time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001148883457062,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,0.0001209828988066,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438842773437,0.0,0.0,8.935762161854655e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,0.0001209829788422,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,0.000573890749365,289.2735595703125,294.1499938964844,262.1043395996094,261.27545166015625,262.8879699707031,262.10546875,287.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241170043125,3.207357934797983e-08,0.0012240848736837,-0.0828179717063903,0.0,0.0,0.0,-0.0207129456102848,60.0,-21.5218448638916,-0.0,-1.0216565016207825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001147673901868,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951171875,0.0,0.0,0.0001208555258926,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53680419921875,0.0,0.0,8.926354348659515e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,0.0001208556059282,291.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0005732865538448,289.26641845703125,294.1499938964844,262.1015625,261.2713623046875,262.87945556640625,262.1039123535156,287.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228281702846,3.1922841259302004e-08,0.0012227962724864,-0.0824269130825996,0.0,0.0,0.0,-0.0206382200121879,60.0,-21.49289894104004,-0.0,-1.0195063993023724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001146536815213,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.0001207357854582,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,8.917509694583714e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.0001207358654937,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0005727185634896,289.25927734375,294.1499938964844,262.0977478027344,261.2664489746094,262.8710021972656,262.1015319824219,287.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221616519615,3.178113061608201e-08,0.0012215847382321,-0.0820592418313026,0.0,0.0,0.0,-0.0205679684877395,60.0,-21.465620040893555,-0.0,-1.0174871789558892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001145471978816,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48162841796875,0.0,0.0,0.0001206236483994,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226745605469,0.0,0.0,8.90922819962725e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0001206237357109,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0005721866618841,289.25213623046875,294.1499938964844,262.09283447265625,261.2607421875,262.8625793457031,262.09796142578125,287.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204819358885,3.1648426102037774e-08,0.0012204502709209,-0.0817149057984352,0.0,0.0,0.0,-0.020502183586359,60.0,-21.4409408569336,-0.0,-1.0155980589843241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,0.0001144488196587,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0001205200533149,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,8.901576075004414e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,0.0001205201333505,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.000571695214603,289.2449951171875,294.1499938964844,262.0867614746094,261.2541809082031,262.8542175292969,262.0933532714844,287.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194336159154,3.1525821952982376e-08,0.0012194021837785,-0.0813967585563659,0.0,0.0,0.0,-0.0204414054751396,60.0,-21.418495178222656,-0.0,-1.013854316056495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,0.0001143579283962,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681396484375,0.0,0.0,0.0001204243380925,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,8.894506754586473e-05,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,0.000120424425404,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0005712412530556,289.23785400390625,294.1499938964844,262.0794982910156,261.2467041015625,262.84588623046875,262.0876159667969,287.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184651568531,3.141255433547485e-08,0.0012184337247163,-0.0811028033494949,0.0,0.0,0.0,-0.0203852523118257,60.0,-21.398426055908203,-0.0,-1.0122445814886305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.531005859375,0.0,0.0,0.0001142744004027,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613952636719,0.0,0.0,0.0001203363790409,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,8.888010052032769e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020446777344,0.0,0.0,0.0001203364590764,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0005708239623345,289.2307434082031,294.1499938964844,262.07098388671875,261.2383117675781,262.8375244140625,262.080810546875,287.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175751617178,3.1308456271972325e-08,0.0012175438459962,-0.0808326452970504,0.0,0.0,0.0,-0.0203336495906114,60.0,-21.38056373596192,-0.0,-1.0107664394354289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001141982356784,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45465087890625,0.0,0.0,0.0001202561834361,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,8.882086694939062e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0001202562634716,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,0.0005704435752704,289.2236022949219,294.1499938964844,262.0611572265625,261.2289428710937,262.8291931152344,262.07275390625,287.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167636305093,3.121354552604316e-08,0.0012167324312031,-0.0805863067507743,0.0,0.0,0.0,-0.0202865973114967,60.0,-21.36516761779785,-0.0,-1.0094196056797956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,0.0001141288230428,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0001201830891659,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,8.876687934389338e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,0.0001201831692014,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0005700968322344,289.2164611816406,294.1499938964844,262.04998779296875,261.21856689453125,262.82080078125,262.06365966796875,287.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160240439698,3.1127040500678056e-08,0.0012159928446635,-0.0803617760539054,0.0,0.0,0.0,-0.0202437154948711,60.0,-21.351825714111328,-0.0,-1.0081928536465057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0001140622189268,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0001201129489345,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,8.871507452568039e-05,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,0.00012011302897,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0005697641172446,289.2093505859375,294.1499938964844,262.0379943847656,261.2076110839844,262.8124084472656,262.0531616210937,287.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153143761679,3.104403845100023e-08,0.001215283293277,-0.080146312713623,0.0,0.0,0.0,-0.0202025678008794,60.0,-21.3409481048584,-0.0,-1.0070164080389077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001139926389441,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0001200396800413,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,8.86609559529461e-05,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47381591796875,0.0,0.0,0.0001200397528009,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,0.0005694165593013,289.20220947265625,294.1499938964844,262.0256652832031,261.196533203125,262.8039855957031,262.0420227050781,287.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145729269832,3.095732381552807e-08,0.0012145419605076,-0.0799212083220481,0.0,0.0,0.0,-0.0201595798134803,60.0,-21.330846786499023,-0.0,-1.0057881638658729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001139201631303,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0001199633625219,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662475585937,0.0,0.0,8.860458910930902e-05,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0001199634352815,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0005690545076504,289.195068359375,294.1499938964844,262.0130920410156,261.1853332519531,262.7955017089844,262.0301208496094,287.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138007441535,3.0867003175671925e-08,0.0012137698940932,-0.079686738550663,0.0,0.0,0.0,-0.0201148055493831,60.0,-21.3211727142334,-0.0,-1.004509613267146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,0.0001138448278652,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,0.0001198840254801,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591979980469,0.0,0.0,8.854598854668438e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001198841055156,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,0.0005686781951226,289.1879577636719,294.1499938964844,262.00018310546875,261.17401123046875,262.7869873046875,262.0178527832031,287.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129980605095,3.0773119163995943e-08,0.0012129673268646,-0.0794430002570152,0.0,0.0,0.0,-0.0200682654976844,60.0,-21.31138610839844,-0.0,-1.0031815378397368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001137665312853,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140930175781,0.0,0.0,0.0001198015743284,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521484375,0.0,0.0,8.848508878145367e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.000119801647088,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.0005682870978489,289.1808166503906,294.1499938964844,261.9870300292969,261.1625671386719,262.7784118652344,262.0052185058594,287.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121638283133,3.0675540330094015e-08,0.0012121332110837,-0.0791896507143974,0.0,0.0,0.0,-0.0200198907405138,60.0,-21.301393508911133,-0.0,-1.0018020191182589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,0.0001136850696639,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.0001197157907881,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,8.842172974254936e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001197158708237,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0005678801680915,289.1736755371094,294.1499938964844,261.9735717773437,261.1510009765625,262.7698059082031,261.9922790527344,287.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112959520891,3.0574021536722285e-08,0.0012112653348594,-0.0789260640740394,0.0,0.0,0.0,-0.0199695657938718,60.0,-21.29110336303711,-0.0,-1.0003678596604004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,0.000113600595796,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,0.0001196268422063,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,8.83560351212509e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385681152344,0.0,0.0,0.0001196269149659,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,0.0005674582207575,289.16656494140625,294.1499938964844,261.9598388671875,261.1392822265625,262.7611389160156,261.9790344238281,287.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210395945236,3.0468758183133104e-08,0.0012103654444217,-0.0786527320742607,0.0,0.0,0.0,-0.019917381927371,60.0,-21.28049659729004,-0.0,-9.98881830582832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,0.0001135127458837,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,0.0001195343284052,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,8.828769932733849e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,0.0001195344011648,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0005670193932019,289.159423828125,294.1499938964844,261.9458312988281,261.12744140625,262.75244140625,261.9655456542969,287.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094598496332,3.035927065297983e-08,0.0012094294652342,-0.0783684179186821,0.0,0.0,0.0,-0.0198631063103675,60.0,-21.26960182189941,-0.0,-9.973374659466573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,0.0001134221893153,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,0.0001194389697047,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,8.821726805763319e-05,290.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,0.0001194390424643,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,0.0005665670614689,289.1523132324219,294.1499938964844,261.9315795898437,261.115478515625,262.7436828613281,261.95172119140625,287.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084949994459,3.024641870297273e-08,0.0012084647314622,-0.0780753418803215,0.0,0.0,0.0,-0.0198071617633104,60.0,-21.25825500488281,-0.0,-9.95746773924111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0001133285404648,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,0.0001193403513752,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,8.814443572191522e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,0.0001193404241348,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,0.0005660992464981,289.1451721191406,294.1499938964844,261.91705322265625,261.1033935546875,262.73486328125,261.93768310546875,287.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074972037225,3.0129719164051494e-08,0.0012074671685695,-0.0777722522616386,0.0,0.0,0.0,-0.0197493098676204,60.0,-21.246601104736328,-0.0,-9.941032175220245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,0.0001132317265728,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0001192384079331,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,8.806912956060842e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,0.0001192384734167,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0005656156572513,289.1380615234375,294.1499938964844,261.9022827148437,261.0911560058594,262.7259826660156,261.92333984375,287.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064657639712,3.000906545480575e-08,0.0012064357288181,-0.077458880841732,0.0,0.0,0.0,-0.0196894984692335,60.0,-21.23456573486328,-0.0,-9.924054467091993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001131319440901,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0001191333285532,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,8.799152419669554e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4033508300781,0.0,0.0,0.0001191334013128,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,0.0005651172250509,289.1309509277344,294.1499938964844,261.8872375488281,261.0787658691406,262.717041015625,261.90875244140625,287.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054026592522,2.988472047604773e-08,0.0012053727405145,-0.0771358907222747,0.0,0.0,0.0,-0.01962785795331,60.0,-21.22220039367676,-0.0,-9.906571563078614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.0001130296950577,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0001190256589325,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,8.791199797997251e-05,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,0.000119025731692,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0005646064528264,289.1238098144531,294.1499938964844,261.8719482421875,261.0662536621094,262.70806884765625,261.8939208984375,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043131282553,2.975729707088704e-08,0.0012042834423482,-0.0768048763275146,0.0,0.0,0.0,-0.0195646882057189,60.0,-21.209510803222656,-0.0,-9.888672281022084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149475097656,0.0,0.0,0.0001129245210904,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3532409667969,0.0,0.0,0.0001189149043057,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,8.783019438851625e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0001189149697893,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531494140625,0.0,0.0,0.000564081070479,289.11669921875,294.1499938964844,261.8564147949219,261.0535888671875,262.69903564453125,261.87890625,287.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031925143674,2.9626225028778208e-08,0.0012031628284603,-0.0764643624424934,0.0,0.0,0.0,-0.0194997116923332,60.0,-21.1965446472168,-0.0,-9.870277750678724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,0.0001128167059505,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.000118801370263,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,8.774633897701278e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822326660156,0.0,0.0,0.0001188014357467,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,0.0005635425332002,289.1095886230469,294.1499938964844,261.84063720703125,261.040771484375,262.6899108886719,261.8635559082031,287.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020437279716,2.9491868502873334e-08,0.0012020142748951,-0.0761152878403663,0.0,0.0,0.0,-0.019433107227087,60.0,-21.18317031860352,-0.0,-9.851439131125517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005126953125,0.0,0.0,0.000112706577056,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,0.0001186853987746,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,8.766068640397862e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,0.0001186854715342,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0005629924708046,289.1024780273437,294.1499938964844,261.8246459960937,261.02783203125,262.68072509765625,261.8479919433594,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008704943582,2.9354632502531786e-08,0.0012008410412818,-0.0757587030529975,0.0,0.0,0.0,-0.0193650741130113,60.0,-21.169538497924805,-0.0,-9.832216107952264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.0001125941780628,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,0.0001185670407721,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,8.75732657732442e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,0.0001185671062557,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0005624309997074,289.0953674316406,294.1499938964844,261.8083801269531,261.0147399902344,262.6714782714844,261.83221435546875,287.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996728135272,2.92145632130314e-08,0.0011996435932815,-0.0753947272896766,0.0,0.0,0.0,-0.0192956365644931,60.0,-21.15564346313477,-0.0,-9.812615076043585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860778808594,0.0,0.0,0.0001124796108342,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262023925781,0.0,0.0,0.000118446390843,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,8.748414984438568e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,0.0001184464563266,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261108398437,0.0,0.0,0.0005618587019853,289.0882568359375,294.1499938964844,261.7919311523437,261.0014953613281,262.66217041015625,261.81622314453125,287.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984521988779,2.9071784979350923e-08,0.0011984230950474,-0.0750236883759498,0.0,0.0,0.0,-0.0192248579114675,60.0,-21.14152336120605,-0.0,-9.792655220053349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,0.0001123632537201,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194580078125,0.0,0.0,0.0001183238637167,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35369873046875,0.0,0.0,8.739365148358047e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001183239364763,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,0.0005612774984911,289.0811767578125,294.1499938964844,261.7752380371094,260.9880676269531,262.6527709960937,261.79998779296875,287.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972123757004,2.89267862996212e-08,0.0011971835047006,-0.074646845459938,0.0,0.0,0.0,-0.0191529765725135,60.0,-21.127174377441406,-0.0,-9.772405462626921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717041015625,0.0,0.0,0.0001122449175454,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127136230469,0.0,0.0,0.0001181992483907,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,8.730161061976105e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,0.0001181993138743,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,0.0005606863414868,289.0740661621094,294.1499938964844,261.75830078125,260.9745178222656,262.6433410644531,261.7835388183594,287.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959514813497,2.877931493117104e-08,0.0011959227267652,-0.0742635428905487,0.0,0.0,0.0,-0.0190798714756965,60.0,-21.1126651763916,-0.0,-9.751832408255724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,0.0001121254681493,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,0.0001180734689114,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396911621094,0.0,0.0,8.720871119294316e-05,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,0.000118073534395,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0005600897129625,289.0669860839844,294.1499938964844,261.7411804199219,260.9608154296875,262.6338195800781,261.7668762207031,287.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946788290515,2.8630466886170325e-08,0.0011946501908823,-0.0738766267895698,0.0,0.0,0.0,-0.0190060809254646,60.0,-21.09796714782715,-0.0,-9.731088823627942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001120045635616,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,0.0001179461469291,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,8.711467671673745e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3331298828125,0.0,0.0,0.0001179462196887,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,0.0005594857502728,289.05987548828125,294.1499938964844,261.7238464355469,260.94696044921875,262.62420654296875,261.75,287.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.083166122436523,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,0.0001118826839956,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924499511719,0.0,0.0,0.0001178177990368,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.32568359375,0.0,0.0,8.701987826498225e-05,290.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.0001178178645204,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0005588768981397,289.05279541015625,294.1499938964844,261.706298828125,260.93292236328125,262.6145324707031,261.73291015625,287.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920920806005,2.8327910683856323e-08,0.001192063675262,-0.0730900689959526,0.0,0.0,0.0,-0.0188560932874679,60.0,-21.06828498840332,-0.0,-9.6889920087051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.0001117599240387,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0001176885343738,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,8.692439587321132e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,0.0001176885998575,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856140136719,0.0,0.0,0.0005582637386396,289.04571533203125,294.1499938964844,261.68853759765625,260.91876220703125,262.60479736328125,261.7156066894531,287.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907841544598,2.8174936161917685e-08,0.0011907559819519,-0.0726923272013664,0.0,0.0,0.0,-0.0187802594155073,60.0,-21.05337142944336,-0.0,-9.66774251764946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358154296875,0.0,0.0,0.0001116365820053,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789611816406,0.0,0.0,0.0001175586512545,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31170654296875,0.0,0.0,8.682846237206832e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0001175587167381,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0005576476105488,289.03863525390625,294.1499938964844,261.67059326171875,260.9044189453125,262.594970703125,261.6981201171875,287.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894699418917,2.8021231557318064e-08,0.0011894418857991,-0.0722926557064056,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.03844451904297,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,0.0001115129343816,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,0.000117428440717,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,8.673229604028165e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30517578125,0.0,0.0,0.0001174285062006,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,0.0005570299690589,289.03155517578125,294.1499938964844,261.6524353027344,260.889892578125,262.5850830078125,261.680419921875,287.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881524696946,2.7867145035997964e-08,0.0011881245300173,-0.0718919560313224,0.0,0.0,0.0,-0.0186276771128177,60.0,-21.0235595703125,-0.0,-9.625058083884144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3215026855469,0.0,0.0,0.0001113892067223,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,0.000117298142868,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977600097656,0.0,0.0,8.663605694891885e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0001172982083517,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0005564119201153,289.0245056152344,294.1499938964844,261.63409423828125,260.8752136230469,262.5751037597656,261.6625366210937,287.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868340661749,2.7712953709624344e-08,0.0011868063593283,-0.0714909508824348,0.0,0.0,0.0,-0.0185512397438287,60.0,-21.008750915527344,-0.0,-9.603710537930965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.000111265835585,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,0.0001171682306448,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,8.6540101619903e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0001171682961285,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586669921875,0.0,0.0,0.0005557956174015,289.0174255371094,294.1499938964844,261.6155700683594,260.8603820800781,262.5650329589844,261.6444396972656,287.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855196207761,2.7559215354244774e-08,0.0011854920303449,-0.0710910856723785,0.0,0.0,0.0,-0.0184750258922576,60.0,-20.99411964416504,-0.0,-9.582448967648817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001111425226554,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,0.0001170383766293,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838134765625,0.0,0.0,8.644418994663283e-05,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0001170384421129,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,0.0005551796639338,289.0103759765625,294.1499938964844,261.59686279296875,260.84539794921875,262.5549011230469,261.626220703125,287.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184205757454,2.740554982949561e-08,0.001184178283438,-0.0706913769245147,0.0,0.0,0.0,-0.0183988474309444,60.0,-20.97957420349121,-0.0,-9.561220792875248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,0.0001110199955292,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,0.0001169093520729,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27685546875,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772827148437,0.0,0.0,0.0001169094175565,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,0.0005545676685869,289.0033264160156,294.1499938964844,261.5780029296875,260.8302001953125,262.544677734375,261.6078186035156,287.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182900276035,2.7252864853721803e-08,0.0011828730348497,-0.0702941939234733,0.0,0.0,0.0,-0.0183231569826602,60.0,-20.965240478515625,-0.0,-9.540151779674488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
