time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0001108975047827,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,0.0001167803638963,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,8.625362534075975e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,0.00011678042938,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23846435546875,0.0,0.0,0.0005539557896554,288.9962463378906,294.1499938964844,261.5589294433594,260.8148498535156,262.53436279296875,261.5892028808594,287.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181595143862,2.7100224286868986e-08,0.001181568019092,-0.0698970854282379,0.0,0.0,0.0,-0.0182474888861179,60.0,-20.951086044311523,-0.0,-9.519111898725897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2857971191406,0.0,0.0,0.0001107740463339,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,0.0001166503570857,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.262939453125,0.0,0.0,8.615760452812538e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,0.0001166504152934,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.000553339079488,288.9891967773437,294.1499938964844,261.5397033691406,260.7993469238281,262.52398681640625,261.5704345703125,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802797671407,2.6946375797365363e-08,0.001180252758786,-0.0694968029856681,0.0,0.0,0.0,-0.0181712191551923,60.0,-20.93699836730957,-0.0,-9.49792848814468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786865234375,0.0,0.0,0.0001106501440517,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001165198846138,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,8.606123446952552e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25640869140625,0.0,0.0,0.0001165199500974,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0005527201574295,288.982177734375,294.1499938964844,261.52032470703125,260.7836608886719,262.5135192871094,261.551513671875,287.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789596173912,2.679198018995521e-08,0.0011789328418672,-0.069095067679882,0.0,0.0,0.0,-0.0180946812033653,60.0,-20.9229679107666,-0.0,-9.47669391848649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,0.000110525303171,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,0.0001163884153356,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,8.596412953920662e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0001163884735433,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0005520965205505,288.9751281738281,294.1499938964844,261.5007629394531,260.7677917480469,262.50299072265625,261.5324401855469,287.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636401528890026e-08,0.0011776027968153,-0.068690225481987,0.0,0.0,0.0,-0.0180175546556711,60.0,-20.908933639526367,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26446533203125,0.0,0.0,0.0001103997565223,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0001162562111858,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420959472656,0.0,0.0,8.586648618802428e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.0001162562693934,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,0.0005514694494195,288.96807861328125,294.1499938964844,261.4810791015625,260.7517395019531,262.49237060546875,261.51318359375,287.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.6479957782044042e-08,0.0011762653011828,-0.0682830885052681,0.0,0.0,0.0,-0.0179399996995925,60.0,-20.89487838745117,-0.0,-9.433853165319308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2573547363281,0.0,0.0,0.0001102735623135,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0001161233303719,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23516845703125,0.0,0.0,8.576834079576656e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,0.0001161233885795,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,0.0005508390604518,288.9610595703125,294.1499938964844,261.4612121582031,260.73553466796875,262.4816589355469,261.4937744140625,287.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270579283613e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620442748069,60.0,-20.88080406188965,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502746582031,0.0,0.0,0.0001101467496482,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982421875,0.0,0.0,0.0001159897874458,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22821044921875,0.0,0.0,8.566970063839108e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0001159898456535,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0005502055864781,288.9540100097656,294.1499938964844,261.4411926269531,260.7191162109375,262.4708557128906,261.4742126464844,287.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735960142686,2.6164675759332567e-08,0.0011735698208212,-0.0674624890089035,0.0,0.0,0.0,-0.0177837051451206,60.0,-20.866714477539062,-0.0,-9.390662825126128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431945800781,0.0,0.0,0.000110019238491,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,0.000115855509648,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001158555678557,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,0.0005495686782523,288.9469909667969,294.1499938964844,261.4210510253906,260.7025451660156,262.4599609375,261.4544982910156,287.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005780640048212e-08,0.0011722113704308,-0.0670488774776458,0.0,0.0,0.0,-0.0177049338817596,60.0,-20.85260581970215,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.0001098914290196,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001157209189841,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143859863281,0.0,0.0,8.547111792722717e-05,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147521972656,0.0,0.0,0.0001157209771918,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847229003906,0.0,0.0,0.0005489302566275,288.9399719238281,294.1499938964844,261.4007568359375,260.685791015625,262.4490051269531,261.4346618652344,287.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708756210282,2.5846514262184428e-08,0.0011708497768267,-0.0666342601180076,0.0,0.0,0.0,-0.017625980079174,60.0,-20.83848571777344,-0.0,-9.347178320240348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.000109762957436,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781311035156,0.0,0.0,0.0001155856371042,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,8.537119720131159e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.0001155856953118,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17803955078125,0.0,0.0,0.0005482885171659,288.9329528808594,294.1499938964844,261.3803405761719,260.6688537597656,262.4379577636719,261.41473388671875,287.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695068096742,2.5686423654747162e-08,0.001169481081888,-0.0662174671888351,0.0,0.0,0.0,-0.0175466183573007,60.0,-20.824357986450195,-0.0,-9.32533623654308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2219543457031,0.0,0.0,0.0001096340856747,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,0.0001154499259428,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005310058594,0.0,0.0,8.52709636092186e-05,290.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,0.0001154499841504,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,0.0005476447404362,288.92596435546875,294.1499938964844,261.3598022460937,260.6517333984375,262.42681884765625,261.3946228027344,287.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681336909532,2.5525832114681183e-08,0.0011681081959977,-0.0657993406057357,0.0,0.0,0.0,-0.0174670070409774,60.0,-20.81022071838379,-0.0,-9.303451520281669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0001095047191483,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16473388671875,0.0,0.0,0.0001153136981884,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,8.517034439137205e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0001153137491201,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.0005469985189847,288.9189453125,294.1499938964844,261.339111328125,260.6344299316406,262.41558837890625,261.3743591308594,287.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667553335428,2.5364624178791928e-08,0.0011667299550026,-0.0653795674443245,0.0,0.0,0.0,-0.0173870902508497,60.0,-20.79607963562012,-0.0,-9.281508539515928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,0.0001093750543077,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15802001953125,0.0,0.0,0.0001151771502918,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,8.506949234288186e-05,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,0.0001151772084995,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0005463508423417,288.9119567871094,294.1499938964844,261.3182983398437,260.6169128417969,262.404296875,261.35400390625,287.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653737165033,2.5203044984323242e-08,0.0011653485707938,-0.0649587959051132,0.0,0.0,0.0,-0.0173069890588521,60.0,-20.781938552856445,-0.0,-9.259540689754433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0001092449747375,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0001150401731138,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798400878906,0.0,0.0,8.496832015225664e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,0.0001150402240455,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,0.000545701070223,288.9049377441406,294.1499938964844,261.2973937988281,260.5992431640625,262.39288330078125,261.3335266113281,287.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163987792097,2.5040950646371133e-08,0.0011639627628028,-0.0645366534590721,0.0,0.0,0.0,-0.0172266345471143,60.0,-20.76780128479004,-0.0,-9.237528786343321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0001091146114049,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0001149028976215,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729431152344,0.0,0.0,8.486692968290299e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,0.0001149029558291,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445617675781,0.0,0.0,0.0005450499011203,288.89794921875,294.1499938964844,261.2763366699219,260.58135986328125,262.38140869140625,261.3129577636719,287.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625988408923,2.487850991883533e-08,0.0011625739280134,-0.0641135722398758,0.0,0.0,0.0,-0.0171461068093776,60.0,-20.7536678314209,-0.0,-9.215496987735605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18670654296875,0.0,0.0,0.000108983957034,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,0.0001147653165389,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,8.47653136588633e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0001147653674706,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13787841796875,0.0,0.0,0.0005443972768262,288.8909606933594,294.1499938964844,261.25518798828125,260.5633239746094,262.3698425292969,261.292236328125,287.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612067464739,2.4715701485433783e-08,0.0011611820664256,-0.0636894926428794,0.0,0.0,0.0,-0.0170653965324163,60.0,-20.739545822143555,-0.0,-9.193441030674877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796569824219,0.0,0.0,0.0001088530625565,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312866210937,0.0,0.0,0.0001146274807979,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,8.466350118396804e-05,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0001146275317296,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,0.0005437434301711,288.8840026855469,294.1499938964844,261.23394775390625,260.5450744628906,262.3581848144531,261.2714233398437,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598120909184,2.4552592847726373e-08,0.0011597875272855,-0.0632646009325981,0.0,0.0,0.0,-0.016984537243843,60.0,-20.725435256958008,-0.0,-9.171370862759433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726379394531,0.0,0.0,0.0001087219134205,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246032714844,0.0,0.0,0.0001144893685705,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,8.45614995341748e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,0.0001144894267781,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.12451171875,0.0,0.0,0.0005430883029475,288.87701416015625,294.1499938964844,261.21258544921875,260.5266418457031,262.3464050292969,261.25048828125,287.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584147578105,2.438916446578787e-08,0.0011583903105929,-0.0628388524055481,0.0,0.0,0.0,-0.0169035214930772,60.0,-20.711349487304688,-0.0,-9.149284352361065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,0.000108590684249,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.117919921875,0.0,0.0,0.0001143511763075,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454162597656,0.0,0.0,8.445943240076303e-05,290.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,0.0001143512345151,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0005424327682703,288.8700561523437,294.1499938964844,261.1911315917969,260.50799560546875,262.3345947265625,261.2294921875,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115701649338,2.4225638384223213e-08,0.0011569922789931,-0.0624128021299839,0.0,0.0,0.0,-0.0168224535882473,60.0,-20.697265625,-0.0,-9.127210631731941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,0.0001084592659026,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001142127948696,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,0.0001142128458013,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111755371094,0.0,0.0,0.0005417763022705,288.8630676269531,294.1499938964844,261.16961669921875,260.4891967773437,262.3226928710937,261.2084045410156,287.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556163663044,2.406188137626941e-08,0.0011555922683328,-0.0619861222803592,0.0,0.0,0.0,-0.0167412739247083,60.0,-20.68320846557617,-0.0,-9.105132647846405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001083277311408,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045837402344,0.0,0.0,0.0001140742751886,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1316833496094,0.0,0.0,8.425491250818595e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1320495605469,0.0,0.0,0.0001140743333962,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0005411192541942,288.8561096191406,294.1499938964844,261.1479797363281,260.4701843261719,262.3106994628906,261.1872253417969,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542148422449,2.389797515434111e-08,0.0011541908606886,-0.0615590214729309,0.0,0.0,0.0,-0.0166600197553634,60.0,-20.669172286987305,-0.0,-9.083061058845489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0001081961236195,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0001139356900239,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12481689453125,0.0,0.0,8.4152547060512e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,0.0001139357409556,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,0.0005404618568718,288.8491516113281,294.1499938964844,261.1262512207031,260.4509582519531,262.298583984375,261.1659240722656,287.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733978338214e-08,0.0011527888709679,-0.061131652444601,0.0,0.0,0.0,-0.0165787208825349,60.0,-20.65517234802246,-0.0,-9.061004391242022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0001080644724424,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912780761719,0.0,0.0,0.0001137970539275,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,8.40501525090076e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,0.0001137971048592,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,0.0005398042267188,288.8422241210937,294.1499938964844,261.1044616699219,260.4315795898437,262.28643798828125,261.1445617675781,287.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514098150655,2.356992645502488e-08,0.0011513862991705,-0.0607041046023368,0.0,0.0,0.0,-0.0164973940700292,60.0,-20.641185760498047,-0.0,-9.038967618835161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.130615234375,0.0,0.0,0.0001079328212654,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0846252441406,0.0,0.0,0.0001136584178311,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,8.39477579575032e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1114807128906,0.0,0.0,0.0001136584687628,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,0.0005391465965658,288.83526611328125,294.1499938964844,261.08258056640625,260.4119873046875,262.2741394042969,261.12310791015625,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405881677263096e-08,0.0011499837273731,-0.0602765418589115,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62724494934082,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236572265625,0.0,0.0,0.0001078011409845,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,0.0001135197526309,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,8.384534157812595e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,0.0001135198035626,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0005384888499975,288.8283386230469,294.1499938964844,261.0606384277344,260.3921813964844,262.2618103027344,261.10162353515625,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486040893942,2.3241794266937177e-08,0.0011485809227451,-0.0598488412797451,0.0,0.0,0.0,-0.0163347274065017,60.0,-20.613317489624023,-0.0,-8.994969391551424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,0.0001076695261872,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001133811601903,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,8.374297613045201e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0978088378906,0.0,0.0,0.000113381203846,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,0.0005378313944675,288.8214111328125,294.1499938964844,261.03863525390625,260.3721923828125,262.2494201660156,261.0800476074219,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472017504274,2.307779034538272e-08,0.0011471787001937,-0.0594213232398033,0.0,0.0,0.0,-0.0162534248083829,60.0,-20.59943008422852,-0.0,-8.973018594815586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1097106933594,0.0,0.0,0.0001075379841495,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646667480469,0.0,0.0,0.0001132426332333,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,8.364066161448136e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,0.000113242684165,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,0.0005371742881834,288.814453125,294.1499938964844,261.0165710449219,260.3520202636719,262.2369079589844,261.05841064453125,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145800226368,2.291387346531337e-08,0.0011457772925496,-0.058993998914957,0.0,0.0,0.0,-0.0161721650511026,60.0,-20.58557891845703,-0.0,-8.951106877930216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0001074065658031,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,0.0001131042517954,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,8.353844896191731e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,0.0001131042954511,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579528808594,0.0,0.0,0.0005365178803913,288.8075561523437,294.1499938964844,260.9944152832031,260.3316345214844,262.22430419921875,261.03668212890625,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144399982877,2.2750123562786946e-08,0.0011443772818893,-0.0585670731961727,0.0,0.0,0.0,-0.0160909872502088,60.0,-20.571792602539062,-0.0,-8.92924347795088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,0.0001072752129402,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,0.0001129659285652,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,8.343628724105656e-05,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07733154296875,0.0,0.0,0.0001129659722209,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,0.0005358617054298,288.8006286621094,294.1499938964844,260.97222900390625,260.3110656738281,262.2116394042969,261.0149230957031,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143000437878,2.2586444714534082e-08,0.0011429778533056,-0.0581403113901615,0.0,0.0,0.0,-0.016009846702218,60.0,-20.55801010131836,-0.0,-8.907416315651062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888366699219,0.0,0.0,0.0001071435108315,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447692871094,0.0,0.0,0.0001128272342612,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701599121094,0.0,0.0,8.333384903380647e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001128272851929,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,0.0005352038424462,288.793701171875,294.1499938964844,260.95001220703125,260.290283203125,262.1988830566406,260.9930114746094,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415971675887,2.242233243521241e-08,0.0011415748158469,-0.0577123798429966,0.0,0.0,0.0,-0.0159284900873899,60.0,-20.54433250427246,-0.0,-8.88555860001361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0819091796875,0.0,0.0,0.0001070118596544,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03814697265625,0.0,0.0,0.0001126886054407,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,8.323145448230207e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636901855469,0.0,0.0,0.0001126886563724,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380554199219,0.0,0.0,0.0005345462122932,288.78680419921875,294.1499938964844,260.9272766113281,260.2689208984375,262.18603515625,260.97100830078125,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401945957913,2.2258291210164326e-08,0.0011401723604649,-0.0572846084833145,0.0,0.0,0.0,-0.0158471688628196,60.0,-20.530702590942383,-0.0,-8.863737122055684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0749816894531,0.0,0.0,0.0001068782803486,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315246582031,0.0,0.0,0.0001125479393522,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,8.312756108352914e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,0.0001125479902839,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,0.0005338789778761,288.7799072265625,294.1499938964844,260.9036865234375,260.24664306640625,262.1731262207031,260.9486083984375,287.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387713020667,2.2091841245242e-08,0.0011387491831555,-0.0568505227565765,0.0,0.0,0.0,-0.0157646536827087,60.0,-20.517295837402344,-0.0,-8.841622189947884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0001067433186108,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,0.0001124058253481,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,8.302259084302932e-05,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,0.0001124058690038,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,0.0005332048167474,288.77301025390625,294.1499938964844,260.8792419433594,260.22344970703125,262.1601257324219,260.9256896972656,287.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373333400115,2.1923671766899133e-08,0.001137311453931,-0.0564119182527065,0.0,0.0,0.0,-0.0156812854111194,60.0,-20.50414085388184,-0.0,-8.819306884788602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,0.0001066068361978,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,0.0001122620960813,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,8.291643462143838e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433044433594,0.0,0.0,0.0001122621397371,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,0.0005325230304151,288.76611328125,294.1499938964844,260.8539733886719,260.19940185546875,262.14703369140625,260.9022216796875,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358790798112,2.1753598034024435e-08,0.001135857310146,-0.0559683181345462,0.0,0.0,0.0,-0.015596973709762,60.0,-20.49127197265625,-0.0,-8.796767758667556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05419921875,0.0,0.0,0.000106469131424,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,0.0001121170862461,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361633300781,0.0,0.0,8.28093325253576e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,0.0001121171299018,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0115966796875,0.0,0.0,0.0005318351904861,288.7592163085937,294.1499938964844,260.82794189453125,260.17449951171875,262.1337890625,260.8779296875,287.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344118975102,2.1582009068765732e-08,0.0011343902442604,-0.0555207319557666,0.0,0.0,0.0,-0.0155119113624095,60.0,-20.478803634643555,-0.0,-8.774056681204456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0001063303789123,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.0001119709704653,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293884277344,0.0,0.0,8.270141552202404e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297241210937,0.0,0.0,0.000111971021397,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,0.0005311421118676,288.7523193359375,294.1499938964844,260.8011474609375,260.1488342285156,262.12042236328125,260.8529663085937,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329335393384,2.140911803394374e-08,0.0011329121189191,-0.0550697147846221,0.0,0.0,0.0,-0.0154262026771903,60.0,-20.46665382385254,-0.0,-8.751202784651468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,0.00010619070963,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984436035156,0.0,0.0,0.0001118238942581,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,8.259277819888666e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,0.0001118239379138,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983825683594,0.0,0.0,0.0005304444348439,288.7454528808594,294.1499938964844,260.773681640625,260.1224365234375,262.10693359375,260.82733154296875,287.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314454022794,2.123508302531718e-08,0.0011314240982756,-0.0546156801283359,0.0,0.0,0.0,-0.0153399258852005,60.0,-20.4548282623291,-0.0,-8.728228095833401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03350830078125,0.0,0.0,0.0001060501963365,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,0.000111675930384,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,8.248349331552163e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0001116759740398,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.0005297425668686,288.73858642578125,294.1499938964844,260.7455139160156,260.0953063964844,262.09332275390625,260.80096435546875,287.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059999966155374e-08,0.0011299272300675,-0.0541588775813579,0.0,0.0,0.0,-0.0152531312778592,60.0,-20.4433708190918,-0.0,-8.7051454045195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.026611328125,0.0,0.0,0.0001059091737261,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852600097656,0.0,0.0,0.0001115274280891,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00909423828125,0.0,0.0,8.237380825448781e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,0.0001115274717449,291.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98516845703125,0.0,0.0,0.0005290380795486,288.7317199707031,294.1499938964844,260.7167358398437,260.0675048828125,262.07958984375,260.7740783691406,287.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284457286819,2.0884277418531383e-08,0.0011284248903393,-0.0537003763020038,0.0,0.0,0.0,-0.0151660190895199,60.0,-20.43217658996582,-0.0,-8.682009422500414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
