time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0197448730469,0.0,0.0,0.0001057675181073,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,0.0001113782491302,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,8.226362842833623e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001113782927859,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,0.0005283304490149,288.724853515625,294.1499938964844,260.6873779296875,260.0390625,262.06573486328125,260.7466125488281,287.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.0707760839400183e-08,0.0011269156821072,-0.0532397665083408,0.0,0.0,0.0,-0.0150785129517316,60.0,-20.421300888061523,-0.0,-8.65879954403681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01287841796875,0.0,0.0,0.0001056256151059,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0001112288227886,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955749511719,0.0,0.0,8.215325942728668e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99591064453125,0.0,0.0,0.0001112288664444,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720153808594,0.0,0.0,0.0005276216543279,288.718017578125,294.1499938964844,260.65740966796875,260.010009765625,262.0517272949219,260.71844482421875,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254245182499,2.053094583231996e-08,0.0011254039127379,-0.0527783446013927,0.0,0.0,0.0,-0.0149908596649765,60.0,-20.410776138305664,-0.0,-8.63558113906038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,0.0001054833774105,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96551513671875,0.0,0.0,0.0001110790472012,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98883056640625,0.0,0.0,8.204263576772064e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,0.0001110790908569,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,0.0005269111716188,288.711181640625,294.1499938964844,260.626953125,259.9804077148437,262.03759765625,260.6897888183594,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239090235903,2.0353715157739326e-08,0.001123888650909,-0.0523158088326454,0.0,0.0,0.0,-0.0149029996246099,60.0,-20.40055656433105,-0.0,-8.6123399967164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991455078125,0.0,0.0,0.0001053410596796,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9589233398437,0.0,0.0,0.0001109291770262,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,8.193193934857845e-05,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.982421875,0.0,0.0,0.000110929213406,291.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588623046875,0.0,0.0,0.0005262002232484,288.7043151855469,294.1499938964844,260.59600830078125,259.9502868652344,262.0232849121094,260.6605529785156,287.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223925976082,2.017637612539147e-08,0.0011223724577575,-0.0518529526889324,0.0,0.0,0.0,-0.0148150864988565,60.0,-20.390670776367188,-0.0,-8.589115907398084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0001051987856044,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.000110779350507,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753723144531,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9756774902344,0.0,0.0,0.0001107793941628,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0005254895659163,288.697509765625,294.1499938964844,260.5645751953125,259.919677734375,262.0087890625,260.6307373046875,287.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208766372874,1.999909571281933e-08,0.0011208567302674,-0.0513902194797992,0.0,0.0,0.0,-0.0147272013127803,60.0,-20.38113021850586,-0.0,-8.565930187387495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854431152344,0.0,0.0,0.0001050564969773,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0001106295167119,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686584472656,0.0,0.0,8.171061199391261e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689636230469,0.0,0.0,0.0001106295530917,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457092285156,0.0,0.0,0.0005247787921689,288.690673828125,294.1499938964844,260.53277587890625,259.8886413574219,261.9941711425781,260.6005859375,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193606769666,1.9821799313035623e-08,0.0011193407699465,-0.0509274080395698,0.0,0.0,0.0,-0.0146393086761236,60.0,-20.37181854248047,-0.0,-8.542774310171809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786071777344,0.0,0.0,0.0001049145139404,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.0001104800030589,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619140625,0.0,0.0,8.160018478520215e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,0.0001104800394386,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,0.0005240695318207,288.683837890625,294.1499938964844,260.50054931640625,259.857177734375,261.9794006347656,260.5699768066406,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178478598594,1.964488305361556e-08,0.00111782818567,-0.0504655614495277,0.0,0.0,0.0,-0.0145516050979495,60.0,-20.3628158569336,-0.0,-8.519698724285264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,0.0001047728728735,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,0.0001103308459278,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,8.14900195109658e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0001103308895835,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,0.0005233620177023,288.6770324707031,294.1499938964844,260.4679870605469,259.8253479003906,261.9644775390625,260.5389709472656,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163386516273,1.9468394896193786e-08,0.0011163192102685,-0.0500047989189624,0.0,0.0,0.0,-0.0144641119986772,60.0,-20.354108810424805,-0.0,-8.496710535155216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,0.000104631864815,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261169433594,0.0,0.0,0.0001101823581848,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,8.13803417258896e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,0.0001101823945646,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9260559082031,0.0,0.0,0.0005226576467975,288.67022705078125,294.1499938964844,260.43511962890625,259.79315185546875,261.9493713378906,260.5075378417969,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292693664851868e-08,0.0011148169869557,-0.0495460592210292,0.0,0.0,0.0,-0.0143770109862089,60.0,-20.34574508666992,-0.0,-8.473855217516758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,0.0001044910750351,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195861816406,0.0,0.0,0.0001100341032724,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,8.127084583975375e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,0.0001100341469282,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9195251464844,0.0,0.0,0.0005219544400461,288.6634216308594,294.1499938964844,260.4019775390625,259.7606811523437,261.9341125488281,260.4758605957031,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133363004773,1.911727487424741e-08,0.0011133170919492,-0.0490880273282527,0.0,0.0,0.0,-0.0142900487408041,60.0,-20.33757781982422,-0.0,-8.451067401438196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,0.0001043511510943,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130249023437,0.0,0.0,0.0001098867505788,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93511962890625,0.0,0.0,8.116201206576079e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,0.0001098867942346,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,0.0005212554242461,288.6566162109375,294.1499938964844,260.3686218261719,259.7279663085937,261.9187316894531,260.44390869140625,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118453694507,1.894292012138976e-08,0.0011118263937532,-0.0486327409744262,0.0,0.0,0.0,-0.0142036145552992,60.0,-20.32969284057617,-0.0,-8.428448694530746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9445495605469,0.0,0.0,0.0001042119110934,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,0.0001097401327569,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9284362792969,0.0,0.0,8.105371671263129e-05,290.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287109375,0.0,0.0,0.0001097401691367,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,0.0005205599591135,288.6498413085937,294.1499938964844,260.33502197265625,259.69500732421875,261.9031677246094,260.41168212890625,287.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103617725893,1.8769428677956057e-08,0.0011103430297225,-0.0481796823441982,0.0,0.0,0.0,-0.0141176078468561,60.0,-20.322071075439453,-0.0,-8.40597138562771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0001040737115545,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.0001095945990527,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,8.094622171483934e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220275878906,0.0,0.0,0.0001095946354325,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.89990234375,0.0,0.0,0.0005198695580475,288.64306640625,294.1499938964844,260.3013000488281,259.661865234375,261.887451171875,260.37921142578125,287.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088892351835,1.8597223316874082e-08,0.0011088707251474,-0.047729954123497,0.0,0.0,0.0,-0.0140322390943765,60.0,-20.314716339111328,-0.0,-8.383690897062479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93096923828125,0.0,0.0,0.0001039362250594,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,0.0001094498147722,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150695800781,0.0,0.0,8.08392942417413e-05,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,0.0001094498584279,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,0.000519182824064,288.63629150390625,294.1499938964844,260.2674255371094,259.62860107421875,261.87158203125,260.3465576171875,287.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107424381189,1.8425915015996e-08,0.0011074059875681,-0.0472825393080711,0.0,0.0,0.0,-0.0139473145827651,60.0,-20.30759620666504,-0.0,-8.361555359215347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,0.0001037999682012,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,0.000109306340164,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,8.073331991909072e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90869140625,0.0,0.0,0.0001093063765438,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0005185022018849,288.6295166015625,294.1499938964844,260.2334289550781,259.5951843261719,261.8555603027344,260.31378173828125,287.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059726821258,1.825614148742716e-08,0.0011059544049203,-0.0468391068279743,0.0,0.0,0.0,-0.0138631518930196,60.0,-20.30069732666016,-0.0,-8.339647195043653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,0.0001036647445289,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804016113281,0.0,0.0,0.0001091639351216,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,0.0001091639787773,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,0.00051782670198,288.62274169921875,294.1499938964844,260.19940185546875,259.5617370605469,261.8393859863281,260.28082275390625,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.808764871213953e-08,0.0011045137653127,-0.0463989898562431,0.0,0.0,0.0,-0.0137796234339475,60.0,-20.2940616607666,-0.0,-8.317932298496089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91064453125,0.0,0.0,0.0001035308159771,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0001090229052351,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89508056640625,0.0,0.0,8.052397606661543e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953552246094,0.0,0.0,0.0001090229416149,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.0005171577213332,288.615966796875,294.1499938964844,260.16534423828125,259.5282287597656,261.82305908203125,260.2477722167969,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031049070879,1.7920768868862073e-08,0.0011030869791284,-0.045963067561388,0.0,0.0,0.0,-0.013696894980967,60.0,-20.287643432617188,-0.0,-8.296453302136798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039001464844,0.0,0.0,0.0001033981752698,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674011230469,0.0,0.0,0.0001088832286768,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.888427734375,0.0,0.0,8.042081026360393e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887023925781,0.0,0.0,0.0001088832650566,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673095703125,0.0,0.0,0.000516495143529,288.6092224121094,294.1499938964844,260.1313171386719,259.4947204589844,261.8065490722656,260.2146911621094,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101691625081,1.7755500181237952e-08,0.0011016738135367,-0.0455313175916671,0.0,0.0,0.0,-0.0136149637401103,60.0,-20.281429290771484,-0.0,-8.275209495423044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971252441406,0.0,0.0,0.0001032672589644,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608703613281,0.0,0.0,0.0001087453638319,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817749023437,0.0,0.0,8.031898323679343e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8820495605469,0.0,0.0,0.0001087454074877,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608093261719,0.0,0.0,0.0005158411804586,288.6024780273437,294.1499938964844,260.0973205566406,259.4612731933594,261.7898864746094,260.1815795898437,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002967366948,1.7592377332675824e-08,0.0011002791579812,-0.045105155557394,0.0,0.0,0.0,-0.0135340979322791,60.0,-20.27544403076172,-0.0,-8.254267669371984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.890380859375,0.0,0.0,0.0001031372376019,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544006347656,0.0,0.0,0.0001086084448616,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751220703125,0.0,0.0,8.021785470191389e-05,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.0,0.0001086084812413,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85430908203125,0.0,0.0,0.0005151916993781,288.5957336425781,294.1499938964844,260.0634155273437,259.4278869628906,261.7731018066406,260.1484680175781,287.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989113943651,1.7430368259852003e-08,0.0010988939320668,-0.0446818806231021,0.0,0.0,0.0,-0.0134537843987345,60.0,-20.269603729248047,-0.0,-8.23349495249204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836364746094,0.0,0.0,0.0001030090425047,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.847900390625,0.0,0.0,0.000108473446744,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,8.011814497876912e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687744140625,0.0,0.0,0.0001084734903997,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.0,0.0005145513569004,288.5889892578125,294.1499938964844,260.0296325683594,259.3946228027344,261.7561950683594,260.1153869628906,287.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975454933941,1.7270636476496293e-08,0.0010975281475111,-0.0442645251750946,0.0,0.0,0.0,-0.0133745986968278,60.0,-20.26394462585449,-0.0,-8.213040558757714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0001028823244269,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414001464844,0.0,0.0,0.0001083400129573,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.0,8.001959213288501e-05,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621520996094,0.0,0.0,0.0001083400493371,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,0.0005139184067957,288.5822448730469,294.1499938964844,259.9960021972656,259.36151123046875,261.7391052246094,260.0823669433594,287.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961953084915,1.7112752104253562e-08,0.0010961781954392,-0.0438519790768623,0.0,0.0,0.0,-0.013296328485012,60.0,-20.25846099853516,-0.0,-8.19284693420741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87017822265625,0.0,0.0,0.0001027575199259,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348999023437,0.0,0.0,0.0001082085873349,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.855224609375,0.0,0.0,7.992252358235419e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0001082086237147,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,0.0005132949445396,288.5755310058594,294.1499938964844,259.9625549316406,259.3285827636719,261.721923828125,260.0494689941406,287.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948654962703,1.6957242721105104e-08,0.0010948486160486,-0.0434456169605255,0.0,0.0,0.0,-0.0132192363962531,60.0,-20.25312042236328,-0.0,-8.17298158040103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86346435546875,0.0,0.0,0.0001026342652039,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82843017578125,0.0,0.0,0.000108078791527,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,7.982665556482971e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.848876953125,0.0,0.0,0.0001080788279068,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.0005126792821101,288.5688171386719,294.1499938964844,259.9293518066406,259.2958679199219,261.70458984375,260.0167236328125,287.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935523314401,1.6803667790554755e-08,0.0010935354512184,-0.0430442914366722,0.0,0.0,0.0,-0.013143103569746,60.0,-20.247947692871094,-0.0,-8.153386943376972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,0.000102513062302,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82196044921875,0.0,0.0,0.0001079511639545,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420104980469,0.0,0.0,7.973238825798035e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84228515625,0.0,0.0,0.0001079512003343,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,0.000512073864229,288.56207275390625,294.1499938964844,259.8963928222656,259.263427734375,261.6871337890625,259.9841003417969,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.6652652590209982e-08,0.0010922442888841,-0.0426496267318725,0.0,0.0,0.0,-0.0130682382732629,60.0,-20.242895126342773,-0.0,-8.13414189337891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,0.0001023934964905,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,0.000107825253508,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353881835937,0.0,0.0,7.963939424371347e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356628417969,0.0,0.0,0.0001078252898878,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8154296875,0.0,0.0,0.0005114765954203,288.5553894042969,294.1499938964844,259.86376953125,259.2312927246094,261.6695556640625,259.95172119140625,287.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909870034083,1.650367487116e-08,0.0010909704724326,-0.0422602742910385,0.0,0.0,0.0,-0.0129943843930959,60.0,-20.237979888916016,-0.0,-8.11517821830421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,0.0001022760843625,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090209960937,0.0,0.0,0.0001077016131603,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.0,7.954807369969785e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290405273437,0.0,0.0,0.0001077016495401,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089599609375,0.0,0.0,0.000510890095029,288.5486755371094,294.1499938964844,259.8314514160156,259.1994934082031,261.6518249511719,259.9195861816406,286.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108973600436,1.6357383003651194e-08,0.0010897195897996,-0.0418779253959655,0.0,0.0,0.0,-0.0129218623042106,60.0,-20.23317527770996,-0.0,-8.096578341110219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,0.0001021605712594,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,0.0001075799737009,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,7.945823017507792e-05,290.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82244873046875,0.0,0.0,0.0001075800100807,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,0.0005103130824863,288.5419616699219,294.1499938964844,259.79949951171875,259.1680603027344,261.6340026855469,259.8877258300781,286.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885051451623,1.6213451914381952e-08,0.0010884889634326,-0.0415017232298851,0.0,0.0,0.0,-0.012850509956479,60.0,-20.22846031188965,-0.0,-8.078299629232789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8299255371094,0.0,0.0,0.0001020474301185,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79608154296875,0.0,0.0,0.0001074608371709,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155822753906,0.0,0.0,7.937023474369198e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158569335937,0.0,0.0,0.0001074608662747,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960205078125,0.0,0.0,0.0005097479443065,288.5352783203125,294.1499938964844,259.7679748535156,259.1370544433594,261.6160583496094,259.8561096191406,286.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072485564677663e-08,0.0010872835991904,-0.0411332547664642,0.0,0.0,0.0,-0.0127806272357702,60.0,-20.22382164001465,-0.0,-8.060417400201916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,0.0001019359551719,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78961181640625,0.0,0.0,0.0001073434395948,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089904785156,0.0,0.0,7.928352715680376e-05,290.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,0.0001073434759746,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78955078125,0.0,0.0,0.0005091910716146,288.528564453125,294.1499938964844,259.73687744140625,259.10650634765625,261.5980224609375,259.82489013671875,286.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861119953915,1.5933586894334443e-08,0.0010860960464924,-0.0407701767981052,0.0,0.0,0.0,-0.0127117689698934,60.0,-20.21926689147949,-0.0,-8.0428165460944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165588378906,0.0,0.0,0.0001018268449115,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,0.0001072285449481,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023986816406,0.0,0.0,7.919866038719192e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,0.0001072285740519,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,0.0005086460150778,288.5218811035156,294.1499938964844,259.7062683105469,259.076416015625,261.5798645019531,259.79400634765625,286.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849493555724,1.579763519998778e-08,0.0010849335230886,-0.0404147878289222,0.0,0.0,0.0,-0.0126443728804588,60.0,-20.214763641357425,-0.0,-8.025607911577026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,0.0001017198956105,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7767028808594,0.0,0.0,0.0001071159204002,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958374023437,0.0,0.0,7.911548163974658e-05,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79608154296875,0.0,0.0,0.00010711595678,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,0.0005081118433736,288.51519775390625,294.1499938964844,259.6761779785156,259.046875,261.5616149902344,259.7635498046875,286.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838098824024,1.566438179168017e-08,0.0010837941663339,-0.0400664359331131,0.0,0.0,0.0,-0.0125783132389187,60.0,-20.21030235290528,-0.0,-8.008758811683948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,0.0001016154565149,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.770263671875,0.0,0.0,0.0001070059443009,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,7.903425284894183e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0001070059806806,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77020263671875,0.0,0.0,0.0005075901281088,288.5085144042969,294.1499938964844,259.6466369628906,259.01788330078125,261.54327392578125,259.7334289550781,286.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082697068341,1.5534256547766745e-08,0.0010826815851032,-0.0397262461483478,0.0,0.0,0.0,-0.012513805180788,60.0,-20.205867767333984,-0.0,-7.99232182657761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965393066406,0.0,0.0,0.0001015130837913,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7638244628906,0.0,0.0,0.0001068981364369,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7826843261719,0.0,0.0,7.895462476881221e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7829284667969,0.0,0.0,0.0001068981728167,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637634277344,0.0,0.0,0.0005070787156,288.5018310546875,294.1499938964844,259.61767578125,258.9894714355469,261.5248718261719,259.7038879394531,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816062567755,1.5406696363129413e-08,0.001081590889953,-0.0393927507102489,0.0,0.0,0.0,-0.0124505683779716,60.0,-20.201454162597656,-0.0,-7.976225901984435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7898864746094,0.0,0.0,0.0001014131339616,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7573547363281,0.0,0.0,0.00010679288971,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760925292969,0.0,0.0,7.887688843766227e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763671875,0.0,0.0,0.0001067929260898,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75732421875,0.0,0.0,0.0005065794684924,288.4951477050781,294.1499938964844,259.58935546875,258.9617004394531,261.50634765625,259.6748046875,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805414058268,1.5282170195973777e-08,0.0010805261554196,-0.0390671752393245,0.0,0.0,0.0,-0.0123888356611132,60.0,-20.197036743164062,-0.0,-7.960527881323287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7832336425781,0.0,0.0,0.0001013156143017,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509155273437,0.0,0.0,0.0001066901968442,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76953125,0.0,0.0,7.880104385549203e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.769775390625,0.0,0.0,0.000106690233224,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508544921875,0.0,0.0,0.0005060923867858,288.4884948730469,294.1499938964844,259.5616760253906,258.93463134765625,261.48779296875,259.6462707519531,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795023990795,1.516066383544512e-08,0.0010794871486723,-0.0387494787573814,0.0,0.0,0.0,-0.0123285995796322,60.0,-20.192604064941406,-0.0,-7.94522563296596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765808105469,0.0,0.0,0.0001012205757433,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444763183594,0.0,0.0,0.0001065901160473,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629699707031,0.0,0.0,7.872712012613192e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,0.0001065901451511,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444152832031,0.0,0.0,0.0005056175868958,288.4818115234375,294.1499938964844,259.5346984863281,258.9082336425781,261.4691467285156,259.6183166503906,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.18813705444336,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699279785156,0.0,0.0,0.0001011279018712,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,0.0001064925309037,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75640869140625,0.0,0.0,7.865504449000582e-05,290.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75665283203125,0.0,0.0,0.0001064925600076,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7380065917969,0.0,0.0,0.0005051547195762,288.47515869140625,294.1499938964844,259.5084533691406,258.8825988769531,261.4504699707031,259.59088134765625,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775022674351,1.4926781588542326e-08,0.0010774873662739,-0.0381379351019859,0.0,0.0,0.0,-0.0122126545757055,60.0,-20.18362808227539,-0.0,-7.915812716419168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,0.0001010377673082,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73162841796875,0.0,0.0,0.0001063976087607,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498474121094,0.0,0.0,7.858493336243555e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500915527344,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315673828125,0.0,0.0,0.0005047044251114,288.468505859375,294.1499938964844,259.48297119140625,258.8577575683594,261.4317321777344,259.5639953613281,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814473203728085e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17906188964844,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
