time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566223144531,0.0,0.0,0.0001009503466775,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251892089844,0.0,0.0,0.000106305553345,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,7.851694681448862e-05,290.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7435302734375,0.0,0.0,0.0001063055897247,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,0.0005042678094469,288.4618225097656,294.1499938964844,259.4582824707031,258.8337097167969,261.4129638671875,259.53790283203125,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756105184555,1.4705554995941842e-08,0.0010755957337096,-0.0375594459474086,0.0,0.0,0.0,-0.0121029838919639,60.0,-20.17440223693848,-0.0,-7.888041153591986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7499694824219,0.0,0.0,0.0001008653052849,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71875,0.0,0.0,0.0001062160008586,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367553710937,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73699951171875,0.0,0.0,0.0001062160299625,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,0.0005038429517298,288.4551696777344,294.1499938964844,259.4344482421875,258.810546875,261.3941345214844,259.51239013671875,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16965675354004,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74334716796875,0.0,0.0,0.0001007831742754,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7123107910156,0.0,0.0,0.0001061295115505,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301940917969,0.0,0.0,7.838691817596555e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304382324219,0.0,0.0,0.0001061295406543,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7122802734375,0.0,0.0,0.0005034327041357,288.4485168457031,294.1499938964844,259.4114685058594,258.78826904296875,261.37530517578125,259.4878234863281,286.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738292476162,1.4497262057489024e-08,0.0010738148121163,-0.0370147414505481,0.0,0.0,0.0,-0.0119997253641486,60.0,-20.164766311645508,-0.0,-7.861937945108367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366943359375,0.0,0.0,0.0001007034443318,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059020996094,0.0,0.0,0.0001060455469996,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236633300781,0.0,0.0,7.832490518921986e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,0.0001060455761034,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7058410644531,0.0,0.0,0.0005030344473198,288.4418640136719,294.1499938964844,259.389404296875,258.76690673828125,261.3564453125,259.4638977050781,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729797650128,1.4397916636710306e-08,0.0010729653295129,-0.0367549359798431,0.0,0.0,0.0,-0.0119504751637578,60.0,-20.159757614135746,-0.0,-7.849502736689828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7300720214844,0.0,0.0,0.0001006263191811,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,0.0001059643400367,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71710205078125,0.0,0.0,7.826492219464853e-05,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0001059643691405,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69940185546875,0.0,0.0,0.0005026491708122,288.43524169921875,294.1499938964844,259.3682861328125,258.7465209960937,261.33758544921875,259.4408264160156,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072157989256,1.4301829054375048e-08,0.0010721436701714,-0.0365036390721797,0.0,0.0,0.0,-0.0119028408080339,60.0,-20.15459632873535,-0.0,-7.837485327399919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72344970703125,0.0,0.0,0.0001005519443424,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,0.000105886014353,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,7.820707105565816e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107849121094,0.0,0.0,0.0001058860507328,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929931640625,0.0,0.0,0.0005022776895202,288.4285888671875,294.1499938964844,259.3481750488281,258.7271423339844,261.3187255859375,259.4185485839844,286.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713655501604,1.4209160958955636e-08,0.0010713513474911,-0.0362612791359424,0.0,0.0,0.0,-0.0118569014593958,60.0,-20.149263381958008,-0.0,-7.825904191349764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,0.000100480254332,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866149902344,0.0,0.0,0.0001058105190168,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7040100097656,0.0,0.0,7.815131539246067e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,0.0001058105481206,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865539550781,0.0,0.0,0.0005019195377826,288.42193603515625,294.1499938964844,259.3290405273437,258.70880126953125,261.29986572265625,259.3970947265625,286.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706016328185,1.4119835078929556e-08,0.0010705875465646,-0.036027655005455,0.0,0.0,0.0,-0.0118126180022954,60.0,-20.143741607666016,-0.0,-7.81474867039833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.710205078125,0.0,0.0,0.00010041124915,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802062988281,0.0,0.0,0.000105737861304,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974792480469,0.0,0.0,7.809764792909846e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977233886719,0.0,0.0,0.0001057378904079,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801452636719,0.0,0.0,0.0005015748902224,288.415283203125,294.1499938964844,259.3110046386719,258.6915283203125,261.281005859375,259.37652587890625,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698664700612,1.403386296061626e-08,0.0010698523838073,-0.0358027964830398,0.0,0.0,0.0,-0.0117699988186359,60.0,-20.13800430297852,-0.0,-7.804019475088354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035827636719,0.0,0.0,0.0001003449724521,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737670898437,0.0,0.0,0.0001056680630426,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,7.804609049344435e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911926269531,0.0,0.0,0.0001056680921465,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,0.0005012438050471,288.4086608886719,294.1499938964844,259.2940368652344,258.6753845214844,261.26220703125,259.3569030761719,286.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691601783037,1.3951280131152544e-08,0.001069146208465,-0.0355867967009544,0.0,0.0,0.0,-0.0117290588095784,60.0,-20.13202857971192,-0.0,-7.79372015813351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69696044921875,0.0,0.0,0.0001002812787191,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673583984375,0.0,0.0,0.0001056009932653,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844177246094,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.68463134765625,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66729736328125,0.0,0.0,0.0005009256419725,288.4020080566406,294.1499938964844,259.2781677246094,258.660400390625,261.2434387207031,259.338134765625,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871928494779697e-08,0.0010684677399694,-0.0353792458772659,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.125825881958008,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903381347656,0.0,0.0,0.000100220539025,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.66094970703125,0.0,0.0,0.000105537030322,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778869628906,0.0,0.0,7.79493129812181e-05,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,0.0001055370594258,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.660888671875,0.0,0.0,0.0005006222054362,288.3953857421875,294.1499938964844,259.26348876953125,258.6465759277344,261.2247009277344,259.32049560546875,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678344406187,1.3796245035280208e-08,0.0010678205871954,-0.0351812839508056,0.0,0.0,0.0,-0.0116522014141082,60.0,-20.119304656982425,-0.0,-7.774403343319136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001001619020826,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545104980469,0.0,0.0,0.0001054752865456,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713562011719,0.0,0.0,7.79037072788924e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,0.0001054753156495,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544494628906,0.0,0.0,0.0005003293626941,288.38873291015625,294.1499938964844,259.25,258.6340026855469,261.2060241699219,259.30377197265625,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723191472081453e-08,0.0010671960189938,-0.0349901989102363,0.0,0.0,0.0,-0.0116159860044717,60.0,-20.112489700317383,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6771240234375,0.0,0.0,0.0001001029013423,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481018066406,0.0,0.0,0.0001054131498676,290.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,7.785781781421974e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650390625,0.0,0.0,0.0001054131789715,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,0.0005000345990993,288.3821105957031,294.1499938964844,259.2376403808594,258.6226501464844,261.1874084472656,259.2881774902344,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665811132639,1.3649676056104454e-08,0.0010665674926713,-0.0347978994250297,0.0,0.0,0.0,-0.0115795414894819,60.0,-20.105144500732425,-0.0,-7.756163711292174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705017089844,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64166259765625,0.0,0.0,0.0001053459345712,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,0.000105345963675,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416320800781,0.0,0.0,0.0004997157375328,288.3754577636719,294.1499938964844,259.2263488769531,258.6124267578125,261.1688537597656,259.27349853515625,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145007690826e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401148796081,60.0,-20.096813201904297,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66387939453125,0.0,0.0,9.996991866501048e-05,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,0.0001052731167874,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,7.775439007673413e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,0.0001052731458912,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351928710937,0.0,0.0,0.0004993703332729,288.36883544921875,294.1499938964844,259.2160339355469,258.60333251953125,261.15045166015625,259.2601928710937,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065164222382,1.3483994365515173e-08,0.0010651508346199,-0.0343645028769969,0.0,0.0,0.0,-0.0114974062889814,60.0,-20.08666229248047,-0.0,-7.735570761724375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65728759765625,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288452148437,0.0,0.0,0.0001051963845384,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454467773437,0.0,0.0,0.0001051964136422,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287841796875,0.0,0.0,0.0004990063607692,288.3622131347656,294.1499938964844,259.20672607421875,258.5953063964844,261.132080078125,259.2477111816406,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393206543810264e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.075258255004883,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6506652832031,0.0,0.0,9.981910261558367e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224365234375,0.0,0.0,0.0001051142971846,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.638916015625,0.0,0.0,0.0001051143262884,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62237548828125,0.0,0.0,0.0004986170097254,288.3555908203125,294.1499938964844,259.1983642578125,258.5883178710937,261.1138610839844,259.2364196777344,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296084233616057e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.062009811401367,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,9.973785927286372e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,0.0001050287464749,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,7.757389539619908e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001050287755788,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.615966796875,0.0,0.0,0.0004982111859135,288.3489685058594,294.1499938964844,259.1908874511719,258.5823669433594,261.0957336425781,259.2259521484375,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081348359584,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.04753303527832,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,9.965201024897397e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095886230469,0.0,0.0,0.0001049383427016,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62567138671875,0.0,0.0,7.750712393317372e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6258850097656,0.0,0.0,0.0001049383645295,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60955810546875,0.0,0.0,0.0004977823118679,288.34234619140625,294.1499938964844,259.1842956542969,258.57733154296875,261.0777587890625,259.216552734375,286.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617771185934,1.3087893435681508e-08,0.0010617640800774,-0.0333282873034477,0.0,0.0,0.0,-0.0113010434433817,60.0,-20.031349182128903,-0.0,-7.686450231858545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308898925781,0.0,0.0,9.956291614798828e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,0.0001048445192282,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,7.743782771285623e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6193542480469,0.0,0.0,0.000104844548332,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031494140625,0.0,0.0,0.0004973372560925,288.3357238769531,294.1499938964844,259.1785583496094,258.5732727050781,261.0599060058594,259.2079162597656,286.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976888008608968e-08,0.0010608149459585,-0.0330378748476505,0.0,0.0,0.0,-0.0112460134550929,60.0,-20.01394462585449,-0.0,-7.672712598605359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6242980957031,0.0,0.0,9.9470118584577e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,0.0001047468031174,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6126403808594,0.0,0.0,7.736565021332353e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61285400390625,0.0,0.0,0.0001047468322212,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59674072265625,0.0,0.0,0.0004968737484887,288.3291015625,294.1499938964844,259.17364501953125,258.570068359375,261.04217529296875,259.2002258300781,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598392691463,1.2861272047359762e-08,0.0010598263470456,-0.032735388725996,0.0,0.0,0.0,-0.0111886980012059,60.0,-19.99507141113281,-0.0,-7.6584171893046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177062988281,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,0.0001046457109623,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60614013671875,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59033203125,0.0,0.0,0.0004963941755704,288.3224792480469,294.1499938964844,259.16949462890625,258.5677490234375,261.0245666503906,259.1932678222656,286.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741660171400326e-08,0.0010588036384433,-0.0324224419891834,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.975082397460938,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61114501953125,0.0,0.0,9.92746208794415e-05,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.583984375,0.0,0.0,0.0001045409371727,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5996398925781,0.0,0.0,7.721359725110233e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998229980469,0.0,0.0,0.0001045409662765,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839233398437,0.0,0.0,0.0004958971985615,288.3158874511719,294.1499938964844,259.1661071777344,258.5662536621094,261.00714111328125,259.18731689453125,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577563662081,1.2617697109362782e-08,0.0010577436769381,-0.0320980995893478,0.0,0.0,0.0,-0.0110679483041167,60.0,-19.95354652404785,-0.0,-7.62834417855629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,9.917250281432644e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775756835937,0.0,0.0,0.0001044333985191,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,7.71341728977859e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59332275390625,0.0,0.0,0.000104433427623,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,0.0004953870666213,288.30926513671875,294.1499938964844,259.1634521484375,258.5655212402344,260.9898681640625,259.1820678710937,286.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668232195,1.2490461998027058e-08,0.0010566557757556,-0.0317651890218257,0.0,0.0,0.0,-0.0110048735514283,60.0,-19.930986404418945,-0.0,-7.61265823712165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979919433594,0.0,0.0,9.906785999191924e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.000104323211417,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,7.705278403591365e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,0.0001043232332449,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,0.0004948643618263,288.3026733398437,294.1499938964844,259.1614685058594,258.5655517578125,260.9727478027344,259.17755126953125,286.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555534390732,1.2360087175977696e-08,0.0010555410990491,-0.0314240455627441,0.0,0.0,0.0,-0.0109402406960725,60.0,-19.90737533569336,-0.0,-7.596602102921679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,9.89605177892372e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647888183594,0.0,0.0,0.0001042101721395,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58013916015625,0.0,0.0,7.69692996982485e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,0.0001042102012434,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,0.0004943282110616,288.29608154296875,294.1499938964844,259.16015625,258.5663146972656,260.95574951171875,259.1736145019531,286.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544096585363,1.2226346157717673e-08,0.0010543974349275,-0.0310740899294614,0.0,0.0,0.0,-0.0108739398419857,60.0,-19.88288307189941,-0.0,-7.580149485875155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848693847656,0.0,0.0,9.885105828288944e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,0.000104094906419,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,7.688416371820495e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5738525390625,0.0,0.0,0.0001040949282469,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583801269531,0.0,0.0,0.000493781408295,288.2894897460937,294.1499938964844,259.1594543457031,258.5677185058594,260.9389953613281,259.1705627441406,286.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532434098422,1.2089964585015878e-08,0.0010532314190641,-0.0307172108441591,0.0,0.0,0.0,-0.0108063304796814,60.0,-19.857141494750977,-0.0,-7.56338991436678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,9.873948147287592e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520324707031,0.0,0.0,0.0001039774069795,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671691894531,0.0,0.0,7.679737609578297e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673828125,0.0,0.0,0.0001039774360833,291.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,0.0004932240699417,288.28289794921875,294.1499938964844,259.1593322753906,258.5697631835937,260.9223937988281,259.1681823730469,286.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052054692991,1.1950948675121252e-08,0.0010520427022129,-0.0303534250706434,0.0,0.0,0.0,-0.010737414471805,60.0,-19.83054542541504,-0.0,-7.546325520024767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,9.862618753686549e-05,291.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.545654296875,0.0,0.0,0.0001038581031025,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,7.67092642490752e-05,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608825683594,0.0,0.0,0.0001038581322063,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54559326171875,0.0,0.0,0.0004926581168547,288.2763061523437,294.1499938964844,259.1597900390625,258.57244873046875,260.9059753417969,259.1663818359375,286.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050847582519,1.1809793143413572e-08,0.0010508357081562,-0.029984027147293,0.0,0.0,0.0,-0.0106674376875162,60.0,-19.803186416625977,-0.0,-7.529018120067121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,9.851131471805274e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392761230469,0.0,0.0,0.0001037371403072,290.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5542297363281,0.0,0.0,7.661991548957303e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,0.000103737162135,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53924560546875,0.0,0.0,0.0004920843057334,288.2697448730469,294.1499938964844,259.1607360839844,258.5756530761719,260.88970947265625,259.16510009765625,286.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666669408327834e-08,0.0010496119502931,-0.0296094696968793,0.0,0.0,0.0,-0.0105964858084917,60.0,-19.77516746520996,-0.0,-7.511490451861391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586853027344,0.0,0.0,9.83949939836748e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53289794921875,0.0,0.0,0.0001036146495607,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,7.652944623259827e-05,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,0.0001036146713886,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328674316406,0.0,0.0,0.0004915032768622,288.2631530761719,294.1499938964844,259.1622009277344,258.57940673828125,260.8736572265625,259.1645202636719,286.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483842343091,1.1521743559228526e-08,0.0010483727091923,-0.0292301829904317,0.0,0.0,0.0,-0.0105246398597955,60.0,-19.746315002441406,-0.0,-7.493762410604178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,9.827758185565472e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52655029296875,0.0,0.0,0.000103491009213,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412902832031,0.0,0.0,7.643812568858266e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,0.0001034910310409,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264892578125,0.0,0.0,0.0004909167764708,288.256591796875,294.1499938964844,259.1641540527344,258.58367919921875,260.8577880859375,259.1644287109375,286.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471333516761,1.1375458797147076e-08,0.0010471219429746,-0.0288473237305879,0.0,0.0,0.0,-0.0104521205648779,60.0,-19.71688270568848,-0.0,-7.475889418628867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,9.8159427579958e-05,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201721191406,0.0,0.0,0.0001033665830618,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,7.634622306795791e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,0.0001033666121657,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5201416015625,0.0,0.0,0.0004903265507891,288.2500305175781,294.1499938964844,259.16650390625,258.58837890625,260.84210205078125,259.1647644042969,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458744363859,1.122824588861704e-08,0.0010458631440997,-0.0284620262682437,0.0,0.0,0.0,-0.0103791411966085,60.0,-19.686973571777344,-0.0,-7.45792405609791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390930175781,0.0,0.0,9.804048022488132e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5138244628906,0.0,0.0,0.0001032413274515,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52838134765625,0.0,0.0,7.625370926689357e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.528564453125,0.0,0.0,0.0001032413492794,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137939453125,0.0,0.0,0.0004897324251942,288.24346923828125,294.1499938964844,259.16925048828125,258.593505859375,260.8265686035156,259.16552734375,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446070227771,1.1080043549327456e-08,0.0010445959633216,-0.0280741248279809,0.0,0.0,0.0,-0.0103056710213422,60.0,-19.656639099121094,-0.0,-7.43985992812668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,9.792105993255972e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.000103115577076,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,7.616083166794851e-05,290.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221252441406,0.0,0.0,0.0001031155989039,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074157714844,0.0,0.0,0.0004891359130851,288.2369079589844,294.1499938964844,259.17236328125,258.5990295410156,260.8113098144531,259.1668395996094,286.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433346033096,1.0931260341351391e-08,0.0010433237766847,-0.0276846904307603,0.0,0.0,0.0,-0.0102319121360778,60.0,-19.62578010559082,-0.0,-7.421747483249419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52606201171875,0.0,0.0,9.780145774129778e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,0.0001029896229738,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155029296875,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.51568603515625,0.0,0.0,0.0001029896520776,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010986328125,0.0,0.0,0.0004885384114459,288.2303771972656,294.1499938964844,259.1758117675781,258.6048889160156,260.79620361328125,259.1685485839844,286.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782243542450942e-08,0.0010420494945719,-0.0272946320474147,0.0,0.0,0.0,-0.0101580386981368,60.0,-19.594600677490234,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195617675781,0.0,0.0,9.76817318587564e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947814941406,0.0,0.0,0.0001028635524562,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,7.597468356834725e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5092468261719,0.0,0.0,0.0001028635742841,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4947509765625,0.0,0.0,0.0004879403859376,288.2238464355469,294.1499938964844,259.1795654296875,258.6110534667969,260.78131103515625,259.17059326171875,286.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633078417754405e-08,0.001040774048306,-0.026904173195362,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.563182830810547,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130615234375,0.0,0.0,9.75622606347315e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884338378906,0.0,0.0,0.0001027377365971,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50262451171875,0.0,0.0,7.588176231365651e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028076171875,0.0,0.0,0.000102737758425,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,0.0004873435827903,288.21728515625,294.1499938964844,259.18359375,258.61749267578125,260.7665710449219,259.1730041503906,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484220602791083e-08,0.0010395012795925,-0.0265145096927881,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.53155899047852,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065612792969,0.0,0.0,9.744311682879923e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48211669921875,0.0,0.0,0.00010261227726,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962158203125,0.0,0.0,7.578909571748227e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49639892578125,0.0,0.0,0.0001026122990879,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820556640625,0.0,0.0,0.0004867484385613,288.2107849121094,294.1499938964844,259.1878356933594,258.6241760253906,260.7520446777344,259.1756896972656,286.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382422478869,1.0335781119863441e-08,0.0010382320033386,-0.0261259265244007,0.0,0.0,0.0,-0.0099367089569568,60.0,-19.49979591369629,-0.0,-7.349475339424316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
