time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,9.732461330713704e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,0.000102487487311,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897766113281,0.0,0.0,7.569692388642579e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4899597167969,0.0,0.0,0.0001024875091388,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,0.0004861565248575,288.2042541503906,294.1499938964844,259.1922912597656,258.63104248046875,260.7377014160156,259.1786499023437,286.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140109335109e-08,0.0010369694791734,-0.0257394220679998,0.0,0.0,0.0,-0.0098635163158178,60.0,-19.467967987060547,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,9.720678644953296e-05,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4694519042969,0.0,0.0,0.0001023634104058,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833679199219,0.0,0.0,7.560528320027515e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,0.0001023634322336,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46942138671875,0.0,0.0,0.0004855679580941,288.1977233886719,294.1499938964844,259.1969299316406,258.6380920410156,260.7235717773437,259.181884765625,286.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357243008911,1.0041338427413392e-08,0.0010357141727581,-0.0253551043570041,0.0,0.0,0.0,-0.0097907409071922,60.0,-19.43610572814941,-0.0,-7.313869332392643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48712158203125,0.0,0.0,9.708999277791008e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.463134765625,0.0,0.0,0.0001022404176183,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769592285156,0.0,0.0,7.551444286946207e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4771423339844,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,0.000484984513605,288.19122314453125,294.1499938964844,259.2016906738281,258.645263671875,260.7095642089844,259.1853332519531,286.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895821051486564e-09,0.0010344699257984,-0.0249741375446319,0.0,0.0,0.0,-0.009718601591885,60.0,-19.404296875,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48065185546875,0.0,0.0,9.697433415567502e-05,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0001021186253638,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705505371094,0.0,0.0,7.542449020547792e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707336425781,0.0,0.0,0.0001021186471916,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.456787109375,0.0,0.0,0.0004844068025704,288.1846923828125,294.1499938964844,259.2065734863281,258.6525573730469,260.69580078125,259.18902587890625,286.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332475649192,9.751724761031257e-09,0.0010332377860322,-0.024596881121397,0.0,0.0,0.0,-0.0096471672877669,60.0,-19.37260055541992,-0.0,-7.278932656618053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,9.68600797932595e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45050048828125,0.0,0.0,0.0001019983101286,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,7.533562165917829e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,0.0001019983319565,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504699707031,0.0,0.0,0.0004838360764551,288.1781921386719,294.1499938964844,259.2115478515625,258.65985107421875,260.6822204589844,259.19287109375,286.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609374629349077e-09,0.0010320205474272,-0.0242241844534873,0.0,0.0,0.0,-0.0095765981823205,60.0,-19.34108161926269,-0.0,-7.261790813117841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,9.674709872342646e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4442138671875,0.0,0.0,0.0001018793336697,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.457763671875,0.0,0.0,7.52477499190718e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579467773437,0.0,0.0,0.0001018793627736,291.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44415283203125,0.0,0.0,0.0004832717240788,288.17169189453125,294.1499938964844,259.2165222167969,258.6672058105469,260.6688232421875,259.1968688964844,286.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308263590559,9.468611672502902e-09,0.0010308169294148,-0.0238556358963251,0.0,0.0,0.0,-0.0095068160444498,60.0,-19.30976676940918,-0.0,-7.24486000081015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4612731933594,0.0,0.0,9.663596574682742e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378967285156,0.0,0.0,0.0001017623071675,290.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513854980469,0.0,0.0,7.51613115426153e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515380859375,0.0,0.0,0.0001017623289953,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378662109375,0.0,0.0,0.0004827165685128,288.1651916503906,294.1499938964844,259.2215270996094,258.6745300292969,260.6555480957031,259.2009582519531,286.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296422988176,9.33015087412059e-09,0.0010296329855918,-0.0234931055456399,0.0,0.0,0.0,-0.0094381747767329,60.0,-19.27869987487793,-0.0,-7.22822548482327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,9.652652806835248e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316101074219,0.0,0.0,0.0001016470632748,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449768066406,0.0,0.0,7.507619011448696e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451599121094,0.0,0.0,0.0001016470851027,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,0.0004821699112653,288.1587219238281,294.1499938964844,259.2265319824219,258.6817932128906,260.6425170898437,259.2051696777344,286.5673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193801275841906e-09,0.0010284670861437,-0.0231360923498868,0.0,0.0,0.0,-0.0093705812469124,60.0,-19.24804306030273,-0.0,-7.211863106704186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4483947753906,0.0,0.0,9.641909127822146e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253234863281,0.0,0.0,0.0001015339294099,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,7.499262574128807e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43878173828125,0.0,0.0,0.0001015339512377,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252624511719,0.0,0.0,0.0004816332366317,288.1522216796875,294.1499938964844,259.2314453125,258.68896484375,260.6296691894531,259.2094421386719,286.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.05994479438732e-09,0.0010273224906995,-0.0227856002748012,0.0,0.0,0.0,-0.0093042226508259,60.0,-19.2177734375,-0.0,-7.195818341187987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44195556640625,0.0,0.0,9.631375723984092e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.0001014230001601,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322204589844,0.0,0.0,7.491069845855236e-05,290.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324035644531,0.0,0.0,0.0001014230292639,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,0.0004811070684809,288.145751953125,294.1499938964844,259.2362976074219,258.6960144042969,260.61700439453125,259.2137451171875,286.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262092109769,8.928707551092431e-09,0.0010262002469971,-0.0224419571459293,0.0,0.0,0.0,-0.0092391623184084,60.0,-19.18794059753418,-0.0,-7.180104688586654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355163574219,0.0,0.0,9.621080971555784e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4127197265625,0.0,0.0,0.0001013145956676,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,7.483063382096589e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,0.0001013146174955,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4126892089844,0.0,0.0,0.0004805928329005,288.1392822265625,294.1499938964844,259.24102783203125,258.702880859375,260.6044921875,259.21807861328125,286.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251123458147,8.800448370038794e-09,0.0010251034982502,-0.0221061017364263,0.0,0.0,0.0,-0.0091755781322717,60.0,-19.158599853515625,-0.0,-7.164764070921592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,9.611000132281332e-05,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40643310546875,0.0,0.0,0.000101208446722,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41949462890625,0.0,0.0,7.475222810171545e-05,290.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,0.0001012084685498,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,0.000480089278426,288.1327819824219,294.1499938964844,259.24560546875,258.70953369140625,260.5921630859375,259.2223815917969,286.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240382980555,8.674856388779517e-09,0.0010240295669063,-0.0217772275209426,0.0,0.0,0.0,-0.0091133173555135,60.0,-19.12980842590332,-0.0,-7.149758118885077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42266845703125,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001770019531,0.0,0.0,0.0001011050480883,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132995605469,0.0,0.0,0.0001011050699162,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001159667969,0.0,0.0,0.0004795988206751,288.1263122558594,294.1499938964844,259.25,258.7159729003906,260.5799865722656,259.2266540527344,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552525798677381e-09,0.0010229835752397,-0.0214568879455328,0.0,0.0,0.0,-0.0090526733547449,60.0,-19.10159492492676,-0.0,-7.13515717620794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,9.591609705239534e-05,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938903808594,0.0,0.0,0.0001010042542475,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,7.460141205228865e-05,290.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,0.0001010042760754,291.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,0.0004791207029484,288.119873046875,294.1499938964844,259.2541809082031,258.7221374511719,260.5679931640625,259.2308349609375,286.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021972275339,8.433276299513182e-09,0.0010219638934358,-0.0211446061730384,0.0,0.0,0.0,-0.008993555791676,60.0,-19.074024200439453,-0.0,-7.120938505522646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4098205566406,0.0,0.0,9.582321945345028e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,0.0001009064508252,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4004211425781,0.0,0.0,7.452917634509504e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,0.0001009064726531,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875732421875,0.0,0.0,0.0004786567587871,288.1134033203125,294.1499938964844,259.25811767578125,258.7279663085937,260.55615234375,259.2349548339844,286.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.04712677001953,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034118652344,0.0,0.0,9.573299757903442e-05,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,0.0001008114413707,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940734863281,0.0,0.0,7.445899973390624e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0001008114631986,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0004782060568686,288.10693359375,294.1499938964844,259.26177978515625,258.73345947265625,260.54443359375,259.2389221191406,286.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200213873758,8.205151225126883e-09,0.001020013121888,-0.0205471962690353,0.0,0.0,0.0,-0.0088804643601179,60.0,-19.02095413208008,-0.0,-7.093777298905479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,9.564580250298604e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,0.0001007196187856,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3877258300781,0.0,0.0,7.439118053298444e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38787841796875,0.0,0.0,0.0001007196406135,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,0.0004777705180458,288.1004943847656,294.1499938964844,259.2651062011719,258.7385559082031,260.53289794921875,259.2427673339844,286.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.99553680419922,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905944824219,0.0,0.0,9.556142322253436e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3688049316406,0.0,0.0,0.0001006307647912,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813781738281,0.0,0.0,7.43255513953045e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38153076171875,0.0,0.0,0.0001006307866191,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687744140625,0.0,0.0,0.0004773490072693,288.0940246582031,294.1499938964844,259.2680969238281,258.74322509765625,260.521484375,259.2464599609375,286.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991390660322395e-09,0.00101818528492,-0.0199873838573694,0.0,0.0,0.0,-0.0087744938209652,60.0,-18.97092628479004,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841857910156,0.0,0.0,9.548012167215349e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.362548828125,0.0,0.0,0.000100545148598,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3750305175781,0.0,0.0,7.426231604767963e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.37518310546875,0.0,0.0,0.0001005451704259,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625183105469,0.0,0.0,0.0004769428924191,288.08758544921875,294.1499938964844,259.2707214355469,258.7474365234375,260.5102233886719,259.2499389648437,286.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173269547522,7.890096576090855e-09,0.0010173190385103,-0.0197221003472805,0.0,0.0,0.0,-0.0087242778390645,60.0,-18.947154998779297,-0.0,-7.056350881384787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.540183236822486e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562927246094,0.0,0.0,0.0001004627047223,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,7.420143083436415e-05,290.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36883544921875,0.0,0.0,0.0001004627265501,291.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3562316894531,0.0,0.0,0.0004765518242493,288.0811462402344,294.1499938964844,259.27294921875,258.75115966796875,260.4990539550781,259.2532043457031,286.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164928389713,7.792562151109905e-09,0.0010164850391447,-0.0194666590541601,0.0,0.0,0.0,-0.0086759254336357,60.0,-18.924222946166992,-0.0,-7.044784666732087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,9.53269118326716e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500366210937,0.0,0.0,0.0001003838115138,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,7.414315768983215e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625183105469,0.0,0.0,0.0001003838333417,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499755859375,0.0,0.0,0.0004761775780934,288.07470703125,294.1499938964844,259.27471923828125,258.7543334960937,260.488037109375,259.2562561035156,286.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156945791095,7.69921904009152e-09,0.0010156867792829,-0.0192221943289041,0.0,0.0,0.0,-0.0086296517401933,60.0,-18.902118682861328,-0.0,-7.033724358507244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.525497443974018e-05,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,0.0001003080615191,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,7.408720557577908e-05,290.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3561706542969,0.0,0.0,0.000100308076071,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,0.0004758182330988,288.0682678222656,294.1499938964844,259.2760314941406,258.7569274902344,260.47711181640625,259.2590026855469,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149281006306,7.609593843938e-09,0.0010149204172194,-0.0189874600619077,0.0,0.0,0.0,-0.0085852202028036,60.0,-18.881101608276367,-0.0,-7.023113113291404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3586120605469,0.0,0.0,9.518649312667549e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001002359422273,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34967041015625,0.0,0.0,7.403393829008564e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3498229980469,0.0,0.0,0.0001002359640551,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,0.0004754761466756,288.06182861328125,294.1499938964844,259.2768249511719,258.7589111328125,260.46630859375,259.2615051269531,286.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141984093934,7.524273648584767e-09,0.0010141908423975,-0.0187640003859996,0.0,0.0,0.0,-0.0085429232567548,60.0,-18.860939025878903,-0.0,-7.013018432644459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35223388671875,0.0,0.0,9.512100223219022e-05,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312683105469,0.0,0.0,0.000100166980701,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,7.398300658678636e-05,290.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.343505859375,0.0,0.0,0.0001001670025289,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,0.0004751490487251,288.0553894042969,294.1499938964844,259.277099609375,258.76025390625,260.45562744140625,259.2636413574219,286.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135006159543,7.442688687575582e-09,0.0010134931653738,-0.0185503177344799,0.0,0.0,0.0,-0.0085024777799844,60.0,-18.84189796447754,-0.0,-7.00337210446378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458557128906,0.0,0.0,9.505896014161408e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32501220703125,0.0,0.0,0.0001001016498776,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,7.39347524358891e-05,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3371887207031,0.0,0.0,0.0001001016644295,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,0.0004748391220346,288.0489501953125,294.1499938964844,259.2767944335937,258.76092529296875,260.4450378417969,259.2654724121094,286.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128394933417,7.365389631530661e-09,0.0010128321591764,-0.0183478612452745,0.0,0.0,0.0,-0.0084641575813293,60.0,-18.82373809814453,-0.0,-6.994239498681054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394775390625,0.0,0.0,9.500011947238818e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187561035156,0.0,0.0,0.0001000396805466,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,7.388898666249588e-05,290.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,0.0001000397023744,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3187255859375,0.0,0.0,0.0004745451733469,288.0425109863281,294.1499938964844,259.27587890625,258.7608642578125,260.4345397949219,259.2668762207031,286.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122125968337,7.292078496590193e-09,0.0010122052626684,-0.0181558448821306,0.0,0.0,0.0,-0.0084278136491775,60.0,-18.80679512023925,-0.0,-6.98558295653129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,9.49450841289945e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125,0.0,0.0,9.99817275442183e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243713378906,0.0,0.0,7.384618220385164e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,9.998174937209114e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124694824219,0.0,0.0,0.0004742702876683,288.0360717773437,294.1499938964844,259.2743530273437,258.7600402832031,260.42413330078125,259.2679138183594,286.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116262128576,7.223513787124601e-09,0.0010116189951077,-0.0179762616753578,0.0,0.0,0.0,-0.0083938231691718,60.0,-18.79084205627441,-0.0,-6.97749200639919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266906738281,0.0,0.0,9.489232616033404e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062438964844,0.0,0.0,9.99261683318764e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180236816406,0.0,0.0,7.380514580290765e-05,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31817626953125,0.0,0.0,9.992619015974924e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30621337890625,0.0,0.0,0.0004740067233797,288.0296630859375,294.1499938964844,259.2721252441406,258.7584228515625,260.413818359375,259.2685241699219,286.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110640432685,7.157783699085485e-09,0.0010110569419339,-0.0178040992468595,0.0,0.0,0.0,-0.0083612380549311,60.0,-18.77596664428711,-0.0,-6.969739985152047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3203125,0.0,0.0,9.484311158303171e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29998779296875,0.0,0.0,9.987434168579056e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31170654296875,0.0,0.0,7.376686698989943e-05,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,9.98743635136634e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2999572753906,0.0,0.0,0.0004737608833238,288.0232238769531,294.1499938964844,259.26922607421875,258.7559814453125,260.403564453125,259.2686462402344,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010539708659,7.0964687459706965e-09,0.0010105326073244,-0.0176435001194477,0.0,0.0,0.0,-0.0083308415487408,60.0,-18.762222290039062,-0.0,-6.962512344443894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,9.479721484240144e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2937316894531,0.0,0.0,9.982601477531716e-05,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053894042969,0.0,0.0,7.373117114184424e-05,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3055419921875,0.0,0.0,9.982603660319e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.293701171875,0.0,0.0,0.0004735316324513,288.01678466796875,294.1499938964844,259.2655944824219,258.7526550292969,260.39337158203125,259.26824951171875,286.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010050647892,7.039288707488822e-09,0.0010100436629727,-0.0174937304109334,0.0,0.0,0.0,-0.0083024948835372,60.0,-18.74961280822754,-0.0,-6.955775688766155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075561523437,0.0,0.0,9.475468687014654e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874755859375,0.0,0.0,9.978123853215948e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2990417480469,0.0,0.0,7.369809463853016e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,9.97812530840747e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2874450683594,0.0,0.0,0.0004733192326966,288.0103454589844,294.1499938964844,259.2611999511719,258.7484130859375,260.3832397460937,259.2673645019531,286.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095975594595,6.9863119733781795e-09,0.0010095905745401,-0.0173549689352512,0.0,0.0,0.0,-0.0082762315869331,60.0,-18.738182067871094,-0.0,-6.94953712354618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011779785156,0.0,0.0,9.471469093114138e-05,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28125,0.0,0.0,9.973911801353096e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.292724609375,0.0,0.0,7.366698991972953e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,9.97391398414038e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,0.0004731194349005,288.0039367675781,294.1499938964844,259.2560119628906,258.7432556152344,260.3731689453125,259.2659606933594,286.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091714793816,6.936483831765372e-09,0.0010091644944623,-0.0172244533896446,0.0,0.0,0.0,-0.0082515301182866,60.0,-18.72777938842773,-0.0,-6.943671593262479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947998046875,0.0,0.0,9.467784548178317e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749938964844,0.0,0.0,9.970031533157452e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864074707031,0.0,0.0,7.363832264672965e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,9.970032988348976e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27496337890625,0.0,0.0,0.0004729353531729,287.9974975585937,294.1499938964844,259.25,258.73712158203125,260.3631286621094,259.2640075683594,286.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008778810501,6.890573001072653e-09,0.0010087719419971,-0.0171041972935199,0.0,0.0,0.0,-0.0082287695258855,60.0,-18.718482971191406,-0.0,-6.938270047385231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,9.464429604122417e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.966499055735768e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,7.36122383386828e-05,290.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.966501238523052e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687072753906,0.0,0.0,0.000472767802421,287.9910583496094,294.1499938964844,259.2434387207031,258.7303161621094,260.3531188964844,259.261474609375,286.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008421415463,6.848784650514972e-09,0.0010084145469591,-0.0169947408139705,0.0,0.0,0.0,-0.0082080531865358,60.0,-18.710355758666992,-0.0,-6.933355223281978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28204345703125,0.0,0.0,9.461462468607353e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,9.963374031940476e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,7.358915900113061e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2738952636719,0.0,0.0,9.96337621472776e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,0.0004726195766124,287.9846496582031,294.1499938964844,259.23663330078125,258.72320556640625,260.3431396484375,259.258544921875,286.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008105231449,6.811815111973374e-09,0.001008098362945,-0.0168979037553071,0.0,0.0,0.0,-0.0081897256895899,60.0,-18.70311546325684,-0.0,-6.929008122824598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,9.458806016482411e-05,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562255859375,0.0,0.0,9.960577153833584e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674255371094,0.0,0.0,7.356849528150633e-05,290.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.960578609025106e-05,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,0.0004724868922494,287.97821044921875,294.1499938964844,259.2295837402344,258.7157897949219,260.33319091796875,259.2549743652344,286.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078222258016,6.778722472233767e-09,0.0010078153572976,-0.0168112218379974,0.0,0.0,0.0,-0.0081733204424381,60.0,-18.69702339172364,-0.0,-6.925117901346314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.269287109375,0.0,0.0,9.456466068513691e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499694824219,0.0,0.0,9.95811278698966e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611083984375,0.0,0.0,7.355029083555564e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2612609863281,0.0,0.0,9.958114242181182e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499389648437,0.0,0.0,0.0004723699821624,287.9717712402344,294.1499938964844,259.2223205566406,258.7080993652344,260.32330322265625,259.2509765625,286.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.74956712742869e-09,0.0010075661120936,-0.0167348533868789,0.0,0.0,0.0,-0.00815886631608,60.0,-18.691709518432617,-0.0,-6.921691664274476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.454392420593648e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24371337890625,0.0,0.0,9.955929272109644e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,7.353416731348261e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,9.955931454896928e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436828613281,0.0,0.0,0.0004722664307337,287.96533203125,294.1499938964844,259.21484375,258.7001647949219,260.3133850097656,259.2466125488281,286.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073519079014,6.723738898983811e-09,0.0010073451558128,-0.0166671983897686,0.0,0.0,0.0,-0.0081460624933242,60.0,-18.68713760375977,-0.0,-6.918657646792782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25653076171875,0.0,0.0,9.452611993765458e-05,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374572753906,0.0,0.0,9.954054257832468e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,7.352032116614282e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24859619140625,0.0,0.0,9.95405571302399e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2374267578125,0.0,0.0,0.000472177460324,287.9588928222656,294.1499938964844,259.2071533203125,258.69195556640625,260.30352783203125,259.2417907714844,286.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071621509268,6.701554866594961e-09,0.0010071555152535,-0.0166090913116931,0.0,0.0,0.0,-0.0081350645050406,60.0,-18.68334007263184,-0.0,-6.916052086580748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
