time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,9.45106366998516e-05,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,9.95242444332689e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,7.350827945629135e-05,290.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,9.952425898518412e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,0.0004721001605503,287.9524841308594,294.1499938964844,259.19927978515625,258.6834716796875,260.2936706542969,259.23663330078125,286.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069971904158,6.682272069014061e-09,0.0010069905547425,-0.0165585819631814,0.0,0.0,0.0,-0.0081255054101347,60.0,-18.6801815032959,-0.0,-6.913786876339145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,9.449775097891688e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2249450683594,0.0,0.0,9.951067477231844e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,7.3498253186699e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,9.951068932423368e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2248840332031,0.0,0.0,0.0004720357828773,287.946044921875,294.1499938964844,259.19122314453125,258.6747741699219,260.2838439941406,259.2312316894531,286.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068599367514,6.666219576345611e-09,0.001006853301078,-0.0165165346115827,0.0,0.0,0.0,-0.0081175472587347,60.0,-18.677579879760746,-0.0,-6.91190251700391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,9.448653872823344e-05,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,9.949885861715302e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.34895293135196e-05,290.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,9.949888044502586e-05,291.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,0.0004719797580037,287.9396057128906,294.1499938964844,259.1829833984375,258.66583251953125,260.2740173339844,259.2253723144531,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067404946312,6.652246309357679e-09,0.0010067338589578,-0.0164799317717552,0.0,0.0,0.0,-0.0081106200814247,60.0,-18.67571830749512,-0.0,-6.91026187382704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.23101806640625,0.0,0.0,9.447747288504615e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,9.94893125607632e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,7.348247891059145e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,9.948932711267844e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,0.0004719344724435,287.93316650390625,294.1499938964844,259.174560546875,258.6566772460937,260.26422119140625,259.2192687988281,286.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066438699141,6.640952676661982e-09,0.0010066372342407,-0.0164503492414951,0.0,0.0,0.0,-0.0081050209701061,60.0,-18.67434883117676,-0.0,-6.908936001082111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2246398925781,0.0,0.0,9.447037155041472e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,9.948183287633584e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,7.347695645876229e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169189453125,0.0,0.0,9.948184742825106e-05,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,0.0004718989948742,287.9266967773437,294.1499938964844,259.1659851074219,258.6473083496094,260.2544250488281,259.2128295898437,286.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065681999549,6.632105087334139e-09,0.0010065615642815,-0.0164271742105484,0.0,0.0,0.0,-0.0081006353721022,60.0,-18.67353630065918,-0.0,-6.90789718760243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182312011719,0.0,0.0,9.446505282539874e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.947623766493052e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,7.347282371483743e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106018066406,0.0,0.0,9.947625949280336e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998291015625,0.0,0.0,0.0004718724521808,287.9202575683594,294.1499938964844,259.15728759765625,258.63775634765625,260.24462890625,259.2061462402344,286.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625489046285793e-09,0.0010065049864351,-0.0164098422974348,0.0,0.0,0.0,-0.0080973552539944,60.0,-18.67318725585937,-0.0,-6.907120564392244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,9.44612329476513e-05,291.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,9.947220678441226e-05,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,7.346984784817323e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042541503906,0.0,0.0,9.947222861228512e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,0.0004718533309642,287.913818359375,294.1499938964844,259.1484069824219,258.62799072265625,260.23486328125,259.1991882324219,286.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064707603305,6.620723969064102e-09,0.0010064642410725,-0.0163973607122898,0.0,0.0,0.0,-0.0080949924886226,60.0,-18.67328643798828,-0.0,-6.906561367259202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054443359375,0.0,0.0,9.445921023143455e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,9.947008220478892e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,7.346827624132857e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1979064941406,0.0,0.0,9.947009675670417e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872863769531,0.0,0.0,0.000471843231935,287.9073791503906,294.1499938964844,259.1394348144531,258.6180725097656,260.22509765625,259.1920471191406,286.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618205539155042e-09,0.0010064427042379,-0.0163907650858163,0.0,0.0,0.0,-0.0080937445163726,60.0,-18.67375564575196,-0.0,-6.906265781481127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,9.44583080126904e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810302734375,0.0,0.0,9.946912905434148e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19140625,0.0,0.0,7.34675777493976e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915588378906,0.0,0.0,9.946915088221432e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1809997558594,0.0,0.0,0.0004718387499451,287.9009094238281,294.1499938964844,259.1303405761719,258.6080017089844,260.21533203125,259.18463134765625,286.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.6170855461678e-09,0.0010064330417662,-0.0163878314197063,0.0,0.0,0.0,-0.0080931894481182,60.0,-18.67472076416016,-0.0,-6.906134331075009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,9.445906471228228e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,9.946992940967904e-05,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18505859375,0.0,0.0,7.346816710196435e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,9.946994396159424e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,0.0004718425334431,287.8944702148437,294.1499938964844,259.1211242675781,258.5977478027344,260.2055969238281,259.17694091796875,286.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.6180319002739915e-09,0.0010064411908388,-0.0163903106003999,0.0,0.0,0.0,-0.0080936579033732,60.0,-18.676082611083984,-0.0,-6.90624517574179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.186279296875,0.0,0.0,9.446096373721956e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,9.947193029802293e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,7.346963684540242e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788635253906,0.0,0.0,9.947194484993815e-05,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,0.000471851992188,287.88800048828125,294.1499938964844,259.1117858886719,258.5873718261719,260.1958312988281,259.1690979003906,286.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064679663628,6.620396231227232e-09,0.0010064613306894,-0.016396502032876,0.0,0.0,0.0,-0.0080948304384946,60.0,-18.6777572631836,-0.0,-6.90652299795147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,9.44641651585698e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16217041015625,0.0,0.0,9.947529906639828e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,9.947531361831352e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1621398925781,0.0,0.0,0.0004718679992947,287.8815612792969,294.1499938964844,259.1023864746094,258.57684326171875,260.18609619140625,259.1610717773437,286.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624389037312994e-09,0.0010064954403787,-0.0164069607853889,0.0,0.0,0.0,-0.0080968094989657,60.0,-18.67973518371582,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.0,0.0,9.4468574388884e-05,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.947994840331376e-05,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,7.347555947490036e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661376953125,0.0,0.0,9.947996295522898e-05,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558532714844,0.0,0.0,0.0004718900308944,287.8750915527344,294.1499938964844,259.0928955078125,258.5661926269531,260.17633056640625,259.1528015136719,286.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065491078421,6.629889082176987e-09,0.0010065424721688,-0.0164213683456182,0.0,0.0,0.0,-0.0080995364114642,60.0,-18.682085037231445,-0.0,-6.907637128961144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,9.44741623243317e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14959716796875,0.0,0.0,9.948582737706602e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15966796875,0.0,0.0,7.347990322159603e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597900390625,0.0,0.0,9.948584192898124e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0004719179414678,287.8686218261719,294.1499938964844,259.0833435058594,258.5554504394531,260.1665954589844,259.1444091796875,286.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.6368484041845485e-09,0.0010066020768135,-0.0164395980536937,0.0,0.0,0.0,-0.0081029860302805,60.0,-18.68473052978516,-0.0,-6.908454253107267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,9.448048513149844e-05,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,9.9492484878283e-05,290.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,7.348482176894322e-05,290.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,9.949250670615584e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,0.0004719495191238,287.8621520996094,294.1499938964844,259.0736999511719,258.5445861816406,260.1568603515625,259.1358337402344,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066760005429,6.644729655391757e-09,0.0010066693648695,-0.0164602436125278,0.0,0.0,0.0,-0.0081068929284811,60.0,-18.687599182128903,-0.0,-6.909379379749225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,9.448802302358672e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369934082031,0.0,0.0,9.950042294804008e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,7.349068619078025e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.95004374999553e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.136962890625,0.0,0.0,0.0004719871794804,287.8556823730469,294.1499938964844,259.06402587890625,258.5336303710937,260.1470947265625,259.1271667480469,286.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067563271149,6.654120365823246e-09,0.0010067496914416,-0.0164848398417234,0.0,0.0,0.0,-0.0081115486100316,60.0,-18.690689086914062,-0.0,-6.910481431532389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,9.44963758229278e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.950921958079562e-05,290.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,7.349718362092972e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14068603515625,0.0,0.0,9.950923413271084e-05,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1306457519531,0.0,0.0,0.0004720289143733,287.8492126464844,294.1499938964844,259.0542907714844,258.5226135253906,260.1373596191406,259.1182861328125,286.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068453848361,6.664530260991341e-09,0.0010068387491628,-0.0165121089667081,0.0,0.0,0.0,-0.0081167090684175,60.0,-18.694089889526367,-0.0,-6.911703565037898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14141845703125,0.0,0.0,9.450564539292829e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.951898391591384e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.350439409492537e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,9.951899846782908e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243591308594,0.0,0.0,0.0004720751894637,287.8427429199219,294.1499938964844,259.0445556640625,258.5115051269531,260.12762451171875,259.1093139648437,286.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069441050291,6.676078800893492e-09,0.0010069374693557,-0.0165423583239316,0.0,0.0,0.0,-0.0081224339082837,60.0,-18.69769096374512,-0.0,-6.913059991120464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,9.451563528273256e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.952949767466636e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,7.351215754169971e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.952951222658156e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.000472125102533,287.83624267578125,294.1499938964844,259.0347595214844,258.5003662109375,260.11785888671875,259.1002197265625,286.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070506250485,6.688525289177961e-09,0.0010070438729599,-0.0165749602019786,0.0,0.0,0.0,-0.0081286048516631,60.0,-18.701488494873047,-0.0,-6.914521577527921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.954082634067164e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.954084089258686e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117248535156,0.0,0.0,0.0004721787991002,287.82977294921875,294.1499938964844,259.02496337890625,258.4891662597656,260.1081237792969,259.09100341796875,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701925236995976e-09,0.0010071584256365,-0.0166100598871707,0.0,0.0,0.0,-0.0081352470442652,60.0,-18.705461502075195,-0.0,-6.91609542968763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,9.453776874579488e-05,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054382324219,0.0,0.0,9.95528098428622e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,7.352937973337248e-05,290.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152038574219,0.0,0.0,9.955283167073504e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,0.0004722356970887,287.8232727050781,294.1499938964844,259.0151672363281,258.4779052734375,260.0983581542969,259.08172607421875,286.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072864824905,6.716111666804636e-09,0.0010072797304019,-0.0166472196578979,0.0,0.0,0.0,-0.0081422803923487,60.0,-18.7095890045166,-0.0,-6.917761652402987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,9.454980317968877e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.95654845610261e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,7.353873661486432e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088256835937,0.0,0.0,9.956549911294132e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,0.0004722957673948,287.8168029785156,294.1499938964844,259.0053405761719,258.4666442871094,260.088623046875,259.07232666015625,286.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.731102342172335e-09,0.0010074079036712,-0.016686487942934,0.0,0.0,0.0,-0.0081497114151716,60.0,-18.71385955810547,-0.0,-6.919522377302202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,9.456222323933616e-05,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.957855945685878e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,7.354839908657596e-05,290.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.9578574008774e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,0.0004723578167613,287.810302734375,294.1499938964844,258.9955749511719,258.4553527832031,260.078857421875,259.0628662109375,286.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075470199808,6.746578851135609e-09,0.0010075402678921,-0.0167270265519619,0.0,0.0,0.0,-0.0081573836505413,60.0,-18.71823501586914,-0.0,-6.921340656163012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028747558594,0.0,0.0,9.457514534005897e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0864562988281,0.0,0.0,9.959217277355492e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.0,7.355844718404114e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,0.0004724223690573,287.8038024902344,294.1499938964844,258.9858093261719,258.4440612792969,260.0691223144531,259.0533752441406,286.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626819699739835e-09,0.0010076779872179,-0.0167692061513662,0.0,0.0,0.0,-0.0081653669476509,60.0,-18.72270393371582,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.458842396270484e-05,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,9.960615716408938e-05,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08953857421875,0.0,0.0,7.356877904385328e-05,290.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.96061717160046e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,0.0004724887257907,287.7973022460937,294.1499938964844,258.97607421875,258.4327697753906,260.0593566894531,259.0437927246094,286.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078263003379,6.779228733932996e-09,0.0010078194318339,-0.0168125480413436,0.0,0.0,0.0,-0.0081735700368881,60.0,-18.72726058959961,-0.0,-6.925177586936115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.460198634769768e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.962043986888602e-05,290.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.962045442080124e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.000472556479508,287.7908020019531,294.1499938964844,258.96636962890625,258.4214782714844,260.0495910644531,259.0342102050781,286.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796128548813841e-09,0.0010079640196636,-0.0168568156659603,0.0,0.0,0.0,-0.0081819482147693,60.0,-18.73186111450196,-0.0,-6.9271642644253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.461570880375804e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,9.96348899207078e-05,290.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,7.359000301221386e-05,290.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,9.963490447262302e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,0.0004726250190287,287.7843017578125,294.1499938964844,258.95672607421875,258.4102478027344,260.0398254394531,259.0245666503906,286.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081169893965,6.813225095214648e-09,0.0010081102373078,-0.0169015973806381,0.0,0.0,0.0,-0.0081904232501983,60.0,-18.73649978637696,-0.0,-6.92917367928203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,9.46294967434369e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,9.964940545614807e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704650878906,0.0,0.0,9.964942000806332e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.0004726938786916,287.7778015136719,294.1499938964844,258.9471435546875,258.3990173339844,260.03009033203125,259.0149230957031,286.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830403354030068e-09,0.0010082570370286,-0.016946593299508,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.741125106811523,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,9.464337927056476e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,9.966402285499498e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640563964844,0.0,0.0,9.966404468286784e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,0.0004727632331196,287.77130126953125,294.1499938964844,258.9376220703125,258.3878479003906,260.02032470703125,259.0052490234375,286.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703293288987e-09,0.0010084050009027,-0.0169919077306985,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.745758056640625,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.96784947346896e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,7.362220640061423e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,9.967850928660482e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04840087890625,0.0,0.0,0.0004728318599518,287.7647705078125,294.1499938964844,258.9281921386719,258.3767395019531,260.01055908203125,258.99560546875,286.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822044150287e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160020247101,60.0,-18.75034523010254,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,9.467065683566034e-05,291.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,9.969274833565578e-05,290.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,7.363273471128196e-05,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.9692762887571e-05,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,0.0004728994972538,287.7582702636719,294.1499938964844,258.9188232421875,258.3656921386719,260.0008239746094,258.9859619140625,286.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087025584653,6.881692105054071e-09,0.0010086956899613,-0.0170809365808963,0.0,0.0,0.0,-0.0082243653014302,60.0,-18.75485610961914,-0.0,-6.937225549563665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.970653627533466e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,7.364292105194181e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,9.970655082724988e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,0.000472964864457,287.7517395019531,294.1499938964844,258.9095764160156,258.354736328125,259.9910583496094,258.97637939453125,286.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898000837196605e-09,0.0010088351555168,-0.0171236544847488,0.0,0.0,0.0,-0.0082324501127004,60.0,-18.759227752685547,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,9.46967556956224e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,9.972022962756456e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,7.365303463302553e-05,290.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,9.972024417947978e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0004730298533104,287.7452087402344,294.1499938964844,258.90045166015625,258.3438720703125,259.9813232421875,258.966796875,286.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089805582538,6.914206540642453e-09,0.0010089736897498,-0.0171661023050546,0.0,0.0,0.0,-0.0082404846325516,60.0,-18.763545989990234,-0.0,-6.94105040111026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384216308594,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,9.973320993594824e-05,290.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318603515625,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.973322448786348e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,0.0004730914079118,287.7387084960937,294.1499938964844,258.89141845703125,258.3330993652344,259.9715881347656,258.9572448730469,286.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.929561369162229e-09,0.0010091050062328,-0.017206322401762,0.0,0.0,0.0,-0.008248096331954,60.0,-18.76770401000977,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,9.472068632021546e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,9.974543354474008e-05,290.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,7.367164653260261e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.974544809665532e-05,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,0.0004731493827421,287.732177734375,294.1499938964844,258.88250732421875,258.3224182128906,259.9618530273437,258.94781494140625,286.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092356242239,6.944024022459416e-09,0.0010092286393046,-0.017244204878807,0.0,0.0,0.0,-0.0082552665844559,60.0,-18.77163887023925,-0.0,-6.944559061139445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.473149839323014e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01025390625,0.0,0.0,9.975682041840628e-05,290.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,7.36800575396046e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.97568349703215e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,0.0004732033994514,287.72564697265625,294.1499938964844,258.8737487792969,258.3118591308594,259.9521179199219,258.9384155273437,286.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093508753925,6.957503018156785e-09,0.0010093438904732,-0.0172795094549655,0.0,0.0,0.0,-0.0082619488239288,60.0,-18.775362014770508,-0.0,-6.946145703068396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190124511719,0.0,0.0,9.474183025304228e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.976769797503948e-05,290.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,7.368809019681066e-05,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.976771252695472e-05,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,0.0004732550005428,287.7191162109375,294.1499938964844,258.8651428222656,258.30145263671875,259.9424133300781,258.9291076660156,286.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009461004287,6.970373611636661e-09,0.0010094540193676,-0.0173132214695215,0.0,0.0,0.0,-0.0082683293148875,60.0,-18.77892303466797,-0.0,-6.947660580181036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00616455078125,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,9.977730951504782e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004733005189336,287.71258544921875,294.1499938964844,258.8566589355469,258.2911682128906,259.9327087402344,258.9198913574219,286.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.782201766967773,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,9.475870319874956e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.978546586353332e-05,290.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,7.370121602434665e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,9.978548041544856e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,0.0004733392852358,287.7060241699219,294.1499938964844,258.8483581542969,258.2810363769531,259.9230041503906,258.9107971191406,286.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.9913945743849135e-09,0.0010096337646245,-0.0173682812601327,0.0,0.0,0.0,-0.0082787498831748,60.0,-18.785064697265625,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
