time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,9.47657463257201e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,9.97928873402998e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933166503906,0.0,0.0,7.370669482043013e-05,290.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.9792901892215e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,0.0004733744717668,287.6994934082031,294.1499938964844,258.8402404785156,258.2710876464844,259.913330078125,258.9017944335937,286.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097158374264,7.000175994420488e-09,0.0010097088525071,-0.0173912830650806,0.0,0.0,0.0,-0.0082831038162112,60.0,-18.787742614746094,-0.0,-6.951169950752957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,9.477099956711754e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,9.979841706808656e-05,290.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,7.37107839086093e-05,290.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.97984316200018e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0004734007234219,287.69293212890625,294.1499938964844,258.8323059082031,258.26129150390625,259.9036560058594,258.8929748535156,286.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006723645730517e-09,0.0010097648482769,-0.0174084324389696,0.0,0.0,0.0,-0.0082863494753837,60.0,-18.78994369506836,-0.0,-6.951940889621255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.477500861976296e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,9.98026371235028e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,7.371389801846817e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,9.980265167541802e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,0.0004734207468573,287.6864013671875,294.1499938964844,258.8245544433594,258.2516784667969,259.8940124511719,258.8842468261719,286.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098145576193,7.011720537519751e-09,0.0010098075727,-0.0174215212464332,0.0,0.0,0.0,-0.0082888267934322,60.0,-18.791820526123047,-0.0,-6.952529219006466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,9.477771527599543e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,9.980548929888756e-05,290.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,7.371600077021867e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.980549657484517e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.965576171875,0.0,0.0,0.0004734342510346,287.6798400878906,294.1499938964844,258.8169860839844,258.24224853515625,259.8843994140625,258.87567138671875,286.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098434286192,7.015089842354881e-09,0.0010098364436998,-0.0174303464591503,0.0,0.0,0.0,-0.0082904966548085,60.0,-18.79334831237793,-0.0,-6.95292570185302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,9.4778421043884e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,9.98062314465642e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,7.371655374299735e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,9.980624599847944e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0004734377725981,287.6733093261719,294.1499938964844,258.8096618652344,258.2330322265625,259.8747863769531,258.8672790527344,286.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098509956151,7.015971359436435e-09,0.0010098440106958,-0.0174326561391353,0.0,0.0,0.0,-0.0082909343764185,60.0,-18.79433250427246,-0.0,-6.95302944109244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.477770800003782e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,9.980548202292994e-05,290.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,7.371600077021867e-05,290.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.980549657484517e-05,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.0004734342219308,287.666748046875,294.1499938964844,258.80255126953125,258.2240295410156,259.8652038574219,258.8590087890625,286.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098434286192,7.015085401462784e-09,0.0010098364436998,-0.0174303352832794,0.0,0.0,0.0,-0.0082904947921633,60.0,-18.794965744018555,-0.0,-6.952924991310283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,9.477489220444112e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.980251343222336e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95465087890625,0.0,0.0,7.37138107069768e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.980252798413858e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,0.0004734201647806,287.6601867675781,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098133934661,7.0115793171510185e-09,0.0010098064085468,-0.0174211524426937,0.0,0.0,0.0,-0.0082887569442391,60.0,-18.795021057128903,-0.0,-6.952512165980806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542236328125,0.0,0.0,9.47704174905084e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.979780588764696e-05,290.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482116699219,0.0,0.0,7.371032552327961e-05,290.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,9.97978204395622e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94000244140625,0.0,0.0,0.0004733978130389,287.6536560058594,294.1499938964844,258.7890014648437,258.2066955566406,259.8460998535156,258.843017578125,286.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097657795995,7.006005553478189e-09,0.0010097587946802,-0.017406553030014,0.0,0.0,0.0,-0.0082859937101602,60.0,-18.794658660888672,-0.0,-6.9518563350357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,9.476365084992722e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.979068272514267e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,7.370506500592455e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418640136719,0.0,0.0,9.97906900011003e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,0.0004733640234917,287.6470947265625,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096937185153,6.997578072542865e-09,0.001009686733596,-0.0173844788223505,0.0,0.0,0.0,-0.0082818157970905,60.0,-18.793710708618164,-0.0,-6.950863706833843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.475483966525644e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,9.9781398603227e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,7.369821105385199e-05,290.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,9.978141315514222e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0004733199893962,287.6405334472656,294.1499938964844,258.7764892578125,258.1903686523437,259.8271179199219,258.8278503417969,286.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095997713506,6.986597966829322e-09,0.0010095927864313,-0.0173557177186012,0.0,0.0,0.0,-0.0082763722166419,60.0,-18.792139053344727,-0.0,-6.949571229597495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.47438893490471e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,9.976987348636612e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,7.36896981834434e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,9.976988076232374e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,0.0004732653032988,287.63397216796875,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,286.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094832396134,6.972961319462456e-09,0.0010094762546941,-0.0173199996352195,0.0,0.0,0.0,-0.0082696126773953,60.0,-18.78999900817871,-0.0,-6.94796540301468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,9.47307125898078e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.975599095923826e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,7.367944635916501e-05,290.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.975600551115348e-05,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,0.0004731994704343,287.6274108886719,294.1499938964844,258.7650146484375,258.1750793457031,259.8082580566406,258.81353759765625,286.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093428427353,6.9565420091066715e-09,0.001009335857816,-0.0172769911587238,0.0,0.0,0.0,-0.0082614729180932,60.0,-18.78725242614746,-0.0,-6.94603272677341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.471493831370026e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,9.973937994800508e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.0,0.0,7.36671790946275e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.973939449992032e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,0.0004731206863652,287.620849609375,294.1499938964844,258.7597045898437,258.1678466796875,259.79888916015625,258.80670166015625,285.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091747390106,6.936890173392385e-09,0.0010091678705066,-0.0172255169600248,0.0,0.0,0.0,-0.0082517303526401,60.0,-18.78389549255371,-0.0,-6.943719910168511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,9.469741053180768e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.97209208435379e-05,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,7.365354395005852e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,9.972093539545313e-05,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015808105469,0.0,0.0,0.0004730331420432,287.6142883300781,294.1499938964844,258.75469970703125,258.16094970703125,259.78955078125,258.80010986328125,285.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089880088344,6.915055639211687e-09,0.0010089811403304,-0.0171683263033628,0.0,0.0,0.0,-0.0082409065216779,60.0,-18.77988052368164,-0.0,-6.941150587636002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9087829589844,0.0,0.050000000745058,9.46773507166654e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89520263671875,0.0,0.050000000745058,9.969979873858392e-05,290.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9030456542969,0.0,0.050000000745058,7.363794429693371e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90313720703125,0.0,0.050000000745058,9.969981329049916e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.050000000745058,0.000472932937555,287.6077575683594,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7937927246094,285.9815979003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.890063630748955e-09,0.0010087674017995,-0.0171028636395931,0.0,0.0,0.0,-0.0082285171374678,60.0,-18.77522659301757,-0.0,-6.938210361795427e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953369140625,0.6355114579200745,0.050000000745058,0.0408351980149745,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.6355114579200745,0.050000000745058,0.0430014282464981,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941467285156,0.6355114579200745,0.050000000745058,0.031760711222887,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941772460937,0.6355114579200745,0.050000000745058,0.0430014282464981,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.6355114579200745,0.050000000745058,0.203980267047882,286.364013671875,291.1499938964844,258.7456359863281,258.1480407714844,279.668701171875,284.5439758300781,285.787841796875,1.0,0.1097080782055854,0.165401205420494,0.165401205420494,1.0,1.0,-0.4350591599941253,0.0069114523939788,0.4281477034091949,-0.112952671945095,0.0,0.0,0.0,10.191405296325684,60.0,-544.18115234375,-0.0,12.276490211486816,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.6324388384819031,0.050000000745058,0.0452323332428932,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.6324388384819031,0.050000000745058,0.0476318262517452,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170959472656,0.6324388384819031,0.050000000745058,0.0351807028055191,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170959472656,0.6324388384819031,0.050000000745058,0.0476318262517452,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.6324388384819031,0.050000000745058,0.2259448766708374,285.53875732421875,291.1499938964844,258.7416381835937,258.1420593261719,282.3319091796875,290.92449951171875,285.2545166015625,1.0,0.1210822537541389,0.3308024108409881,0.3308024108409881,1.0,1.0,-0.48195680975914,0.0594293214380741,0.4225274920463562,-0.0721417963504791,0.0,0.0,0.0,12.524002075195312,60.0,-886.287353515625,-0.0,16.677080154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.5995021462440491,0.050000000745058,0.0455315262079238,290.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.5995021462440491,0.050000000745058,0.0479468889534473,290.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.5995021462440491,0.050000000745058,0.0354134105145931,290.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.5995021462440491,0.050000000745058,0.0479468889534473,291.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.5995021462440491,0.050000000745058,0.2274394035339355,285.0601501464844,291.1499938964844,258.7380065917969,258.13641357421875,282.32257080078125,291.2193908691406,284.87677001953125,1.0,0.1312868446111679,0.4962036311626434,0.4962036311626434,1.0,1.0,-0.4851481020450592,0.1368568837642669,0.3482912182807922,0.0042379256337881,0.0,0.0,0.0,16.290775299072266,60.0,-889.9300537109375,-0.0,19.95659446716309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.987453967704892e-21,5.987453967704892e-21,-0.0,0.0,0.0,0.0,0.0,-1.754425677334671e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5716112852096558,0.050000000745058,0.0456770621240139,290.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5716112852096558,0.050000000745058,0.0481001436710357,290.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5716112852096558,0.050000000745058,0.0355266034603118,290.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5716112852096558,0.050000000745058,0.0481001436710357,291.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.5716112852096558,0.050000000745058,0.2281663715839386,284.7055358886719,291.1499938964844,258.7347412109375,258.1310729980469,279.6551513671875,291.2237548828125,284.4765014648437,1.0,0.1405640840530395,0.5835310816764832,0.5835310816764832,1.0,1.0,-0.486698716878891,0.173401653766632,0.3132970631122589,0.0403603203594684,0.0,0.0,1.0,20.066177368164062,60.0,-1313.680908203125,-847.1053466796875,23.17618751525879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027709960937,302.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,3885.051025390625,18000.0,0.0,0.0,0.000128287327243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0477429702877998,0.0477439127862453,-9.424000495528162e-07,0.0,1.3019533184888132e-07,0.0,0.0,0.4430944323539734,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100158691406,0.5497797727584839,0.050000000745058,0.045814074575901,290.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.5497797727584839,0.050000000745058,0.0482444278895854,290.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.28253173828125,0.5497797727584839,0.050000000745058,0.0356331691145896,290.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28253173828125,0.5497797727584839,0.050000000745058,0.0482444278895854,291.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28253173828125,0.5497797727584839,0.050000000745058,0.2288507968187332,284.2397766113281,291.1499938964844,258.7317810058594,258.1260070800781,279.52032470703125,291.2162170410156,284.10272216796875,1.0,0.1489613652229309,0.5920640230178833,0.5920640230178833,1.0,1.0,-0.4881587326526642,0.1762675493955612,0.3118911981582641,0.0430001802742481,0.0,0.0,1.0,23.72860145568848,60.0,-692.491943359375,-2088.889892578125,26.32522964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97686767578125,287.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,4336.380859375,19080.0,0.0,0.0,0.0636587515473365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6366919279098511,0.636695384979248,-3.442316256041522e-06,0.0,6.460554141085595e-05,0.0,0.0,29.361328125,0.0,0.0,0.0,0.3955550789833069,4.0,0.0,1.0
453960,290.43707275390625,297.1499938964844,293.1499938964844,0.0012577523011714,-120.1361312866211,285.9009094238281,0.5329365134239197,0.050000000745058,0.0459449999034404,290.9416809082031,297.1499938964844,293.1499938964844,0.0010048965923488,-101.07601928710938,285.5273742675781,0.5329365134239197,0.050000000745058,0.0483823008835315,290.39215087890625,297.1499938964844,293.1499938964844,0.0007160168606787,-53.1933479309082,284.9532470703125,0.5329365134239197,0.050000000745058,0.0357349999248981,290.1864013671875,297.1499938964844,293.1499938964844,0.0008260140311904,-83.08338928222656,285.1175231933594,0.5329365134239197,0.050000000745058,0.0483823008835315,291.210205078125,297.1499938964844,293.1499938964844,0.0007919225026853,-377.8459167480469,285.20074462890625,0.5329365134239197,0.050000000745058,0.22950479388237,284.1634826660156,291.1499938964844,258.7291259765625,258.1212463378906,279.4155578613281,291.2109069824219,284.33172607421875,1.0,0.1565228253602981,0.5973267555236816,0.5973267555236816,1.0,1.0,-0.4895538687705993,0.1781704723834991,0.3113833665847778,0.0447226539254188,0.0,0.0,1.0,27.23147392272949,60.0,791.6345825195312,-6160.72216796875,29.35457420349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.10614013671875,302.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,9819.5087890625,19080.0,0.0,0.0,0.132171556353569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006417751312256,1.0064260959625244,-8.371361218451057e-06,0.0,0.000134137328132,0.0,0.0,113.4149398803711,0.0,0.0,0.0,0.5667811632156372,4.0,0.0,1.0
454020,290.4443359375,297.1499938964844,293.1499938964844,0.0018791317706927,-174.9625244140625,287.6139221191406,0.5199977159500122,0.050000000745058,0.0460685081779956,290.9418334960937,297.1499938964844,293.1499938964844,0.0015421664575114,-151.20767211914062,287.08953857421875,0.5199977159500122,0.050000000745058,0.0485123582184314,290.40045166015625,297.1499938964844,293.1499938964844,0.0013693807413801,-99.16867065429688,286.7349853515625,0.5199977159500122,0.050000000745058,0.0358310602605342,290.1962890625,297.1499938964844,293.1499938964844,0.0015188826946541,-148.9247589111328,286.9659118652344,0.5199977159500122,0.050000000745058,0.0485123582184314,291.2139587402344,297.1499938964844,293.1499938964844,0.0012687970884144,-590.1202392578125,286.6606750488281,0.5199977159500122,0.050000000745058,0.2301217317581176,284.8464050292969,291.1499938964844,258.726806640625,258.11676025390625,279.3427429199219,291.2123107910156,285.3434143066406,1.0,0.1633017510175705,0.6013895869255066,0.6013895869255066,1.0,1.0,-0.49086993932724,0.1796803474426269,0.311189591884613,0.0460975840687751,0.0,0.0,1.0,30.5362491607666,60.0,1746.25634765625,-5825.53173828125,32.228206634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4996032714844,301.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,13767.98046875,19080.0,0.0,0.0,0.1495616286993026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1933841705322266,1.1933958530426023,-1.1761854693759233e-05,0.0,0.000151786050992,0.0,0.0,188.97463989257807,0.0,0.0,0.0,0.6607369780540466,4.0,0.0,1.0
454080,290.4609680175781,297.1499938964844,293.1499938964844,0.0023836977779865,-216.4093780517578,289.28515625,0.5099939703941345,0.050000000745058,0.0461836829781532,290.9489440917969,297.1499938964844,293.1499938964844,0.0019733344670385,-188.68995666503903,288.6517639160156,0.5099939703941345,0.050000000745058,0.0486336424946785,290.41571044921875,297.1499938964844,293.1499938964844,0.0019050226546823,-134.5425567626953,288.4841003417969,0.5099939703941345,0.050000000745058,0.0359206423163414,290.21209716796875,297.1499938964844,293.1499938964844,0.0020933509804308,-200.1606903076172,288.7719421386719,0.5099939703941345,0.050000000745058,0.0486336424946785,291.2246398925781,297.1499938964844,293.1499938964844,0.0016416842117905,-744.6531982421875,288.13934326171875,0.5099939703941345,0.050000000745058,0.2306970655918121,285.7245788574219,291.1499938964844,258.72479248046875,258.1125183105469,279.2923278808594,291.22100830078125,286.0673828125,1.0,0.1693556904792785,0.6046499609947205,0.6046499609947205,1.0,1.0,-0.4920972287654876,0.1809201091527938,0.311177134513855,0.0472491905093193,0.0,0.0,1.0,33.61848831176758,60.0,1807.291259765625,-5921.4658203125,34.92196273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.61102294921875,301.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16165.0166015625,19080.0,0.0,0.0,0.1696520298719406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2931556701660156,1.2931694984436035,-1.3810442396788858e-05,0.0,0.0001721752487355,0.0,0.0,240.440658569336,0.0,0.0,0.0,0.7108640074729919,4.0,0.0,1.0
454140,290.4826354980469,297.1499938964844,293.1499938964844,0.0028635368216782,-255.18673706054688,290.6217041015625,0.5021318197250366,0.050000000745058,0.0462900474667549,290.96002197265625,297.1499938964844,293.1499938964844,0.0023837087210267,-223.8651885986328,289.890380859375,0.5021318197250366,0.050000000745058,0.0487456507980823,290.4349365234375,297.1499938964844,293.1499938964844,0.0024125666823238,-167.3438262939453,289.8863830566406,0.5021318197250366,0.050000000745058,0.0360033698379993,290.2314758300781,297.1499938964844,293.1499938964844,0.0026398338377475,-247.8456268310547,290.2298278808594,0.5021318197250366,0.050000000745058,0.0487456507980823,291.239501953125,297.1499938964844,293.1499938964844,0.0019935092423111,-888.2391967773438,289.29541015625,0.5021318197250366,0.050000000745058,0.2312283664941787,286.3369140625,291.1499938964844,258.7230529785156,258.1085205078125,279.2572937011719,291.2347106933594,286.5989685058594,1.0,0.1747437119483947,0.607333242893219,0.607333242893219,1.0,1.0,-0.4932306408882141,0.1819576621055603,0.3112729787826538,0.0482457466423511,0.0,0.0,1.0,36.465274810791016,60.0,1705.1634521484375,-6003.322265625,37.421607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.80712890625,301.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17514.0703125,19080.0,0.0,0.0,0.1885882019996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3460361957550049,1.3460510969161987,-1.4963018656999338e-05,0.0,0.000191393046407,0.0,0.0,271.1600952148437,0.0,0.0,0.0,0.7374134063720703,4.0,0.0,1.0
454200,290.5069580078125,297.1499938964844,293.1499938964844,0.0033127460628747,-290.1185302734375,291.7734680175781,0.4958017468452453,0.050000000745058,0.0463874600827693,290.9734802246094,297.1499938964844,293.1499938964844,0.0027674201410263,-255.7284698486328,290.95611572265625,0.4958017468452453,0.050000000745058,0.0488482266664505,290.4565124511719,297.1499938964844,293.1499938964844,0.0028857311699539,-196.8990020751953,291.0963134765625,0.4958017468452453,0.050000000745058,0.0360791347920894,290.2530212402344,297.1499938964844,293.1499938964844,0.0031517243478447,-290.8883361816406,291.4918518066406,0.4958017468452453,0.050000000745058,0.0488482266664505,291.2569885253906,297.1499938964844,293.1499938964844,0.0023195918183773,-1017.3509521484376,290.2820739746094,0.4958017468452453,0.050000000745058,0.2317149639129638,286.8417053222656,291.1499938964844,258.7215881347656,258.1047668457031,279.2328491210937,291.2514343261719,287.08038330078125,1.0,0.1795247793197631,0.609606146812439,0.609606146812439,1.0,1.0,-0.4942686855792999,0.182840958237648,0.3114277124404907,0.0491346791386604,0.0,0.0,1.0,39.07291030883789,60.0,1585.7557373046875,-6092.5263671875,39.72108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0898132324219,301.76446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.150390625,20160.0,0.0,0.0,0.2061774879693985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3739553689956665,1.3739709854125977,-1.5590174371027388e-05,0.0,0.0002092439390253,0.0,0.0,288.3856506347656,0.0,0.0,0.0,0.7664247751235962,4.0,0.0,1.0
454260,290.5327453613281,297.1499938964844,293.1499938964844,0.0037324333097785,-321.0135192871094,292.8119812011719,0.4905593693256378,0.050000000745058,0.0464760363101959,290.9884338378906,297.1499938964844,293.1499938964844,0.0031235991045832,-284.0145263671875,291.92071533203125,0.4905593693256378,0.050000000745058,0.0489415042102336,290.47955322265625,297.1499938964844,293.1499938964844,0.0033256902825087,-223.1261749267578,292.1879272460937,0.4905593693256378,0.050000000745058,0.0361480303108692,290.27587890625,297.1499938964844,293.1499938964844,0.0036313061136752,-329.1693420410156,292.6309814453125,0.4905593693256378,0.050000000745058,0.0489415042102336,291.27618408203125,297.1499938964844,293.1499938964844,0.0026183205191046,-1130.8416748046875,291.1726379394531,0.4905593693256378,0.050000000745058,0.2321574240922927,287.31329345703125,291.1499938964844,258.72039794921875,258.10125732421875,279.2158203125,291.2701721191406,287.54248046875,1.0,0.1837560981512069,0.6115929484367371,0.6115929484367371,1.0,1.0,-0.495212584733963,0.1836052238941192,0.3116073608398437,0.0499500967562198,0.0,0.0,1.0,41.444557189941406,60.0,1480.4437255859375,-6206.98486328125,41.820594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.447021484375,302.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19380.29296875,20160.0,0.0,0.0,0.2223797887563705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159351587295532,1.4159517288208008,-1.655741289141588e-05,0.0,0.0002256872248835,0.0,0.0,315.6357116699219,0.0,0.0,0.0,0.7742383480072021,4.0,0.0,1.0
454320,290.5592956542969,297.1499938964844,293.1499938964844,0.0041255489923059,-348.10626220703125,293.7630615234375,0.4860933721065521,0.050000000745058,0.0465561002492904,291.0043029785156,297.1499938964844,293.1499938964844,0.0034540754277259,-308.8956604003906,292.8085632324219,0.4860933721065521,0.050000000745058,0.0490258149802684,290.5034484863281,297.1499938964844,293.1499938964844,0.003735905745998,-246.2234039306641,293.18768310546875,0.4860933721065521,0.050000000745058,0.0362103022634983,290.2995300292969,297.1499938964844,293.1499938964844,0.0040827910415828,-362.96923828125,293.6739501953125,0.4860933721065521,0.050000000745058,0.0490258149802684,291.29644775390625,297.1499938964844,293.1499938964844,0.002891082316637,-1229.55517578125,291.9914855957031,0.4860933721065521,0.050000000745058,0.2325573563575744,287.7694091796875,291.1499938964844,258.7194519042969,258.0979309082031,279.2039489746094,291.2901306152344,287.99151611328125,1.0,0.1874926835298538,0.6133847832679749,0.6133847832679749,1.0,1.0,-0.4960657358169555,0.1842760294675827,0.311789721250534,0.0507158488035202,0.0,0.0,1.0,43.58870315551758,48.0,1388.2093505859375,-6325.01904296875,43.725372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.87127685546875,302.4761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19752.94921875,20160.0,0.0,0.0,0.2371280193328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294835329055786,1.4295004606246948,-1.6875788787729107e-05,0.0,0.0002406547864666,0.0,0.0,324.7832336425781,0.0,0.0,0.0,0.7810263633728027,4.0,0.0,1.0
454380,290.5860595703125,297.1499938964844,293.1499938964844,0.0044940570369362,-371.69244384765625,294.6387023925781,0.4840478599071502,0.050000000745058,0.0465937219560146,291.02069091796875,297.1499938964844,293.1499938964844,0.0037605306133627,-330.62841796875,293.6300048828125,0.4840478599071502,0.050000000745058,0.0490654334425926,290.5277404785156,297.1499938964844,293.1499938964844,0.0041193780489265,-266.4506225585937,294.1080017089844,0.4840478599071502,0.050000000745058,0.0362395606935024,290.323486328125,297.1499938964844,293.1499938964844,0.0045094103552401,-392.6469421386719,294.6336669921875,0.4840478599071502,0.050000000745058,0.0490654334425926,291.3173522949219,297.1499938964844,293.1499938964844,0.0031395733822137,-1314.7646484375,292.74859619140625,0.4840478599071502,0.050000000745058,0.2327452898025512,288.21160888671875,291.1499938964844,258.71875,258.0948486328125,279.19586181640625,291.3108825683594,288.42645263671875,1.0,0.1889046281576156,0.6150562167167664,0.6150562167167664,1.0,1.0,-0.4964668452739715,0.1847337931394577,0.3117330372333526,0.0514096915721893,0.0,0.0,1.0,44.59817123413086,48.0,1308.976806640625,-6451.07080078125,44.62417984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3525695800781,302.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19947.935546875,20160.0,0.0,0.0,0.2503986656665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365216493606567,1.4365386962890625,-1.704237365629524e-05,0.0,0.0002541228022892,0.0,0.0,329.6041564941406,0.0,0.0,0.0,0.7845523357391357,4.0,0.0,1.0
454440,290.6126403808594,297.1499938964844,293.1499938964844,0.0048418729566037,-392.2444458007813,295.4481811523437,0.4838107824325561,0.050000000745058,0.0465981028974056,291.0372314453125,297.1499938964844,293.1499938964844,0.0040464359335601,-349.62921142578125,294.392822265625,0.4838107824325561,0.050000000745058,0.0490700453519821,290.5521240234375,297.1499938964844,293.1499938964844,0.0044803884811699,-284.170654296875,294.9584045410156,0.4838107824325561,0.050000000745058,0.0362429693341255,290.3474426269531,297.1499938964844,293.1499938964844,0.0049159079790115,-418.734375,295.5202331542969,0.4838107824325561,0.050000000745058,0.0490700453519821,291.3384704589844,297.1499938964844,293.1499938964844,0.0033670442644506,-1388.3370361328125,293.45135498046875,0.4838107824325561,0.050000000745058,0.232767179608345,288.63995361328125,291.1499938964844,258.7182922363281,258.0919494628906,279.1903076171875,291.3319702148437,288.84844970703125,1.0,0.1889440417289734,0.6166490316390991,0.6166490316390991,1.0,1.0,-0.4965136647224426,0.1850275248289108,0.311486154794693,0.0520504526793956,0.0,0.0,1.0,44.71904754638672,36.0,1243.0042724609375,-6585.10693359375,44.731632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.88153076171875,303.3916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,20049.828125,20160.0,0.0,0.0,0.2621815800666809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440185785293579,1.4402029514312744,-1.7129425032180734e-05,0.0,0.0002660809550434,0.0,0.0,332.1327819824219,0.0,0.0,0.0,0.7863879203796387,4.0,0.0,1.0
454500,290.6388244628906,297.1499938964844,293.1499938964844,0.005171519704163,-410.1080017089844,296.1998596191406,0.485030323266983,0.050000000745058,0.0465755946934223,291.0537414550781,297.1499938964844,293.1499938964844,0.0043142498470842,-366.2085571289063,295.1043701171875,0.485030323266983,0.050000000745058,0.0490463450551033,290.57635498046875,297.1499938964844,293.1499938964844,0.0048222886398434,-299.6835021972656,295.7476501464844,0.485030323266983,0.050000000745058,0.0362254604697227,290.37115478515625,297.1499938964844,293.1499938964844,0.0053053023293614,-441.6218566894531,296.3426513671875,0.485030323266983,0.050000000745058,0.0490463450551033,291.3595886230469,297.1499938964844,293.1499938964844,0.0035759829916059,-1451.702880859375,294.1068115234375,0.485030323266983,0.050000000745058,0.2326547354459762,289.0561828613281,291.1499938964844,258.7180480957031,258.0892028808594,279.18658447265625,291.3531188964844,289.25933837890625,1.0,0.1877540946006775,0.6181929111480713,0.6181929111480713,1.0,1.0,-0.4962739050388336,0.1851898729801178,0.3110840320587158,0.0526533462107181,0.0,0.0,1.0,44.12101364135742,36.0,1189.379638671875,-6726.14208984375,44.19839859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44903564453125,303.9140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,20102.76171875,21240.0,0.0,0.0,0.2724804580211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44208562374115,1.4421027898788452,-1.717464874673169e-05,0.0,0.0002765330427791,0.0,0.0,333.4489440917969,0.0,0.0,0.0,0.8023396134376526,4.0,0.0,1.0
454560,290.6644287109375,297.1499938964844,293.1499938964844,0.0054845619015395,-425.5408020019531,296.9009094238281,0.4875431060791015,0.050000000745058,0.0465297363698482,291.070068359375,297.1499938964844,293.1499938964844,0.0045656533911824,-380.5973510742188,295.7710876464844,0.4875431060791015,0.050000000745058,0.048998050391674,290.6000061035156,297.1499938964844,293.1499938964844,0.0051474971696734,-313.2240600585937,296.4839782714844,0.4875431060791015,0.050000000745058,0.0361897945404052,290.3944702148437,297.1499938964844,293.1499938964844,0.0056794336996972,-461.6036987304688,297.108642578125,0.4875431060791015,0.050000000745058,0.048998050391674,291.3804931640625,297.1499938964844,293.1499938964844,0.0037682151887565,-1505.93359375,294.7213439941406,0.4875431060791015,0.050000000745058,0.2324256598949432,289.4624328613281,291.1499938964844,258.7179870605469,258.086669921875,279.1841125488281,291.37408447265625,289.6620788574219,1.0,0.1854770481586456,0.6197085380554199,0.6197085380554199,1.0,1.0,-0.4957853555679321,0.1852403134107589,0.3105450570583343,0.0532269664108753,0.0,0.0,1.0,42.89878082275391,25.0,1151.20458984375,-6885.74267578125,43.1104621887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04364013671875,304.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,20880.150390625,21240.0,0.0,0.0,0.2813462615013122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469704508781433,1.4697222709655762,-1.783880543371197e-05,0.0,0.0002855306956917,0.0,0.0,352.9769592285156,0.0,0.0,0.0,0.8028966784477234,4.0,0.0,1.0
454620,290.6893615722656,297.1499938964844,293.1499938964844,0.0057817646302282,-438.7217712402344,297.5577087402344,0.4910953938961029,0.050000000745058,0.0464666709303855,291.0860595703125,297.1499938964844,293.1499938964844,0.0048018265515565,-392.9651184082031,296.3990783691406,0.4910953938961029,0.050000000745058,0.0489316433668136,290.6229248046875,297.1499938964844,293.1499938964844,0.0054574799723923,-324.95703125,297.174560546875,0.4910953938961029,0.050000000745058,0.0361407436430454,290.4173278808594,297.1499938964844,293.1499938964844,0.0060395803302526,-478.91510009765625,297.8251953125,0.4910953938961029,0.050000000745058,0.0489316433668136,291.4010314941406,297.1499938964844,293.1499938964844,0.0039451224729418,-1551.8192138671875,295.3011169433594,0.4910953938961029,0.050000000745058,0.2321106344461441,289.8623352050781,291.1499938964844,258.7181701660156,258.08428955078125,279.1824951171875,291.3947448730469,290.0592346191406,1.0,0.1823891848325729,0.6212089657783508,0.6212089657783508,1.0,1.0,-0.4951134324073791,0.185207188129425,0.3099062442779541,0.0537811368703842,0.0,0.0,1.0,41.21664047241211,25.0,1120.32177734375,-7038.86572265625,41.61665725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6600036621094,305.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,21054.517578125,21240.0,0.0,0.0,0.2887812256813049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758282899856567,1.475846290588379,-1.798777338990476e-05,0.0,0.0002930762420874,0.0,0.0,357.4076843261719,0.0,0.0,0.0,0.8059619069099426,4.0,0.0,1.0
454680,290.713623046875,297.1499938964844,293.1499938964844,0.0060634706169366,-449.8603820800781,298.1741027832031,0.4957251250743866,0.050000000745058,0.0463886894285678,291.1016540527344,297.1499938964844,293.1499938964844,0.0050229644402861,-403.4615173339844,296.9915771484375,0.4957251250743866,0.050000000745058,0.0488495230674743,290.64501953125,297.1499938964844,293.1499938964844,0.0057523394934833,-335.0218505859375,297.8233642578125,0.4957251250743866,0.050000000745058,0.0360800921916961,290.4393920898437,297.1499938964844,293.1499938964844,0.0063861794769763,-493.80120849609375,298.4971923828125,0.4957251250743866,0.050000000745058,0.0488495230674743,291.4211120605469,297.1499938964844,293.1499938964844,0.0041073411703109,-1590.064453125,295.8492126464844,0.4957251250743866,0.050000000745058,0.2317211031913757,290.255615234375,291.1499938964844,258.718505859375,258.08203125,279.18145751953125,291.4149780273437,290.4493408203125,1.0,0.1785167306661605,0.622703492641449,0.622703492641449,1.0,1.0,-0.4942825734615326,0.1851020455360412,0.3091805279254913,0.0543201118707656,0.0,0.0,1.0,39.13575744628906,25.0,1094.489013671875,-7192.73388671875,39.77424240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2897033691406,305.67559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.146484375,21240.0,0.0,0.0,0.2948361337184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789663553237915,1.4789843559265137,-1.806434920581524e-05,0.0,0.0002992211957462,0.0,0.0,359.6923828125,0.0,0.0,0.0,0.8075317740440369,4.0,0.0,1.0
454740,290.7369384765625,297.1499938964844,293.1499938964844,0.0063370810821652,-459.5684509277344,298.75390625,0.4996172189712524,0.050000000745058,0.0463274307548999,291.1167907714844,297.1499938964844,293.1499938964844,0.0052358345128595,-412.6841430664063,297.55133056640625,0.4996172189712524,0.050000000745058,0.0487850159406662,290.666259765625,297.1499938964844,293.1499938964844,0.0060399509966373,-343.9220886230469,298.4338684082031,0.4996172189712524,0.050000000745058,0.0360324457287788,290.4605712890625,297.1499938964844,293.1499938964844,0.0067278239876031,-506.9812927246094,299.12847900390625,0.4996172189712524,0.050000000745058,0.0487850159406662,291.44061279296875,297.1499938964844,293.1499938964844,0.0042605893686413,-1623.12939453125,296.3681945800781,0.4996172189712524,0.050000000745058,0.23141510784626,290.6422119140625,291.1499938964844,258.7190246582031,258.0799255371094,279.1807556152344,291.4346618652344,290.833251953125,1.0,0.1756783127784729,0.624186098575592,0.624186098575592,1.0,1.0,-0.4936297535896301,0.1850547939538955,0.3085749447345733,0.0548809245228767,0.0,0.0,1.0,37.50216293334961,25.0,1073.159912109375,-7349.9326171875,38.33198547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9252319335937,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21190.638671875,21240.0,0.0,0.0,0.2995651364326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805914163589478,1.48060941696167,-1.8104066839441657e-05,0.0,0.0003040205338038,0.0,0.0,360.8793640136719,0.0,0.0,0.0,0.8083447217941284,4.0,0.0,1.0
