time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454800,290.7592468261719,297.1499938964844,293.1499938964844,0.0066003245301544,-467.8085021972656,299.3004455566406,0.5031064748764038,0.050000000745058,0.0462759844958782,291.1314697265625,297.1499938964844,293.1499938964844,0.0054378756321966,-420.5223083496094,298.08123779296875,0.5031064748764038,0.050000000745058,0.0487308427691459,290.6866149902344,297.1499938964844,293.1499938964844,0.0063170725479722,-351.57733154296875,299.00927734375,0.5031064748764038,0.050000000745058,0.035992432385683,290.4808044433594,297.1499938964844,293.1499938964844,0.007061066571623,-518.36572265625,299.7226257324219,0.5031064748764038,0.050000000745058,0.0487308427691459,291.45953369140625,297.1499938964844,293.1499938964844,0.0044032391160726,-1650.647216796875,296.86102294921875,0.5031064748764038,0.050000000745058,0.2311581224203109,291.0232238769531,291.1499938964844,258.7196960449219,258.0779724121094,279.1802673339844,291.4537353515625,291.2118530273437,1.0,0.1731347739696502,0.6256621479988098,0.6256621479988098,1.0,1.0,-0.4930815696716308,0.1850378364324569,0.3080437183380127,0.0554572939872741,0.0,0.0,1.0,36.1310920715332,25.0,1055.01708984375,-7508.14599609375,37.12431335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5592956542969,306.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,21214.607421875,22320.0,0.0,0.0,0.3030363321304321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814285039901731,1.481446623802185,-1.812454684113618e-05,0.0,0.0003075433487538,0.0,0.0,361.4918518066406,0.0,0.0,0.0,0.8237634897232056,4.0,0.0,1.0
454860,290.7805480957031,297.1499938964844,293.1499938964844,0.0068530053831636,-474.6721496582031,299.8162841796875,0.5063733458518982,0.050000000745058,0.0462307222187519,291.1456604003906,297.1499938964844,293.1499938964844,0.0056296293623745,-427.0886535644531,298.5835876464844,0.5063733458518982,0.050000000745058,0.0486831776797771,290.7061462402344,297.1499938964844,293.1499938964844,0.0065841549076139,-358.0901794433594,299.55230712890625,0.5063733458518982,0.050000000745058,0.0359572283923625,290.5001220703125,297.1499938964844,293.1499938964844,0.0073859598487615,-528.086669921875,300.28240966796875,0.5063733458518982,0.050000000745058,0.0486831776797771,291.4778137207031,297.1499938964844,293.1499938964844,0.0045360745862126,-1673.128662109375,297.3299255371094,0.5063733458518982,0.050000000745058,0.2309320271015167,291.3994140625,291.1499938964844,258.72052001953125,258.0761108398437,279.1799011230469,291.47222900390625,291.5865478515625,1.0,0.1708641648292541,0.6271277070045471,0.6271277070045471,0.9998276233673096,1.0,-0.4925992488861084,0.1850387006998062,0.3075605630874634,0.056044552475214,0.0,0.0,0.9513172507286072,34.92544937133789,25.0,1043.0601806640625,-7673.6328125,36.06446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1835021972656,307.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,22307.037109375,22320.0,0.0,0.0,0.3053497672080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496888518333435,1.496907114982605,-1.8651204300113022e-05,0.0,0.0003098912129644,0.0,0.0,374.9142456054688,0.0,0.0,0.0,0.8173110485076904,4.0,0.0,1.0
454920,290.8009033203125,297.1499938964844,293.1499938964844,0.0070943115279078,-480.2217102050781,300.3036499023437,0.5094289183616638,0.050000000745058,0.0461907982826232,291.15936279296875,297.1499938964844,293.1499938964844,0.0058107026852667,-432.4351196289063,299.060546875,0.5094289183616638,0.050000000745058,0.0486411340534687,290.7248229980469,297.1499938964844,293.1499938964844,0.006840500049293,-363.5144958496094,300.0654296875,0.5094289183616638,0.050000000745058,0.0359261780977249,290.5184936523437,297.1499938964844,293.1499938964844,0.0077013657428324,-536.2183227539062,300.8101806640625,0.5094289183616638,0.050000000745058,0.0486411340534687,291.49542236328125,297.1499938964844,293.1499938964844,0.0046590832062065,-1690.8046875,297.7771301269531,0.5094289183616638,0.050000000745058,0.2307326048612594,291.77215576171875,291.1499938964844,258.72149658203125,258.0743713378906,279.1796264648437,291.49005126953125,291.956298828125,1.0,0.1688349246978759,0.6285880208015442,0.6285880208015442,0.9996552467346193,1.0,-0.4921738505363464,0.1850534230470657,0.3071204125881195,0.0566396303474903,0.0,0.0,0.8725292682647705,33.86262893676758,25.0,1022.494873046875,-7800.58251953125,35.13180923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7992553710937,308.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,23404.88671875,22320.0,0.0,0.0,0.3065074682235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445321559906006,1.445339560508728,-1.797816003090702e-05,0.0,0.0003110661054961,0.0,0.0,345.2147521972656,0.0,0.0,0.0,0.7915753126144409,4.0,0.0,1.0
454980,290.8202514648437,297.1499938964844,293.1499938964844,0.0073274881578981,-484.8821105957031,300.7623596191406,0.5122814774513245,0.050000000745058,0.0461554937064647,291.17254638671875,297.1499938964844,293.1499938964844,0.0059835705906152,-436.9378051757813,299.5109558105469,0.5122814774513245,0.050000000745058,0.0486039593815803,290.7426147460937,297.1499938964844,293.1499938964844,0.0070891315117478,-368.17572021484375,300.54840087890625,0.5122814774513245,0.050000000745058,0.0358987189829349,290.53582763671875,297.1499938964844,293.1499938964844,0.0080127036198973,-543.3276977539062,301.3066101074219,0.5122814774513245,0.050000000745058,0.0486039593815803,291.51239013671875,297.1499938964844,293.1499938964844,0.0047742784954607,-1705.1529541015625,298.2006530761719,0.5122814774513245,0.050000000745058,0.2305562496185302,292.1347961425781,291.1499938964844,258.7225952148437,258.0727233886719,279.1794128417969,291.5072326660156,292.3108215332031,1.0,0.167019322514534,0.6300439834594727,0.6300439834594727,0.9994828701019288,1.0,-0.4917976558208465,0.18507981300354,0.3067178428173065,0.0572407506406307,0.0,0.0,0.7705195546150208,32.92342758178711,25.0,981.7852172851562,-7873.71044921875,34.30889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4067077636719,308.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,25056.416015625,22320.0,0.0,0.0,0.3065255284309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317731857299805,1.3177480697631836,-1.621087358216755e-05,0.0,0.0003110844409093,0.0,0.0,276.754150390625,0.0,0.0,0.0,0.7299941182136536,4.0,0.0,1.0
455040,290.8385925292969,297.1499938964844,293.1499938964844,0.0075589916668832,-489.276611328125,301.1915283203125,0.5149381756782532,0.050000000745058,0.0461242049932479,291.1851806640625,297.1499938964844,293.1499938964844,0.0061529059894382,-441.155029296875,299.9324035644531,0.5149381756782532,0.050000000745058,0.0485710091888904,290.7595520019531,297.1499938964844,293.1499938964844,0.0073361825197935,-372.5542297363281,301.0001220703125,0.5149381756782532,0.050000000745058,0.0358743816614151,290.5500183105469,297.1499938964844,293.1499938964844,0.0083337230607867,-550.3762817382812,301.7763977050781,0.5149381756782532,0.050000000745058,0.0485710091888904,291.52862548828125,297.1499938964844,293.1499938964844,0.0048853517509996,-1718.41552734375,298.5968017578125,0.5149381756782532,0.050000000745058,0.230399951338768,292.4759826660156,291.1499938964844,258.72381591796875,258.0711364746094,279.1792297363281,291.523681640625,292.63623046875,1.0,0.1653931438922882,0.6314928531646729,0.6314928531646729,0.9993104934692384,1.0,-0.4914642572402954,0.1851154714822769,0.3063487708568573,0.0578455775976181,0.0,0.0,0.647844672203064,32.091636657714844,25.0,900.9462280273438,-7830.1669921875,33.581085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01495361328125,308.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,27186.041015625,22320.0,0.0,0.0,0.305322915315628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0779123306274414,1.077925443649292,-1.3203706657805014e-05,0.0,0.0003098639426752,0.0,0.0,174.50669860839844,0.0,0.0,0.0,0.6213361620903015,4.0,0.0,1.0
455100,290.8558959960937,297.1499938964844,293.1499938964844,0.0078053390607237,-494.6686706542969,301.5892639160156,0.517406165599823,0.050000000745058,0.0460964180529117,291.1972351074219,297.1499938964844,293.1499938964844,0.0063302246853709,-446.2225036621094,300.3203430175781,0.517406165599823,0.050000000745058,0.048541747033596,290.7755432128906,297.1499938964844,293.1499938964844,0.0075975535437464,-377.6256103515625,301.4186096191406,0.517406165599823,0.050000000745058,0.0358527675271034,290.5612487792969,297.1499938964844,293.1499938964844,0.008684255182743,-558.7318725585938,302.2186584472656,0.517406165599823,0.050000000745058,0.048541747033596,291.5439453125,297.1499938964844,293.1499938964844,0.0050004567019641,-1735.0048828125,298.95831298828125,0.517406165599823,0.050000000745058,0.2302611470222473,292.7746887207031,291.1499938964844,258.7251281738281,258.06964111328125,279.17901611328125,291.539306640625,292.9024963378906,1.0,0.1639353185892105,0.6329286098480225,0.6329286098480225,0.999138116836548,1.0,-0.4911681711673736,0.1851577311754226,0.3060104548931122,0.0584511645138263,0.0,0.0,0.5093330144882202,31.3535385131836,25.0,734.3839111328125,-7547.4677734375,32.9360237121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6486511230469,308.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,28280.62890625,21240.0,0.0,0.0,0.3026289343833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7464547753334045,0.7464646100997925,-9.779211723071056e-06,0.0,0.0003071298997383,0.0,0.0,81.27726745605469,0.0,0.0,0.0,0.4747203886508941,4.0,0.0,1.0
455160,290.8720703125,297.1499938964844,293.1499938964844,0.0081034786999225,-503.6260681152344,301.9512939453125,0.5196931958198547,0.050000000745058,0.0460716933012008,291.2086181640625,297.1499938964844,293.1499938964844,0.0065402444452047,-454.4324951171875,300.6648254394531,0.5196931958198547,0.050000000745058,0.0485157109797,290.79058837890625,297.1499938964844,293.1499938964844,0.0079087689518928,-385.3640747070313,301.7991638183594,0.5196931958198547,0.050000000745058,0.0358335375785827,290.5702514648437,297.1499938964844,293.1499938964844,0.0091097587719559,-571.2240600585938,302.6307373046875,0.5196931958198547,0.050000000745058,0.0485157109797,291.5582275390625,297.1499938964844,293.1499938964844,0.0051360852085053,-1763.6805419921875,299.2690734863281,0.5196931958198547,0.050000000745058,0.2301376461982727,292.9861755371094,291.1499938964844,258.7265625,258.0682373046875,279.1787109375,291.55389404296875,293.0479431152344,1.0,0.1626272946596145,0.6343415379524231,0.6343415379524231,0.998893678188324,1.0,-0.4909047484397888,0.1852045059204101,0.3057002425193786,0.0590549074113369,0.0,0.0,0.3650965094566345,30.697383880615234,25.0,403.8038024902344,-6868.23583984375,32.36318588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3531799316406,307.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,26226.787109375,21240.0,0.0,0.0,0.2978975772857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4359787106513977,0.435985803604126,-7.096247372828657e-06,0.0,0.0003023281751666,0.0,0.0,31.05401992797852,0.0,0.0,0.0,0.381795197725296,4.0,0.0,1.0
455220,290.8870544433594,297.1499938964844,293.1499938964844,0.0085242865607142,-520.4371337890625,302.2729797363281,0.5218075513839722,0.050000000745058,0.0460496582090854,291.2191467285156,297.1499938964844,293.1499938964844,0.0068295788951218,-469.6586608886719,300.951171875,0.5218075513839722,0.050000000745058,0.0484925098717212,290.80450439453125,297.1499938964844,293.1499938964844,0.008338687941432,-399.0851440429688,302.1366577148437,0.5218075513839722,0.050000000745058,0.0358164012432098,290.57733154296875,297.1499938964844,293.1499938964844,0.0097046429291367,-592.7520751953125,303.0133361816406,0.5218075513839722,0.050000000745058,0.0484925098717212,291.5712585449219,297.1499938964844,293.1499938964844,0.0053227613680064,-1819.3682861328125,299.5032958984375,0.5218075513839722,0.050000000745058,0.2300275862216949,293.0345153808594,291.1499938964844,258.7280578613281,258.0668334960937,279.17828369140625,291.5673522949219,292.9907531738281,1.0,0.161452829837799,0.6357239484786987,0.6357239484786987,0.9986491799354552,1.0,-0.4906699657440185,0.1852526366710662,0.3054173290729522,0.0596528314054012,0.0,0.0,0.233509287238121,30.1131534576416,25.0,-109.42642211914062,-5885.0419921875,31.85361289978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,305.91119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24118.224609375,21240.0,0.0,0.0,0.2906739413738251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2471510618925094,0.2471569627523422,-5.895315098314313e-06,0.0,0.0002949970948975,0.0,0.0,13.755632400512695,0.0,0.0,0.0,0.329506516456604,4.0,0.0,1.0
455280,290.90069580078125,297.1499938964844,293.1499938964844,0.00914425868541,-548.5708618164062,302.55975341796875,0.5237581729888916,0.050000000745058,0.0460299924015998,291.2286376953125,297.1499938964844,293.1499938964844,0.0072446642443537,-495.0830383300781,301.1755065917969,0.5237581729888916,0.050000000745058,0.0484717972576618,290.8172302246094,297.1499938964844,293.1499938964844,0.0089624989777803,-421.49896240234375,302.4364929199219,0.5237581729888916,0.050000000745058,0.0358011052012443,290.5827941894531,297.1499938964844,293.1499938964844,0.0105824507772922,-627.3358154296875,303.3785095214844,0.5237581729888916,0.050000000745058,0.0484717972576618,291.58282470703125,297.1499938964844,293.1499938964844,0.0055888965725898,-1914.5323486328125,299.6461486816406,0.5237581729888916,0.050000000745058,0.2299293428659439,292.8568420410156,291.1499938964844,258.7296447753906,258.0655212402344,279.1777038574219,291.5793762207031,292.6941833496094,1.0,0.1603975147008896,0.6370646953582764,0.6370646953582764,0.9984047412872314,1.0,-0.4904604256153106,0.1852994114160537,0.3051609992980957,0.0602412857115268,0.0,0.0,0.136155292391777,29.59217834472656,25.0,-702.06103515625,-4916.7236328125,31.39958572387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0585327148437,304.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22659.283203125,21240.0,0.0,0.0,0.2807517647743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1530482769012451,0.1530536264181137,-5.354032509785611e-06,0.0,0.0002849273441825,0.0,0.0,7.55856990814209,0.0,0.0,0.0,0.3064485490322113,4.0,0.0,1.0
455340,290.9130554199219,297.1499938964844,293.1499938964844,0.0100001785904169,-587.529052734375,302.8319091796875,0.5255540609359741,0.050000000745058,0.0460124127566814,291.2370300292969,297.1499938964844,293.1499938964844,0.0078004193492233,-530.3921508789062,301.357177734375,0.5255540609359741,0.050000000745058,0.0484532862901687,290.8287048339844,297.1499938964844,293.1499938964844,0.0098180174827575,-452.2809753417969,302.719970703125,0.5255540609359741,0.050000000745058,0.035787433385849,290.5868835449219,297.1499938964844,293.1499938964844,0.0118225468322634,-674.4725341796875,303.7492370605469,0.5255540609359741,0.050000000745058,0.0484532862901687,291.59283447265625,297.1499938964844,293.1499938964844,0.0059396876022219,-2048.492431640625,299.7152099609375,0.5255540609359741,0.050000000745058,0.2298415303230285,292.4642333984375,291.1499938964844,258.73126220703125,258.064208984375,279.1769104003906,291.5898742675781,292.22235107421875,1.0,0.1594487726688385,0.6383541226387024,0.6383541226387024,0.9981602430343628,1.0,-0.490273118019104,0.1853426843881607,0.3049304485321045,0.0608169995248317,0.0,0.0,0.0868488773703575,29.12702178955078,25.0,-1154.297607421875,-4348.81787109375,30.9945011138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0404663085937,302.5815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,21889.181640625,21240.0,0.0,0.0,0.2681436836719513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1127567589282989,0.1127618700265884,-5.110088750370778e-06,0.0,0.0002721317578107,0.0,0.0,5.277695655822754,0.0,0.0,0.0,0.2965072989463806,4.0,0.0,1.0
455400,290.9242553710937,297.1499938964844,293.1499938964844,0.011049517430365,-631.5980834960938,303.1165466308594,0.5272113680839539,0.050000000745058,0.0459966175258159,291.24444580078125,297.1499938964844,293.1499938964844,0.0084559489041566,-570.4733276367188,301.5355529785156,0.5272113680839539,0.050000000745058,0.0484366528689861,290.839111328125,297.1499938964844,293.1499938964844,0.0108666811138391,-487.0682678222656,303.0160522460937,0.5272113680839539,0.050000000745058,0.0357751473784446,290.5896911621094,297.1499938964844,293.1499938964844,0.0197062566876411,-838.461181640625,304.1028137207031,0.527345597743988,0.0524815544486045,0.0484673157334327,291.6014404296875,297.1499938964844,293.1499938964844,0.0063420752994716,-2201.6689453125,299.76287841796875,0.5272113680839539,0.050000000745058,0.2297626286745071,291.96783447265625,291.1499938964844,258.7329406738281,258.0629272460937,279.176025390625,291.598876953125,291.7173156738281,1.0,0.1585956215858459,0.6395888924598694,0.6395888924598694,0.997915744781494,1.0,-0.4901411831378937,0.1853972673416137,0.3047439157962799,0.0613790079951286,0.0,0.0,0.0817894041538238,28.70973014831543,25.0,-1339.55126953125,-4163.2666015625,30.63461875915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0712585449219,301.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,21501.8828125,20160.0,0.0,0.0,0.25302854180336,0.0,0.0,0.0,0.0,1.0,0.000266096991254,0.0,0.0,0.0,0.0,0.0,0.0,0.1006240174174308,0.1008359044790268,-0.0002118850534316,0.0,0.0002567918272688,0.0,0.0,4.61332893371582,0.0,0.0,0.0,0.2778516709804535,4.0,0.0,1.0
455460,290.93475341796875,297.1499938964844,293.1499938964844,0.0122288530692458,-675.2623901367188,303.4280090332031,0.532463550567627,0.050000000745058,0.0459490232169628,291.251220703125,297.1499938964844,293.1499938964844,0.0091581558808684,-610.2466430664062,301.7390441894531,0.532463550567627,0.050000000745058,0.0483865328133106,290.84881591796875,297.1499938964844,293.1499938964844,0.0120490435510873,-521.6028442382812,303.3402709960937,0.532463550567627,0.050000000745058,0.0357381291687488,290.60028076171875,297.1499938964844,293.1499938964844,0.0243717562407255,-1011.3643188476562,304.10137939453125,0.6024986505508423,0.0828607976436615,0.0657918453216552,291.6091613769531,297.1499938964844,293.1499938964844,0.0067546912468969,-2353.55419921875,299.8323974609375,0.532463550567627,0.050000000745058,0.2295248806476593,291.48004150390625,291.1499938964844,258.73468017578125,258.0616455078125,279.16705322265625,291.6068725585937,291.2533874511719,1.0,0.1580781489610672,0.6398147344589233,0.6398147344589233,0.9976721405982972,1.0,-0.510474443435669,0.1933481991291046,0.3171262741088867,0.0643253028392791,0.0,0.0,0.1087252646684646,27.593976974487305,25.0,-1362.4945068359375,-4254.4296875,31.52707290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.070068359375,301.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20341.6484375,20160.0,0.0,0.0,0.2361862808465957,0.0,0.0,0.0,0.0,1.0,0.0001435727608622,0.0,0.0,0.0,0.0,0.0,0.0,0.1021173372864723,0.1021921560168266,-7.481967622879893e-05,0.0,0.0002396990457782,0.0,0.0,4.435420513153076,0.0,0.0,0.0,0.2857854664325714,4.0,0.0,1.0
455520,290.94482421875,297.1499938964844,293.1499938964844,0.0135813020169734,-718.9166870117188,303.7652587890625,0.539550244808197,0.050000000745058,0.0458900555968284,291.2575988769531,297.1499938964844,293.1499938964844,0.0099230287596583,-650.0651245117188,301.96856689453125,0.539550244808197,0.050000000745058,0.0483244396746158,290.8582458496094,297.1499938964844,293.1499938964844,0.0134095177054405,-556.1771850585938,303.6914367675781,0.539550244808197,0.050000000745058,0.0356922671198844,290.6390380859375,297.1499938964844,293.1499938964844,0.0483017861843109,-1447.031005859375,304.0667419433594,0.6793367266654968,0.1075762510299682,0.0910875126719474,291.6173095703125,297.1499938964844,293.1499938964844,0.0071795596741139,-2504.428466796875,299.92401123046875,0.539550244808197,0.050000000745058,0.2292303293943405,291.0126037597656,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.6149597167969,290.80914306640625,1.0,0.1579420417547226,0.6393739581108093,0.6393739581108093,0.9974285960197448,1.0,-0.5402781963348389,0.2048826366662979,0.3353955745697021,0.0684755891561508,0.0,0.0,0.164743110537529,26.25078010559082,28.0,-1301.31298828125,-4639.1083984375,33.093990325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90557861328125,302.0296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,20126.28515625,20160.0,0.0,0.0,0.2191120833158493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1191881224513053,0.1191928461194038,-4.721908680949127e-06,0.0,0.0002223709161626,0.0,0.0,5.165297031402588,0.0,0.0,0.0,0.287401407957077,4.0,0.0,1.0
455580,290.9550170898437,297.1499938964844,293.1499938964844,0.0153614478185772,-765.3533325195312,304.1247863769531,0.5448129177093506,0.050000000745058,0.0458498075604438,291.26385498046875,297.1499938964844,293.1499938964844,0.0107399830594658,-688.0867309570312,302.226318359375,0.544812023639679,0.050000000745058,0.0482818558812141,290.8678283691406,297.1499938964844,293.1499938964844,0.0149426767602562,-589.114013671875,304.0667419433594,0.544812023639679,0.050000000745058,0.0356608144938945,290.69464111328125,297.1499938964844,293.1499938964844,0.069391131401062,-1837.8948974609373,304.04376220703125,0.735369086265564,0.1284746825695037,0.1124995797872543,291.6269226074219,297.1499938964844,293.1499938964844,0.0076078535057604,-2647.343505859375,300.04278564453125,0.544812023639679,0.050000000745058,0.2290283292531967,290.5965881347656,291.1499938964844,258.7381896972656,258.0590515136719,279.1507568359375,291.6242370605469,290.447998046875,1.0,0.1585172563791275,0.6389386653900146,0.6389386653900146,0.997184991836548,1.0,-0.5655962824821472,0.2146892696619033,0.350907027721405,0.0720619708299636,0.0,0.0,0.2437816113233566,25.37169647216797,28.0,-1065.7166748046875,-5338.2451171875,34.69804000854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3581237792969,303.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19946.443359375,20160.0,0.0,0.0,0.2045389413833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1546225547790527,0.1546273082494735,-4.743462795886444e-06,0.0,0.0002075810334645,0.0,0.0,6.783182621002197,0.0,0.0,0.0,0.2924551963806152,4.0,0.0,1.0
455640,290.97125244140625,297.1499938964844,293.1499938964844,0.0234993752092123,-958.7476806640624,304.1159973144531,0.6061134934425354,0.0744626149535179,0.0574117600917816,291.2706298828125,297.1499938964844,293.1499938964844,0.0115102352574467,-718.2782592773438,302.51806640625,0.5543369054794312,0.050000000745058,0.0482112094759941,290.8806457519531,297.1499938964844,293.1499938964844,0.0219416376203298,-718.74462890625,304.11834716796875,0.5963759422302246,0.0721918046474456,0.0427362993359565,290.7590637207031,297.1499938964844,293.1499938964844,0.0866019502282142,-2177.41162109375,304.03192138671875,0.7841377854347229,0.1469344496726989,0.1311268210411071,291.63848876953125,297.1499938964844,293.1499938964844,0.0079853562638163,-2759.0400390625,300.2101745605469,0.5543369054794312,0.050000000745058,0.2286932170391082,290.3248291015625,291.1499938964844,258.7399597167969,258.0577392578125,279.1373291015625,291.6354064941406,290.2644958496094,1.0,0.1598340570926666,0.6373797655105591,0.6373797655105591,0.9969413876533508,1.0,-0.6098137497901917,0.2319180369377136,0.377895712852478,0.0777838304638862,0.0,0.0,0.3270073235034942,23.93159294128418,48.0,-647.3035278320312,-6486.82177734375,37.71714401245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2393798828125,305.21630859375,278.1499938964844,0.0,18000.0,313.1499938964844,19735.25,20160.0,0.0,0.0,0.195329263806343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2114012092351913,0.2114060223102569,-4.814490694116103e-06,0.0,0.0001982343674171,0.0,0.0,9.568888664245604,0.0,0.0,0.0,0.3019741475582123,4.0,0.0,1.0
455700,291.0121459960937,297.1499938964844,293.1499938964844,0.042052861303091,-1277.977294921875,304.0885314941406,0.6744979023933411,0.0940554216504097,0.0765339732170105,291.2781982421875,297.1499938964844,293.1499938964844,0.0121702449396252,-738.0003051757812,302.8383483886719,0.5621120929718018,0.050000000745058,0.0481585450470447,290.9132080078125,297.1499938964844,293.1499938964844,0.0410629175603389,-982.2451171875,304.0892333984375,0.6719560027122498,0.0945635512471199,0.0588921867311,290.82647705078125,297.1499938964844,293.1499938964844,0.1006395518779754,-2455.778076171875,304.0279541015625,0.8251574635505676,0.1639827638864517,0.1476611196994781,291.6531982421875,297.1499938964844,293.1499938964844,0.0082815634086728,-2828.389404296875,300.4311828613281,0.5621120929718018,0.050000000745058,0.2284433990716934,290.26043701171875,291.1499938964844,258.74169921875,258.0563659667969,279.1207275390625,291.6496276855469,290.2859802246094,1.0,0.1648211628198623,0.6346389651298523,0.6346389651298523,0.9966977834701538,1.0,-0.6716301441192627,0.2559346854686737,0.415695458650589,0.0857479348778724,0.0,0.0,0.3939769268035888,23.106346130371094,48.0,-145.8202362060547,-8000.6044921875,43.617618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6573181152344,307.556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,19524.1875,19080.0,0.0,0.0,0.1915104687213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2813830971717834,0.2813880443572998,-4.954712039761944e-06,0.0,0.0001943587849382,0.0,0.0,13.446663856506348,0.0,0.0,0.0,0.3010536432266235,4.0,0.0,1.0
455760,291.0673828125,297.1499938964844,293.1499938964844,0.0568244978785514,-1522.5120849609375,304.07305908203125,0.7201732397079468,0.1102958247065544,0.0925190895795822,291.2868957519531,297.1499938964844,293.1499938964844,0.0126734757795929,-746.607177734375,303.17266845703125,0.561783492565155,0.050000000745058,0.0481604486703872,290.960205078125,297.1499938964844,293.1499938964844,0.0584196522831916,-1205.79052734375,304.0689697265625,0.7243340611457825,0.1136813014745712,0.0732977017760276,290.88970947265625,297.1499938964844,293.1499938964844,0.1127445250749588,-2687.116943359375,304.0281677246094,0.8521970510482788,0.1809959709644317,0.1638081073760986,291.6717529296875,297.1499938964844,293.1499938964844,0.0084809102118015,-2852.75,300.6962280273437,0.561783492565155,0.050000000745058,0.2284524291753769,290.4180603027344,291.1499938964844,258.74346923828125,258.05499267578125,279.112060546875,291.6676330566406,290.5078430175781,1.0,0.1719430387020111,0.6320638656616211,0.6320638656616211,0.99687260389328,1.0,-0.7274950742721558,0.2776554524898529,0.4498395919799804,0.0931480005383491,0.0,0.0,0.4281608462333679,23.637836456298828,36.0,337.9101257324219,-9310.8359375,51.1306266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.10662841796875,309.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18564.4765625,19080.0,0.0,0.0,0.1885939985513687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3331776559352875,0.3331825733184814,-4.912486929242732e-06,0.0,0.0001913989253807,0.0,0.0,16.17952537536621,0.0,0.0,0.0,0.3226339817047119,4.0,0.0,1.0
455820,291.12750244140625,297.1499938964844,293.1499938964844,0.0677331387996673,-1710.0245361328125,304.0672912597656,0.7583888173103333,0.1248786002397537,0.1063031181693077,291.2969055175781,297.1499938964844,293.1499938964844,0.0130273634567856,-747.3148193359375,303.50103759765625,0.5675439238548279,0.050000000745058,0.0481237694621086,291.0130920410156,297.1499938964844,293.1499938964844,0.0714406222105026,-1382.5147705078125,304.0601501464844,0.7683254480361938,0.1310378462076187,0.0859918072819709,290.9507141113281,297.1499938964844,293.1499938964844,0.1233636513352394,-2882.769287109375,304.0310363769531,0.8865192532539368,0.1976446509361267,0.1796862185001373,291.69366455078125,297.1499938964844,293.1499938964844,0.0085872821509838,-2843.8349609375,300.9761657714844,0.5675439238548279,0.050000000745058,0.2282784432172775,290.7153015136719,291.1499938964844,258.74517822265625,258.05352783203125,279.10906982421875,291.689208984375,290.8075256347656,1.0,0.1758322119712829,0.6297756433486938,0.6297756433486938,0.9970474243164062,1.0,-0.7780764102935791,0.2973499000072479,0.4807265102863312,0.1001479551196098,0.0,0.0,0.4276927411556244,23.16917610168457,36.0,570.2295532226562,-9991.984375,57.42815780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7684020996094,310.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18767.84765625,19080.0,0.0,0.0,0.184421420097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559409081935882,0.3559459447860718,-5.0460021157050505e-06,0.0,0.0001871643034974,0.0,0.0,17.91853904724121,0.0,0.0,0.0,0.3290278017520904,4.0,0.0,1.0
455880,291.18865966796875,297.1499938964844,293.1499938964844,0.0775081142783165,-1885.474609375,304.0645751953125,0.8005651235580444,0.1384890675544738,0.1188989803194999,291.30816650390625,297.1499938964844,293.1499938964844,0.0134834246709942,-752.9185180664062,303.80816650390625,0.5783376097679138,0.050000000745058,0.0480601452291011,291.0679931640625,297.1499938964844,293.1499938964844,0.0831034630537033,-1548.041259765625,304.0552978515625,0.8153316378593445,0.1473281234502792,0.0976908057928085,291.0103759765625,297.1499938964844,293.1499938964844,0.134519413113594,-3086.5478515625,304.0323181152344,0.9294194579124452,0.2137905359268188,0.1951145082712173,291.71795654296875,297.1499938964844,293.1499938964844,0.0087139550596475,-2850.012939453125,301.2182312011719,0.5783376097679138,0.050000000745058,0.2279766499996185,290.9302978515625,291.1499938964844,258.746826171875,258.052001953125,279.1092529296875,291.7134094238281,290.95721435546875,1.0,0.178643986582756,0.627741813659668,0.627741813659668,0.9972221851348876,1.0,-0.8253118991851807,0.3157810270786285,0.5095309019088745,0.1070185601711273,0.0,0.0,0.4197348058223724,22.009296417236328,25.0,417.3872680664063,-10136.583984375,62.83344650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4396057128906,309.7100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,19044.02734375,19080.0,0.0,0.0,0.1807907074689865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3498859405517578,0.3498910069465637,-5.08451694258838e-06,0.0,0.0001834795839386,0.0,0.0,17.681554794311523,0.0,0.0,0.0,0.3284624218940735,4.0,0.0,1.0
455940,291.2494506835937,297.1499938964844,293.1499938964844,0.0876556038856506,-2074.9208984375,304.0616455078125,0.8433704376220703,0.1513945758342743,0.1307264864444732,291.3205261230469,297.1499938964844,293.1499938964844,0.0142077170312404,-769.239990234375,304.0994873046875,0.593533992767334,0.050000000745058,0.0479795970022678,291.1231994628906,297.1499938964844,293.1499938964844,0.0951655507087707,-1724.455322265625,304.05059814453125,0.8619222640991211,0.1628573089838028,0.1087390854954719,291.0688171386719,297.1499938964844,293.1499938964844,0.1476154178380966,-3325.6572265625,304.0298767089844,0.9774936437606812,0.2294175028800964,0.210033968091011,291.7436828613281,297.1499938964844,293.1499938964844,0.0089386031031608,-2895.980224609375,301.4027099609375,0.593533992767334,0.050000000745058,0.2275945544242859,290.9382629394531,291.1499938964844,258.7484436035156,258.0503845214844,279.11102294921875,291.7391662597656,290.91876220703125,1.0,0.1806169748306274,0.625920832157135,0.625920832157135,0.997397005558014,1.0,-0.8701173663139343,0.3333100080490112,0.5368073582649231,0.1138615906238555,0.0,0.0,0.4320911765098572,20.41824722290039,25.0,146.00537109375,-10320.6865234375,67.64060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0466613769531,309.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,19013.609375,19080.0,0.0,0.0,0.1785248667001724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3518173396587372,0.3518224060535431,-5.0852222557296045e-06,0.0,0.0001811800466384,0.0,0.0,17.798728942871094,0.0,0.0,0.0,0.3293975591659546,4.0,0.0,1.0
456000,291.3091735839844,297.1499938964844,293.1499938964844,0.0978052765130996,-2266.430908203125,304.05926513671875,0.8822960257530212,0.1637423932552337,0.142007291316986,291.33544921875,297.1499938964844,293.1499938964844,0.0185968298465013,-890.6858520507812,304.13446044921875,0.6351815462112427,0.0672638639807701,0.055511999875307,291.1778564453125,297.1499938964844,293.1499938964844,0.107433445751667,-1902.6444091796875,304.04638671875,0.906085193157196,0.1778013259172439,0.1193317174911499,291.1188049316406,297.1499938964844,293.1499938964844,0.1437566876411438,-3251.50927734375,304.0599975585937,0.9842608571052552,0.2459339499473571,0.2037409842014312,291.7700500488281,297.1499938964844,293.1499938964844,0.0092161977663636,-2957.379150390625,301.56427001953125,0.605270504951477,0.050000000745058,0.2273268401622772,290.8625793457031,291.1499938964844,258.75,258.0487060546875,279.1195373535156,291.765625,290.8482360839844,1.0,0.1815136075019836,0.6249862313270569,0.6249862313270569,0.99757182598114,1.0,-0.8973819613456726,0.3439525961875915,0.553429365158081,0.1184161826968193,0.0,0.0,0.4588538110256195,19.27730941772461,45.0,28.169816970825195,-10655.236328125,70.48448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59735107421875,309.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18788.275390625,18000.0,0.0,0.0,0.1776659339666366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3774816691875458,0.3774867951869964,-5.13977147420519e-06,0.0,0.0001803083287086,0.0,0.0,19.540414810180664,0.0,0.0,0.0,0.321164071559906,4.0,0.0,1.0
456060,291.3678283691406,297.1499938964844,293.1499938964844,0.1072984635829925,-2442.2548828125,304.0585327148437,0.9116883277893066,0.1755431443452835,0.1528311222791671,291.3647155761719,297.1499938964844,293.1499938964844,0.0320694930851459,-1162.6348876953125,304.1127014160156,0.700724184513092,0.0845193341374397,0.0724022462964057,291.2317810058594,297.1499938964844,293.1499938964844,0.1191399991512298,-2068.02490234375,304.0439453125,0.9424521923065186,0.1921908110380172,0.129556804895401,291.14410400390625,297.1499938964844,293.1499938964844,0.1390649229288101,-3161.37890625,304.0845031738281,0.981201946735382,0.2666806280612945,0.1974268406629562,291.7964782714844,297.1499938964844,293.1499938964844,0.0094748018309474,-3007.52978515625,301.7323303222656,0.6096941828727722,0.050000000745058,0.2272307425737381,290.8391418457031,291.1499938964844,258.75146484375,258.0469055175781,279.12091064453125,291.792236328125,290.8368225097656,1.0,0.1866335421800613,0.6236578822135925,0.6236578822135925,0.9979795813560486,1.0,-0.9353753924369812,0.3589920699596405,0.5763833522796631,0.1245350241661071,0.0,0.0,0.4821886420249939,19.169151306152344,45.0,3.981483459472656,-11018.0341796875,76.98017883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1195373535156,308.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17729.388671875,18000.0,0.0,0.0,0.1780207753181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4022912681102752,0.4022962749004364,-5.010811037209351e-06,0.0,0.0001806684595067,0.0,0.0,20.63714408874512,0.0,0.0,0.0,0.3374445140361786,4.0,0.0,1.0
456120,291.4251708984375,297.1499938964844,293.1499938964844,0.1165980994701385,-2611.2509765625,304.0582580566406,0.9316112995147704,0.186854675412178,0.1632104814052581,291.40582275390625,297.1499938964844,293.1499938964844,0.0502882152795791,-1446.4783935546875,304.085693359375,0.7422800660133362,0.0990717858076095,0.0873796939849853,291.2847595214844,297.1499938964844,293.1499938964844,0.1307117044925689,-2228.05859375,304.0422058105469,0.9644149541854858,0.206085205078125,0.1394302546977996,291.1645812988281,297.1499938964844,293.1499938964844,0.1419805139303207,-3213.55126953125,304.09088134765625,0.982665240764618,0.2880723774433136,0.2003628015518188,291.8228454589844,297.1499938964844,293.1499938964844,0.0097398860380053,-3057.39501953125,301.89794921875,0.6076393127441406,0.050000000745058,0.227273628115654,290.8245849609375,291.1499938964844,258.7528686523437,258.04498291015625,279.1194763183594,291.8187866210937,290.8184509277344,1.0,0.193897396326065,0.6220317482948303,0.6220317482948303,0.998387336730957,1.0,-0.9812289476394652,0.3771358132362366,0.6040931344032288,0.132194235920906,0.0,0.0,0.5052610039710999,19.909473419189453,63.0,-32.0238037109375,-11463.6767578125,86.88380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5989685058594,308.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17576.798828125,18000.0,0.0,0.0,0.1798011660575866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4346731901168823,0.434678316116333,-5.133413196745096e-06,0.0,0.0001824753271648,0.0,0.0,23.20932579040528,0.0,0.0,0.0,0.3469399213790893,4.0,0.0,1.0
456180,291.4811706542969,297.1499938964844,293.1499938964844,0.1259759962558746,-2779.152587890625,304.0578918457031,0.9416757225990297,0.1977075785398483,0.173184260725975,291.452880859375,297.1499938964844,293.1499938964844,0.0576726645231246,-1613.408935546875,304.0832214355469,0.768531858921051,0.1119259893894195,0.1003590822219848,291.3367004394531,297.1499938964844,293.1499938964844,0.1424520164728164,-2387.6435546875,304.0404357910156,0.975399136543274,0.2195170372724533,0.1489839255809784,291.1896057128906,297.1499938964844,293.1499938964844,0.1509326249361038,-3376.488525390625,304.085205078125,0.9869791865348816,0.3083128333091736,0.2099872827529907,291.8493347167969,297.1499938964844,293.1499938964844,0.0100293541327118,-3112.814208984375,302.0551147460937,0.6008651256561279,0.050000000745058,0.2274214625358581,290.7870178222656,291.1499938964844,258.754150390625,258.04296875,279.1173095703125,291.845458984375,290.7755126953125,1.0,0.2028160393238067,0.6202372312545776,0.6202372312545776,0.9987951517105104,1.0,-1.03196918964386,0.3972293138504028,0.634739875793457,0.141080230474472,0.0,0.0,0.5330855250358582,21.29513168334961,63.0,-80.83965301513672,-11954.1513671875,99.79226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04034423828125,308.4830017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17433.123046875,18000.0,0.0,0.0,0.1830432415008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.473381757736206,0.4733870923519134,-5.30809347765171e-06,0.0,0.0001857656170614,0.0,0.0,26.630165100097656,0.0,0.0,0.0,0.3591725826263428,4.0,0.0,1.0
456240,291.5358581542969,297.1499938964844,293.1499938964844,0.135377287864685,-2945.02294921875,304.0575256347656,0.9430752992630004,0.2081068307161331,0.1827689558267593,291.5027160644531,297.1499938964844,293.1499938964844,0.0681240111589431,-1807.6466064453125,304.076416015625,0.7843455672264099,0.123640090227127,0.1120303198695182,291.3876037597656,297.1499938964844,293.1499938964844,0.1543024033308029,-2546.04052734375,304.038818359375,0.9784706234931946,0.2324905544519424,0.1582311540842056,291.2235412597656,297.1499938964844,293.1499938964844,0.1652868539094925,-3634.6220703125,304.0707702636719,0.9924589395523072,0.3264917433261871,0.2253623604774475,291.87628173828125,297.1499938964844,293.1499938964844,0.0103406524285674,-3172.09619140625,302.20477294921875,0.5898716449737549,0.050000000745058,0.2276770770549774,290.7326965332031,291.1499938964844,258.7553405761719,258.0408020019531,279.1150207519531,291.8725280761719,290.72021484375,1.0,0.2133474647998809,0.6183157563209534,0.6183157563209534,0.9992029070854188,1.0,-1.0873364210128784,0.4191749691963196,0.6681615114212036,0.1513470709323883,0.0,0.0,0.5662901997566223,23.35074615478516,81.0,-116.58111572265624,-12514.4638671875,116.1907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44537353515625,308.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17233.833984375,18000.0,0.0,0.0,0.1878012120723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.523135781288147,0.5231413245201111,-5.560092176892795e-06,0.0,0.0001905943499878,0.0,0.0,31.566286087036133,0.0,0.0,0.0,0.3757349252700805,4.0,0.0,1.0
456300,291.58935546875,297.1499938964844,293.1499938964844,0.1446705013513565,-3106.563720703125,304.0574645996094,0.9371788501739502,0.2180507034063339,0.1919671893119812,291.5538330078125,297.1499938964844,293.1499938964844,0.0775335878133773,-1989.028076171875,304.0727233886719,0.7913833260536194,0.13447006046772,0.122773140668869,291.43756103515625,297.1499938964844,293.1499938964844,0.166112795472145,-2701.280029296875,304.0375671386719,0.9753153324127196,0.2449998408555984,0.1671723425388336,291.2681884765625,297.1499938964844,293.1499938964844,0.1841238439083099,-3966.7470703125,304.0509033203125,0.9972251653671264,0.3421355783939361,0.2452671527862548,291.9039306640625,297.1499938964844,293.1499938964844,0.0106641016900539,-3232.126953125,302.34832763671875,0.5751748085021973,0.050000000745058,0.228053867816925,290.675048828125,291.1499938964844,258.7563781738281,258.0385131835937,279.1126708984375,291.9002990722656,290.6630554199219,1.0,0.2253048866987228,0.6162750124931335,0.6162750124931335,0.999610722064972,1.0,-1.146342635154724,0.4426060318946838,0.7037366032600403,0.1628268659114837,0.0,0.0,0.6037183403968811,26.145708084106445,81.0,-136.9740447998047,-13122.6728515625,136.52330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81494140625,307.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,16992.73046875,18000.0,0.0,0.0,0.1941416561603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5846007466316223,0.5846067070960999,-5.918221177125815e-06,0.0,0.0001970290904864,0.0,0.0,38.61884307861328,0.0,0.0,0.0,0.3975103497505188,4.0,0.0,1.0
456360,291.6416931152344,297.1499938964844,293.1499938964844,0.1538350582122802,-3263.66259765625,304.0576171875,0.9250826835632324,0.2275407910346985,0.2007850259542465,291.6056213378906,297.1499938964844,293.1499938964844,0.0862139463424682,-2160.119873046875,304.0710144042969,0.7913498282432556,0.1445233523845672,0.1327627450227737,291.4867248535156,297.1499938964844,293.1499938964844,0.1778551042079925,-2853.219482421875,304.03668212890625,0.9665543437004088,0.2570410370826721,0.1758088767528534,291.3231506347656,297.1499938964844,293.1499938964844,0.2062126398086547,-4347.44873046875,304.0287475585937,0.9990000128746032,0.3551901578903198,0.268063336610794,291.9325561523437,297.1499938964844,293.1499938964844,0.0110011138021945,-3293.037109375,302.4853210449219,0.5575198531150818,0.050000000745058,0.2285748720169067,290.6159362792969,291.1499938964844,258.75732421875,258.0360412597656,279.1098022460937,291.9289855957031,290.60400390625,1.0,0.2384688556194305,0.614048957824707,0.614048957824707,0.9996885657310486,1.0,-1.2072683572769165,0.4668875336647033,0.7403808832168579,0.1748567819595337,0.0,0.0,0.6452254056930542,29.78209114074707,99.0,-150.8795928955078,-13746.216796875,161.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15447998046875,307.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,16719.10546875,18000.0,0.0,0.0,0.2020736634731292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.657514750957489,0.6575211882591248,-6.406311968021328e-06,0.0,0.0002050790790235,0.0,0.0,48.50787734985352,0.0,0.0,0.0,0.4250952005386352,4.0,0.0,1.0
456420,291.6929626464844,297.1499938964844,293.1499938964844,0.1628872603178024,-3416.865966796875,304.0579528808594,0.9092156291007996,0.2365795522928238,0.2092261612415313,291.6577453613281,297.1499938964844,293.1499938964844,0.0943779423832893,-2322.32080078125,304.070556640625,0.7862812280654907,0.1538501530885696,0.1420715600252151,291.5350952148437,297.1499938964844,293.1499938964844,0.1895437091588974,-3002.2841796875,304.0360107421875,0.953085720539093,0.268610805273056,0.1841397732496261,291.38671875,297.1499938964844,293.1499938964844,0.2307234704494476,-4760.1279296875,304.0062255859375,0.9990000128746032,0.3658576309680938,0.2926279306411743,291.9622497558594,297.1499938964844,293.1499938964844,0.0113542275503277,-3355.43994140625,302.61492919921875,0.538528561592102,0.050000000745058,0.2292537838220596,290.55322265625,291.1499938964844,258.7580871582031,258.0334167480469,279.10693359375,291.958740234375,290.541015625,1.0,0.2526116073131561,0.61167973279953,0.61167973279953,0.9997664093971252,1.0,-1.268869400024414,0.4915268719196319,0.7773425579071045,0.1870733648538589,0.0,0.0,0.691263735294342,34.31828308105469,99.0,-163.60833740234375,-14362.373046875,190.07785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47186279296875,307.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,16415.07421875,18000.0,0.0,0.0,0.2115726917982101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7420749068260193,0.7420819997787476,-7.056231424940052e-06,0.0,0.0002147193881683,0.0,0.0,62.30841827392578,0.0,0.0,0.0,0.4591380953788757,4.0,0.0,1.0
456480,291.7431640625,297.1499938964844,293.1499938964844,0.1718627214431762,-3567.02197265625,304.0583801269531,0.8935889005661011,0.245173767209053,0.2172919809818267,291.7101135253906,297.1499938964844,293.1499938964844,0.1021920070052146,-2476.695068359375,304.07080078125,0.7787045240402222,0.1624685525894165,0.1507347226142883,291.5827331542969,297.1499938964844,293.1499938964844,0.2012162655591964,-3149.174072265625,304.0355224609375,0.9371557235717772,0.2797097861766815,0.1921621114015579,291.4576416015625,297.1499938964844,293.1499938964844,0.2582666575908661,-5213.326171875,303.9822692871094,0.9990000128746032,0.3742727637290954,0.3193990588188171,291.9930419921875,297.1499938964844,293.1499938964844,0.0117250867187976,-3419.818359375,302.7365417480469,0.5205629467964172,0.050000000745058,0.2300717234611511,290.4840393066406,291.1499938964844,258.7587280273437,258.0306396484375,279.10406494140625,291.9895935058594,290.4707336425781,1.0,0.2675431966781616,0.6091675162315369,0.6091675162315369,0.9998443126678468,1.0,-1.3316960334777832,0.5167434811592102,0.814952552318573,0.1995603144168853,0.0,0.0,0.742536723613739,39.66508102416992,102.0,-181.1940155029297,-14961.5244140625,223.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7760009765625,306.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,16100.1318359375,18000.0,0.0,0.0,0.2225821912288665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8377914428710938,0.8377993106842041,-7.90328522271011e-06,0.0,0.000225892625167,0.0,0.0,81.38028717041016,0.0,0.0,0.0,0.4998183250427246,4.0,0.0,1.0
