time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456540,291.792236328125,297.1499938964844,293.1499938964844,0.1807747483253479,-3714.537109375,304.058837890625,0.8824267387390137,0.2533568143844604,0.2249628007411956,291.7629089355469,297.1499938964844,293.1499938964844,0.1096953898668289,-2622.852783203125,304.0715637207031,0.7734619379043579,0.1703405529260635,0.1586987376213073,291.62957763671875,297.1499938964844,293.1499938964844,0.2128879576921463,-3294.24072265625,304.0351257324219,0.925527036190033,0.2903645932674408,0.1998561769723892,291.5330810546875,297.1499938964844,293.1499938964844,0.2839680314064026,-5625.48486328125,303.9661560058594,0.9990000128746032,0.3809010982513428,0.3430380225181579,292.0248718261719,297.1499938964844,293.1499938964844,0.0121039673686027,-3484.449951171875,302.85009765625,0.5072174668312073,0.050000000745058,0.2308533489704132,290.40545654296875,291.1499938964844,258.7591857910156,258.02764892578125,279.1038818359375,292.0214538574219,290.3915405273437,1.0,0.280682772397995,0.606838583946228,0.606838583946228,0.9999221563339232,1.0,-1.389021873474121,0.5398038625717163,0.84921795129776,0.2110420018434524,0.0,0.0,0.7999966144561768,44.780460357666016,102.0,-199.74069213867188,-15485.3779296875,257.9943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0791015625,306.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,15814.1591796875,18000.0,0.0,0.0,0.2349981963634491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9428663849830629,0.9428753852844238,-8.974790944193956e-06,0.0,0.0002384933031862,0.0,0.0,107.15335083007812,0.0,0.0,0.0,0.5464550852775574,4.0,0.0,1.0
456600,291.84014892578125,297.1499938964844,293.1499938964844,0.1895986050367355,-3859.068359375,304.0593566894531,0.8733797669410706,0.2611510753631592,0.2322748750448227,291.8151550292969,297.1499938964844,293.1499938964844,0.1168890595436096,-2761.060791015625,304.07275390625,0.7689881920814514,0.177655279636383,0.1660239398479461,291.6755676269531,297.1499938964844,293.1499938964844,0.224521204829216,-3437.081787109375,304.03485107421875,0.9162493944168092,0.300592839717865,0.2072460204362869,291.608154296875,297.1499938964844,293.1499938964844,0.3076518177986145,-5996.03515625,303.9566955566406,0.9990063905715942,0.3866434395313263,0.3635788857936859,292.0574951171875,297.1499938964844,293.1499938964844,0.0124896056950092,-3548.840087890625,302.95635986328125,0.4965051114559173,0.050000000745058,0.2316335588693618,290.3216552734375,291.1499938964844,258.75946044921875,258.02447509765625,279.10552978515625,292.0541381835937,290.3068542480469,1.0,0.2929763495922088,0.6047253608703613,0.6047253608703613,1.0,1.0,-1.4411513805389404,0.5608430504798889,0.8803083300590515,0.2215246260166168,0.0,0.0,0.8635573387145996,49.84223175048828,105.0,-218.76055908203125,-15919.34765625,292.14898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3980407714844,306.145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,15637.5302734375,18000.0,0.0,0.0,0.2486354559659958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0522148609161377,1.052225112915039,-1.0259615009999834e-05,0.0,0.0002523333823774,0.0,0.0,140.1738739013672,0.0,0.0,0.0,0.5965452194213867,4.0,0.0,1.0
456660,291.8866882324219,297.1499938964844,293.1499938964844,0.1983610838651657,-4001.120849609375,304.0599060058594,0.861108660697937,0.2686000168323517,0.2393110543489456,291.8656921386719,297.1499938964844,293.1499938964844,0.123967595398426,-2895.337646484375,304.07391357421875,0.7610812783241272,0.1846370846033096,0.1729971170425415,291.72052001953125,297.1499938964844,293.1499938964844,0.2361345142126083,-3577.993408203125,304.0346984863281,0.903451681137085,0.3104405701160431,0.2143951952457428,291.6734619140625,297.1499938964844,293.1499938964844,0.317579984664917,-6142.30126953125,303.9737243652344,0.984699547290802,0.3933344185352325,0.3696650266647339,292.0904846191406,297.1499938964844,293.1499938964844,0.0129071474075317,-3616.77294921875,303.0566711425781,0.484594464302063,0.050000000745058,0.2326685786247253,290.2347717285156,291.1499938964844,258.7595520019531,258.0210876464844,279.1129150390625,292.0871887207031,290.2211303710937,1.0,0.3039903938770294,0.6034387350082397,0.6034387350082397,1.0,1.0,-1.4750255346298218,0.5745891332626343,0.9004363417625427,0.2284172028303146,0.0,0.0,0.9333059787750244,55.97204208374024,105.0,-225.76768493652344,-16163.8291015625,322.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7562866210937,305.7227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,15635.6982421875,18000.0,0.0,0.0,0.2632085382938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.158193826675415,1.158205509185791,-1.1681722753564829e-05,0.0,0.0002671231923159,0.0,0.0,179.0784149169922,0.0,0.0,0.0,0.6461584568023682,4.0,0.0,1.0
456720,291.93212890625,297.1499938964844,293.1499938964844,0.2070072144269943,-4139.94287109375,304.0605773925781,0.8530108332633972,0.2756779193878174,0.2459969669580459,291.9145812988281,297.1499938964844,293.1499938964844,0.1309513449668884,-3026.29052734375,304.0750427246094,0.7564128041267395,0.1913026571273803,0.1796358376741409,291.7646484375,297.1499938964844,293.1499938964844,0.2476777136325836,-3716.49462890625,304.03466796875,0.895733654499054,0.3198827803134918,0.2212479710578918,291.7273254394531,297.1499938964844,293.1499938964844,0.3287951946258545,-6308.552734375,303.9852905273437,0.9738329648971558,0.4014491140842438,0.3768849074840545,292.1236572265625,297.1499938964844,293.1499938964844,0.0133224250748753,-3682.666015625,303.1513977050781,0.4746066927909851,0.050000000745058,0.2335880249738693,290.1454772949219,291.1499938964844,258.75946044921875,258.0174865722656,279.1181030273437,292.12042236328125,290.12957763671875,1.0,0.3140962421894073,0.602240264415741,0.602240264415741,1.0,1.0,-1.5090185403823853,0.5885159373283386,0.9205026626586914,0.2353091537952423,0.0,0.0,1.0,61.4992790222168,108.0,-244.4355926513672,-16347.884765625,353.0248718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.17047119140625,305.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,15841.4697265625,18000.0,0.0,0.0,0.2784518003463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.252246618270874,1.2522597312927246,-1.3104944628139492e-05,0.0,0.0002825931587722,0.0,0.0,220.089096069336,0.0,0.0,0.0,0.6907561421394348,4.0,0.0,1.0
456780,291.976318359375,297.1499938964844,293.1499938964844,0.2158889025449752,-4281.65087890625,304.0606689453125,0.8475224375724792,0.2824292480945587,0.2523512542247772,291.9617614746094,297.1499938964844,293.1499938964844,0.1380778849124908,-3158.816650390625,304.0757141113281,0.7537505626678467,0.1976900696754455,0.1859739124774933,291.80780029296875,297.1499938964844,293.1499938964844,0.2595702111721039,-3858.020263671875,304.03399658203125,0.8907433748245239,0.328959584236145,0.22781702876091,291.7749328613281,297.1499938964844,293.1499938964844,0.3416378796100616,-6499.8056640625,303.9918212890625,0.9661679863929749,0.4101175963878631,0.3849669992923736,292.1570129394531,297.1499938964844,293.1499938964844,0.0137593541294336,-3752.08740234375,303.2391967773437,0.464984267950058,0.050000000745058,0.2344093471765518,290.03375244140625,291.1499938964844,258.7591247558594,258.0136413574219,279.1220397949219,292.1538391113281,290.0129089355469,1.0,0.3234100937843323,0.6011423468589783,0.6011423468589783,1.0,1.0,-1.5428308248519895,0.6024576425552368,0.9403731226921082,0.2422350794076919,0.0,0.0,1.0,66.51565551757812,108.0,-292.2980041503906,-16424.63671875,383.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6520690917969,304.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,16615.658203125,18000.0,0.0,0.0,0.2941263318061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3096458911895752,1.3096600770950315,-1.4172991541272497e-05,0.0,0.0002985008468385,0.0,0.0,249.85269165039065,0.0,0.0,0.0,0.7174882888793945,4.0,0.0,1.0
456840,292.0191345214844,297.1499938964844,293.1499938964844,0.2253480106592178,-4431.87451171875,304.0596923828125,0.8437209129333496,0.2888874411582947,0.2584109008312225,292.0072021484375,297.1499938964844,293.1499938964844,0.1455719769001007,-3297.284423828125,304.0755920410156,0.7523571848869324,0.2038178890943527,0.1920404136180877,291.849853515625,297.1499938964844,293.1499938964844,0.2722229361534118,-4007.591796875,304.0320739746094,0.8875436186790466,0.3377031087875366,0.2341288030147552,291.8188781738281,297.1499938964844,293.1499938964844,0.3560758531093597,-6714.8603515625,303.9942932128906,0.960802972316742,0.4189052581787109,0.3933357894420624,292.19012451171875,297.1499938964844,293.1499938964844,0.0142457811161875,-3830.12646484375,303.3206481933594,0.4557961225509643,0.050000000745058,0.2351508140563964,289.8832702636719,291.1499938964844,258.75860595703125,258.0095520019531,279.1251525878906,292.18707275390625,289.85760498046875,1.0,0.3320231139659881,0.6001368165016174,0.6001368165016174,1.0,1.0,-1.5759037733078003,0.6161684989929199,0.9597352743148804,0.2490621209144592,0.0,0.0,1.0,71.10794067382812,111.0,-363.4780578613281,-16435.533203125,412.9210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21484375,304.4129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17246.14453125,18000.0,0.0,0.0,0.3099458217620849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3356660604476929,1.3356808423995972,-1.473355405323673e-05,0.0,0.0003145555965602,0.0,0.0,264.9434814453125,0.0,0.0,0.0,0.7304147481918335,4.0,0.0,1.0
456900,292.0605163574219,297.1499938964844,293.1499938964844,0.2351185381412506,-4585.81201171875,304.058349609375,0.8410875201225281,0.2950831055641174,0.2642073333263397,292.0509338378906,297.1499938964844,293.1499938964844,0.1532646119594574,-3438.13134765625,304.0751342773437,0.7518150210380554,0.2097004801034927,0.1978531628847122,291.89068603515625,297.1499938964844,293.1499938964844,0.2853220105171203,-4160.94921875,304.0296936035156,0.8855964541435242,0.346149206161499,0.2402093857526779,291.8603515625,297.1499938964844,293.1499938964844,0.3713901340961456,-6941.4853515625,303.9947509765625,0.9570956826210022,0.427617996931076,0.4017048180103302,292.22247314453125,297.1499938964844,293.1499938964844,0.0147658288478851,-3912.123291015625,303.39874267578125,0.4483219385147095,0.050000000745058,0.2358245104551315,289.711669921875,291.1499938964844,258.7578125,258.0052490234375,279.1276550292969,292.2195739746094,289.68511962890625,1.0,0.3400158882141113,0.5992072224617004,0.5992072224617004,1.0,1.0,-1.6079983711242676,0.6295316815376282,0.9784666299819946,0.2557225227355957,0.0,0.0,1.0,75.33474731445312,111.0,-418.0135192871094,-16444.701171875,442.2371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86163330078125,304.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17597.177734375,19080.0,0.0,0.0,0.3257157504558563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.349225640296936,1.3492406606674194,-1.5034013813419732e-05,0.0,0.0003305600839667,0.0,0.0,273.0922546386719,0.0,0.0,0.0,0.7522258162498474,4.0,0.0,1.0
456960,292.1004943847656,297.1499938964844,293.1499938964844,0.2446122169494629,-4733.56982421875,304.0577697753906,0.8392984867095947,0.3010327517986297,0.2697651386260986,292.0931091308594,297.1499938964844,293.1499938964844,0.1607681959867477,-3573.768798828125,304.0751037597656,0.7518630027770996,0.2153430432081222,0.2034250944852829,291.9303283691406,297.1499938964844,293.1499938964844,0.2981574535369873,-4309.201171875,304.0282592773437,0.8845609426498413,0.3543189167976379,0.2460815608501434,291.9000244140625,297.1499938964844,293.1499938964844,0.3865114152431488,-7162.49072265625,303.9955139160156,0.9546109437942504,0.4361635148525238,0.4099462032318115,292.2540283203125,297.1499938964844,293.1499938964844,0.0152808418497443,-3989.376708984375,303.4756774902344,0.4421896040439605,0.050000000745058,0.2364394813776016,289.55194091796875,291.1499938964844,258.7567749023437,258.00067138671875,279.1296691894531,292.2512512207031,289.5296325683594,1.0,0.3474622070789337,0.5983443856239319,0.5983443856239319,1.0,1.0,-1.6390440464019775,0.6425071358680725,0.9965369701385498,0.262192815542221,0.0,0.0,1.0,79.24171447753906,114.0,-419.31884765625,-16548.82421875,471.0663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5819091796875,303.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18518.451171875,19080.0,0.0,0.0,0.3413819372653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3840937614440918,1.384109616279602,-1.5821104170754552e-05,0.0,0.0003464592737145,0.0,0.0,294.81689453125,0.0,0.0,0.0,0.7565102577209473,4.0,0.0,1.0
457020,292.1390991210937,297.1499938964844,293.1499938964844,0.2539679706096649,-4877.7001953125,304.0575256347656,0.8381204605102539,0.3067458271980285,0.2750946283340454,292.1337890625,297.1499938964844,293.1499938964844,0.1681594997644424,-3705.923095703125,304.0752868652344,0.7523067593574524,0.220737874507904,0.2087552547454834,291.9687194824219,297.1499938964844,293.1499938964844,0.3108963966369629,-4454.64453125,304.0272216796875,0.8841872215270996,0.3622249066829681,0.2517556846141815,291.938232421875,297.1499938964844,293.1499938964844,0.4015831053256988,-7380.4560546875,303.9961853027344,0.953026294708252,0.4444962739944458,0.4179936051368713,292.28448486328125,297.1499938964844,293.1499938964844,0.015801053494215,-4064.285400390625,303.5518493652344,0.4370838701725006,0.050000000745058,0.2370037585496902,289.39947509765625,291.1499938964844,258.7554931640625,257.9958190917969,279.1313171386719,292.2818908691406,289.37744140625,1.0,0.3544240295886993,0.5975359082221985,0.5975359082221985,1.0,1.0,-1.6689945459365845,0.655063271522522,1.0139312744140625,0.2684536278247833,0.0,0.0,1.0,82.86943054199219,114.0,-420.1187133789063,-16614.08203125,499.3796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3773193359375,303.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18784.189453125,19080.0,0.0,0.0,0.3567802309989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393989324569702,1.394005298614502,-1.6048135876189917e-05,0.0,0.0003620865754783,0.0,0.0,301.1855773925781,0.0,0.0,0.0,0.7614767551422119,4.0,0.0,1.0
457080,292.17633056640625,297.1499938964844,293.1499938964844,0.2631357610225677,-5017.47412109375,304.05767822265625,0.8373956680297852,0.3122398555278778,0.2802117168903351,292.1732482910156,297.1499938964844,293.1499938964844,0.1753769069910049,-3833.564208984375,304.07574462890625,0.7529969811439514,0.2258646339178085,0.2138324975967407,292.0058898925781,297.1499938964844,293.1499938964844,0.3234780132770538,-4596.62353515625,304.02667236328125,0.8843051791191101,0.3698900938034057,0.2572473287582397,291.9750671386719,297.1499938964844,293.1499938964844,0.4164904654026031,-7593.67626953125,303.9970397949219,0.952117919921875,0.4526092112064361,0.4258278012275696,292.3136291503906,297.1499938964844,293.1499938964844,0.0163272526115179,-4136.64404296875,303.6280212402344,0.4327738285064697,0.050000000745058,0.2375241667032241,289.25390625,291.1499938964844,258.75396728515625,257.9906616210937,279.13262939453125,292.3111877441406,289.23406982421875,1.0,0.3609575927257538,0.5967678427696228,0.5967678427696228,1.0,1.0,-1.6978591680526731,0.667190670967102,1.0306684970855713,0.2744962275028229,0.0,0.0,1.0,86.25316619873047,117.0,-406.4695739746094,-16699.86328125,527.1758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2436218261719,303.3551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18924.568359375,19080.0,0.0,0.0,0.3718068599700928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991883993148804,1.3992046117782593,-1.6168067304533906e-05,0.0,0.0003773366915993,0.0,0.0,304.5681457519531,0.0,0.0,0.0,0.7640851140022278,4.0,0.0,1.0
457140,292.21221923828125,297.1499938964844,293.1499938964844,0.2719563245773315,-5150.46923828125,304.0584411621094,0.8370155692100525,0.3175254464149475,0.2851287126541137,292.211181640625,297.1499938964844,293.1499938964844,0.1823106855154037,-3954.798828125,304.07666015625,0.7538561224937439,0.2307872921228408,0.218669906258583,292.04180908203125,297.1499938964844,293.1499938964844,0.3357069194316864,-4732.9423828125,304.0268859863281,0.8847991824150085,0.3773297369480133,0.2625695765018463,292.0106811523437,297.1499938964844,293.1499938964844,0.4309638142585754,-7798.220703125,303.9985656738281,0.9517300128936768,0.4605005085468292,0.4334442615509033,292.3413391113281,297.1499938964844,293.1499938964844,0.0168483909219503,-4204.5009765625,303.7048645019531,0.4290931820869446,0.050000000745058,0.2380058318376541,289.1230773925781,291.1499938964844,258.75213623046875,257.9852294921875,279.1336669921875,292.33905029296875,289.1059265136719,1.0,0.3671104311943054,0.5960298180580139,0.5960298180580139,1.0,1.0,-1.7256847620010376,0.6788995265960693,1.0467852354049685,0.280322253704071,0.0,0.0,1.0,89.41988372802734,117.0,-378.7575073242188,-16811.345703125,554.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1754455566406,303.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18998.369140625,19080.0,0.0,0.0,0.386379212141037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019140005111694,1.4019302129745483,-1.6231118934229016e-05,0.0,0.000392125773942,0.0,0.0,306.3515014648437,0.0,0.0,0.0,0.7654524445533752,4.0,0.0,1.0
457200,292.246826171875,297.1499938964844,293.1499938964844,0.2803474962711334,-5275.58203125,304.0598449707031,0.8369057774543762,0.3226107656955719,0.2898562848567962,292.2473449707031,297.1499938964844,293.1499938964844,0.1889688521623611,-4069.908447265625,304.077880859375,0.754905641078949,0.2355765104293823,0.2233451604843139,292.07647705078125,297.1499938964844,293.1499938964844,0.347479373216629,-4862.580078125,304.0278625488281,0.8855900168418884,0.384555459022522,0.267733633518219,292.04510498046875,297.1499938964844,293.1499938964844,0.4448615610599518,-7992.2548828125,304.0008239746094,0.9517539739608764,0.4681724607944488,0.4408458769321441,292.3676452636719,297.1499938964844,293.1499938964844,0.0173584092408418,-4267.06884765625,303.782470703125,0.4259203970432281,0.050000000745058,0.2384524643421173,289.0098571777344,291.1499938964844,258.75,257.9794921875,279.13446044921875,292.3655090332031,288.99560546875,1.0,0.3729301989078522,0.5953112244606018,0.5953112244606018,1.0,1.0,-1.752598762512207,0.6902348399162292,1.0623639822006226,0.2859524488449096,0.0,0.0,1.0,92.39108276367188,120.0,-340.5633239746094,-16950.04296875,581.3052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1661071777344,303.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19037.302734375,20160.0,0.0,0.0,0.4004382789134979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033496379852295,1.403365969657898,-1.6264380974462256e-05,0.0,0.0004063939268235,0.0,0.0,307.2936706542969,0.0,0.0,0.0,0.7811726927757263,4.0,0.0,1.0
457260,292.2801818847656,297.1499938964844,293.1499938964844,0.2878854274749756,-5386.287109375,304.06256103515625,0.8369976878166199,0.32749804854393,0.2943989336490631,292.2817687988281,297.1499938964844,293.1499938964844,0.1950959414243698,-4174.32568359375,304.0798645019531,0.7561269402503967,0.2402496635913849,0.227895975112915,292.1100158691406,297.1499938964844,293.1499938964844,0.3582662343978882,-4979.53076171875,304.0304870605469,0.8866038918495178,0.3915715217590332,0.2727449238300323,292.07843017578125,297.1499938964844,293.1499938964844,0.4575119912624359,-8165.9921875,304.0050048828125,0.9520919919013976,0.4756237864494324,0.448033332824707,292.3925476074219,297.1499938964844,293.1499938964844,0.0178252141922712,-4319.21435546875,303.8610534667969,0.4231564104557037,0.050000000745058,0.2388680875301361,288.9312744140625,291.1499938964844,258.7472229003906,257.97283935546875,279.1349792480469,292.3905334472656,288.9227294921875,1.0,0.3784543871879577,0.5946002006530762,0.5946002006530762,1.0,1.0,-1.778663992881775,0.7012122869491577,1.0774517059326172,0.2913946211338043,0.0,0.0,1.0,95.18866729736328,120.0,-268.83892822265625,-17195.59765625,607.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20086669921875,303.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,19799.935546875,20160.0,0.0,0.0,0.4140314161777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311827421188354,1.4311996698379517,-1.6915930245886557e-05,0.0,0.0004201892297714,0.0,0.0,325.9427490234375,0.0,0.0,0.0,0.7818759679794312,4.0,0.0,1.0
457320,292.3124084472656,297.1499938964844,293.1499938964844,0.2949544191360473,-5489.10546875,304.06561279296875,0.8372244834899902,0.3321891129016876,0.2987591028213501,292.3145446777344,297.1499938964844,293.1499938964844,0.2009569257497787,-4273.23974609375,304.0819702148437,0.757470965385437,0.2448081225156784,0.2323324531316757,292.1424255371094,297.1499938964844,293.1499938964844,0.368534505367279,-5089.70703125,304.0335693359375,0.8877673149108887,0.3983812928199768,0.2776064574718475,292.1107177734375,297.1499938964844,293.1499938964844,0.4695048034191131,-8329.0029296875,304.0095520019531,0.952649176120758,0.4828541874885559,0.4550057649612427,292.41607666015625,297.1499938964844,293.1499938964844,0.0182776190340518,-4366.6337890625,303.9398803710937,0.4207166135311126,0.050000000745058,0.2392575442790985,288.8700256347656,291.1499938964844,258.7434387207031,257.9647216796875,279.1352844238281,292.4142150878906,288.8626403808594,1.0,0.3837167620658874,0.5938868522644043,0.5938868522644043,1.0,1.0,-1.8039039373397827,0.7118309736251831,1.09207284450531,0.2966475486755371,0.0,0.0,1.0,97.8381118774414,123.0,-218.8566436767578,-17399.34765625,633.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.280029296875,303.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,19972.3203125,20160.0,0.0,0.0,0.4270656704902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373993873596191,1.437416434288025,-1.706320654193405e-05,0.0,0.0004334173572715,0.0,0.0,330.20867919921875,0.0,0.0,0.0,0.7849925756454468,4.0,0.0,1.0
457380,292.343505859375,297.1499938964844,293.1499938964844,0.3015839159488678,-5584.6396484375,304.06890869140625,0.837538480758667,0.3366912007331848,0.3029420077800751,292.3458251953125,297.1499938964844,293.1499938964844,0.2065646797418594,-4367.001953125,304.0841369628906,0.7588919401168823,0.2492496967315673,0.2366543114185333,292.1737365722656,297.1499938964844,293.1499938964844,0.3783170282840729,-5193.634765625,304.0369567871094,0.889028012752533,0.4049937427043915,0.2823235690593719,292.1419982910156,297.1499938964844,293.1499938964844,0.4808845520019531,-8482.158203125,304.014404296875,0.9533582925796508,0.4898734092712402,0.4617695808410644,292.4383544921875,297.1499938964844,293.1499938964844,0.0187175758183002,-4409.94775390625,304.0187072753906,0.4185371100902557,0.050000000745058,0.2396247833967209,288.8214111328125,291.1499938964844,258.7387084960937,257.95513916015625,279.1354064941406,292.4366149902344,288.8160705566406,1.0,0.3887451887130737,0.5931686162948608,0.5931686162948608,1.0,1.0,-1.828343152999878,0.7220971584320068,1.106245994567871,0.301713615655899,0.0,0.0,1.0,100.36019897460938,123.0,-173.50819396972656,-17616.568359375,659.435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3987731933594,303.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,20062.48046875,20160.0,0.0,0.0,0.4395040571689605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406400918960571,1.4406572580337524,-1.7140233467216603e-05,0.0,0.0004460407653823,0.0,0.0,332.4472045898437,0.0,0.0,0.0,0.7866154909133911,4.0,0.0,1.0
457440,292.37353515625,297.1499938964844,293.1499938964844,0.3077214062213897,-5672.22802734375,304.0724792480469,0.8379016518592834,0.341007649898529,0.3069543838500976,292.37567138671875,297.1499938964844,293.1499938964844,0.2118743062019348,-4454.9365234375,304.0864562988281,0.7603502869606018,0.2535704374313354,0.2408604770898819,292.2040100097656,297.1499938964844,293.1499938964844,0.3875434994697571,-5290.67138671875,304.0407409667969,0.8903438448905945,0.4114139974117279,0.2869026958942413,292.1723327636719,297.1499938964844,293.1499938964844,0.4915660917758941,-8624.455078125,304.0196228027344,0.9541658759117126,0.4966872036457062,0.4683340787887573,292.4594421386719,297.1499938964844,293.1499938964844,0.019141037017107,-4448.75537109375,304.09735107421875,0.4165666997432709,0.050000000745058,0.2399735003709793,288.7873840332031,291.1499938964844,258.73309326171875,257.9441833496094,279.13543701171875,292.45782470703125,288.7840881347656,1.0,0.3935652077198028,0.5924440622329712,0.5924440622329712,1.0,1.0,-1.8520119190216064,0.7320204377174377,1.119991421699524,0.3065978288650512,0.0,0.0,1.0,102.77448272705078,126.0,-130.4471893310547,-17848.62890625,684.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5514831542969,303.4007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,20109.611328125,20160.0,0.0,0.0,0.4513305425643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442331314086914,1.4423484802246094,-1.7180498616653495e-05,0.0,0.000458043126855,0.0,0.0,333.6193542480469,0.0,0.0,0.0,0.7874626517295837,4.0,0.0,1.0
457500,292.4026184082031,297.1499938964844,293.1499938964844,0.3133444190025329,-5751.68603515625,304.07635498046875,0.8386733531951904,0.345131367444992,0.3107856214046478,292.404296875,297.1499938964844,293.1499938964844,0.2168589532375335,-4536.7119140625,304.0889587402344,0.7621843814849854,0.2577583789825439,0.2449348270893097,292.2333374023437,297.1499938964844,293.1499938964844,0.3961854875087738,-5380.6640625,304.0448913574219,0.8921375274658203,0.4176379144191742,0.291337102651596,292.2017517089844,297.1499938964844,293.1499938964844,0.5015206933021545,-8755.7294921875,304.0252380371094,0.9555428624153136,0.5032915472984314,0.4746904969215393,292.4794006347656,297.1499938964844,293.1499938964844,0.0195960253477096,-4497.10986328125,304.1453857421875,0.4162908792495727,0.0518571324646472,0.2419037222862243,288.7674865722656,291.1499938964844,258.7265625,257.9319152832031,279.1345520019531,292.4778747558594,288.765869140625,1.0,0.398253321647644,0.5916199684143066,0.5916199684143066,1.0,1.0,-1.8767669200897217,0.7423966526985168,1.1343703269958496,0.3115447461605072,0.0,0.0,1.0,104.88532257080078,126.0,-90.47943115234376,-18106.58984375,710.5184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.73309326171875,303.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.763671875,21240.0,0.0,0.0,0.4625319540500641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443197250366211,1.4432144165039062,-1.7201135051436722e-05,0.0,0.0004694111121352,0.0,0.0,334.2206115722656,0.0,0.0,0.0,0.8028964400291443,4.0,0.0,1.0
457560,292.4309997558594,297.1499938964844,293.1499938964844,0.3181982040405273,-5819.27197265625,304.0809326171875,0.8425922989845276,0.3490223288536072,0.314344972372055,292.4320068359375,297.1499938964844,293.1499938964844,0.2213031351566314,-4608.71728515625,304.09197998046875,0.7670000195503235,0.2617628872394562,0.2487742751836776,292.26202392578125,297.1499938964844,293.1499938964844,0.4039394557476043,-5460.3369140625,304.0498962402344,0.8975983262062073,0.4236121475696563,0.295555055141449,292.2305908203125,297.1499938964844,293.1499938964844,0.5103999972343445,-8871.1279296875,304.03179931640625,0.960972011089325,0.5096379518508911,0.4807425439357757,292.5003356933594,297.1499938964844,293.1499938964844,0.0223400611430406,-4810.25927734375,304.1412048339844,0.4304084777832031,0.0562425591051578,0.2584851384162903,288.7668762207031,291.1499938964844,258.7192077636719,257.9183959960937,279.1290283203125,292.4986572265625,288.766845703125,1.0,0.4034171402454376,0.5901570320129395,0.5901570320129395,1.0,1.0,-1.917880296707153,0.7595270872116089,1.1583530902862549,0.3196909427642822,0.0,0.0,1.0,105.31129455566406,129.0,-46.98134613037109,-18563.806640625,744.5025024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.920654296875,303.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,20896.353515625,21240.0,0.0,0.0,0.473302960395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470274567604065,1.4702924489974976,-1.7852647943072952e-05,0.0,0.0004803423362318,0.0,0.0,353.3879089355469,0.0,0.0,0.0,0.8031818866729736,4.0,0.0,1.0
457620,292.45849609375,297.1499938964844,293.1499938964844,0.3230673372745514,-5887.26220703125,304.0846252441406,0.8461279273033142,0.3527323603630066,0.3177242279052734,292.4586181640625,297.1499938964844,293.1499938964844,0.2257701158523559,-4681.076171875,304.0943908691406,0.7714436650276184,0.265632152557373,0.252468079328537,292.2901306152344,297.1499938964844,293.1499938964844,0.4117286503314972,-5540.392578125,304.0539245605469,0.9025734663009644,0.4293422698974609,0.2996044456958771,292.2587280273437,297.1499938964844,293.1499938964844,0.5193600058555603,-8987.876953125,304.0369873046875,0.9657511115074158,0.5157595872879028,0.4865710735321045,292.5236511230469,297.1499938964844,293.1499938964844,0.0263981521129608,-5156.54150390625,304.1354064941406,0.4464584589004516,0.0598918087780475,0.2762304246425628,288.7570495605469,291.1499938964844,258.7110595703125,257.9036865234375,279.12579345703125,292.5218811035156,288.755859375,1.0,0.4087955355644226,0.5886933207511902,0.5886933207511902,1.0,1.0,-1.959549188613892,0.7768349647521973,1.1827142238616943,0.3281000852584839,0.0,0.0,1.0,105.93508911132812,129.0,-39.3913459777832,-18957.2890625,780.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1123046875,303.83270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.810546875,21240.0,0.0,0.0,0.4836533963680267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761189222335815,1.4761369228363037,-1.799485835363157e-05,0.0,0.0004908466944471,0.0,0.0,357.6188659667969,0.0,0.0,0.0,0.8061072826385498,4.0,0.0,1.0
457680,292.4851379394531,297.1499938964844,293.1499938964844,0.3277489244937897,-5952.41162109375,304.0879821777344,0.8485453724861145,0.3562581241130829,0.3209649920463562,292.48419189453125,297.1499938964844,293.1499938964844,0.2301281541585922,-4751.35498046875,304.0965881347656,0.7748092412948608,0.2693632245063782,0.2560589015483856,292.3177490234375,297.1499938964844,293.1499938964844,0.4192522466182709,-5617.32861328125,304.0577087402344,0.9062739610671996,0.4348096847534179,0.3034957349300384,292.2862243652344,297.1499938964844,293.1499938964844,0.5280537009239197,-9100.7177734375,304.0417175292969,0.969054102897644,0.5216519832611084,0.4922123253345489,292.5483093261719,297.1499938964844,293.1499938964844,0.0292846281081438,-5422.400390625,304.1327514648437,0.4598899483680725,0.0629896000027656,0.2913918495178222,288.7471008300781,291.1499938964844,258.7021484375,257.8878173828125,279.1249389648437,292.5464782714844,288.7464599609375,1.0,0.4141901433467865,0.5873699188232422,0.5873699188232422,1.0,1.0,-1.997411847114563,0.7925578355789185,1.2048540115356443,0.3357269167900085,0.0,0.0,1.0,107.0898208618164,132.0,-31.4976863861084,-19321.279296875,816.8135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3090209960937,303.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.9296875,21240.0,0.0,0.0,0.4935658872127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4791336059570312,1.4791516065597534,-1.80684346560156e-05,0.0,0.0005009066080674,0.0,0.0,359.8144226074219,0.0,0.0,0.0,0.8076153993606567,4.0,0.0,1.0
457740,292.51104736328125,297.1499938964844,293.1499938964844,0.3321136832237243,-6012.7822265625,304.0913391113281,0.8500820994377136,0.3595922589302063,0.3240525424480438,292.5089111328125,297.1499938964844,293.1499938964844,0.2342795580625534,-4817.88818359375,304.0987548828125,0.7773149013519287,0.2729447782039642,0.2595300376415252,292.3449401855469,297.1499938964844,293.1499938964844,0.4263439178466797,-5689.33349609375,304.0616149902344,0.9089839458465576,0.4400151669979095,0.3072156608104706,292.3131103515625,297.1499938964844,293.1499938964844,0.536285400390625,-9206.875,304.04644775390625,0.9712724089622498,0.5273087024688721,0.4976505041122436,292.5733337402344,297.1499938964844,293.1499938964844,0.0321332514286041,-5664.7255859375,304.1307067871094,0.4700528085231781,0.0656955018639564,0.3045248389244079,288.74224853515625,291.1499938964844,258.6925048828125,257.870849609375,279.1254272460937,292.571533203125,288.74224853515625,1.0,0.4195268750190735,0.5861725807189941,0.5861725807189941,1.0,1.0,-2.0320615768432617,0.8069512844085693,1.2251101732254028,0.3426936268806457,0.0,0.0,1.0,108.624755859375,132.0,-20.78253936767578,-19665.078125,852.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5111999511719,304.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.16796875,21240.0,0.0,0.0,0.5030234456062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806797504425049,1.4806978702545166,-1.810622961784248e-05,0.0,0.0005105048185214,0.0,0.0,360.9440002441406,0.0,0.0,0.0,0.808388888835907,4.0,0.0,1.0
457800,292.5362243652344,297.1499938964844,293.1499938964844,0.3361442983150482,-6068.1650390625,304.0946655273437,0.8509891629219055,0.3627432584762573,0.3269839584827423,292.53277587890625,297.1499938964844,293.1499938964844,0.2382027804851532,-4880.36328125,304.1009216308594,0.7791937589645386,0.2763774991035461,0.2628722488880157,292.3715515136719,297.1499938964844,293.1499938964844,0.4329918920993805,-5756.35302734375,304.0655822753906,0.910936176776886,0.4449820816516876,0.3107706010341644,292.3394470214844,297.1499938964844,293.1499938964844,0.5440306067466736,-9306.08984375,304.0511779785156,0.9727537631988524,0.5327410101890564,0.502884566783905,292.5981750488281,297.1499938964844,293.1499938964844,0.0347731411457061,-5881.3876953125,304.1294250488281,0.4768168330192566,0.0681194812059402,0.3162119686603546,288.7428283691406,291.1499938964844,258.68218994140625,257.85284423828125,279.1264953613281,292.596435546875,288.74346923828125,1.0,0.4247628450393677,0.5850787162780762,0.5850787162780762,1.0,1.0,-2.0641887187957764,0.820303738117218,1.2438850402832031,0.3491469323635101,0.0,0.0,1.0,110.4049835205078,135.0,-8.307308197021484,-19995.59765625,887.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7182006835937,304.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.04296875,22320.0,0.0,0.0,0.5120244026184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481478571891785,1.4814966917037964,-1.812577102100477e-05,0.0,0.0005196396959945,0.0,0.0,361.5285339355469,0.0,0.0,0.0,0.8237885236740112,4.0,0.0,1.0
457860,292.5606689453125,297.1499938964844,293.1499938964844,0.33934086561203,-6110.98388671875,304.09893798828125,0.8514426350593567,0.3657184243202209,0.329762190580368,292.55584716796875,297.1499938964844,293.1499938964844,0.2415334284305572,-4932.47314453125,304.10382080078125,0.7806100249290466,0.2796648144721985,0.2660829722881317,292.3976135253906,297.1499938964844,293.1499938964844,0.4385656714439392,-5811.40087890625,304.0708312988281,0.912324070930481,0.4497299492359161,0.3141720592975616,292.3651733398437,297.1499938964844,293.1499938964844,0.5504959225654602,-9387.021484375,304.05743408203125,0.973724901676178,0.5379577279090881,0.5079197883605957,292.6225280761719,297.1499938964844,293.1499938964844,0.0371038019657135,-6068.1318359375,304.1289367675781,0.4818034470081329,0.0703286826610565,0.3268157243728637,288.7677001953125,291.1499938964844,258.6712341308594,257.8338928222656,279.1278381347656,292.620849609375,288.7712707519531,1.0,0.4298724234104156,0.5840705037117004,0.5840705037117004,1.0,1.0,-2.0942516326904297,0.8328039050102234,1.261447787284851,0.3551825582981109,0.0,0.0,1.0,112.34215545654295,135.0,33.94598388671875,-20410.25390625,922.3764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9188232421875,304.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.771484375,22320.0,0.0,0.0,0.5206812024116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080792903900146,1.508098006248474,-1.8782529878080823e-05,0.0,0.0005284252110868,0.0,0.0,381.3546752929688,0.0,0.0,0.0,0.8237988352775574,4.0,0.0,1.0
457920,292.5843505859375,297.1499938964844,293.1499938964844,0.3423948585987091,-6151.97314453125,304.1026611328125,0.8515720963478088,0.3685283362865448,0.332391619682312,292.5781555175781,297.1499938964844,293.1499938964844,0.2447613775730133,-4982.935546875,304.1063232421875,0.7816872596740723,0.2828131318092346,0.2691641449928283,292.4229736328125,297.1499938964844,293.1499938964844,0.4439526498317718,-5864.6318359375,304.0754089355469,0.9133025407791138,0.4542796313762665,0.3174313008785248,292.3902587890625,297.1499938964844,293.1499938964844,0.5567618012428284,-9465.6240234375,304.0628356933594,0.974342405796051,0.5429719090461731,0.512761652469635,292.6461486816406,297.1499938964844,293.1499938964844,0.0392646417021751,-6240.27880859375,304.1288452148437,0.4857765734195709,0.0723703429102897,0.3365906476974487,288.7911071777344,291.1499938964844,258.65966796875,257.81402587890625,279.12921142578125,292.6445617675781,288.7938232421875,1.0,0.4348399639129638,0.5831323862075806,0.5831323862075806,1.0,1.0,-2.1225814819335938,0.8445860743522644,1.277995467185974,0.3608672320842743,0.0,0.0,1.0,114.37338256835938,138.0,46.34687042236328,-20738.171875,956.632080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1202392578125,304.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7578125,22320.0,0.0,0.0,0.5289280414581299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136933326721191,1.5137121677398682,-1.8922630260931328e-05,0.0,0.0005367947160266,0.0,0.0,385.6294860839844,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
457980,292.6072998046875,297.1499938964844,293.1499938964844,0.3452862203121185,-6190.7490234375,304.1059875488281,0.8514764904975891,0.3711894452571869,0.3348838686943054,292.59967041015625,297.1499938964844,293.1499938964844,0.2478666752576828,-5031.3623046875,304.1086120605469,0.7825177907943726,0.2858317494392395,0.272121399641037,292.44757080078125,297.1499938964844,293.1499938964844,0.449135810136795,-5915.7783203125,304.0795593261719,0.913994312286377,0.4586561620235443,0.3205641210079193,292.4146423339844,297.1499938964844,293.1499938964844,0.5628007650375366,-9541.3505859375,304.0677185058594,0.9747212529182434,0.5478070974349976,0.517427921295166,292.6689453125,297.1499938964844,293.1499938964844,0.041275817900896,-6400.224609375,304.1290283203125,0.4891035556793213,0.0742750167846679,0.3456966578960418,288.8126525878906,291.1499938964844,258.6475524902344,257.7933044433594,279.1304626464844,292.6674499511719,288.8153076171875,1.0,0.4396582841873169,0.5822511911392212,0.5822511911392212,1.0,1.0,-2.1494319438934326,0.8557521104812622,1.29367995262146,0.3662501871585846,0.0,0.0,1.0,116.45445251464844,138.0,52.75667953491211,-21049.3125,990.3895263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3224792480469,304.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,22232.7890625,22320.0,0.0,0.0,0.536761462688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165619850158691,1.5165810585021973,-1.899442213471048e-05,0.0,0.0005447446601465,0.0,0.0,387.8262023925781,0.0,0.0,0.0,0.8280383944511414,4.0,0.0,1.0
458040,292.62945556640625,297.1499938964844,293.1499938964844,0.3479806184768677,-6226.78173828125,304.1091003417969,0.8512227535247803,0.3737111389636993,0.3372498154640198,292.6203918457031,297.1499938964844,293.1499938964844,0.2508223056793213,-5077.2939453125,304.1107788085937,0.7831661701202393,0.288728266954422,0.2749623954296112,292.4714050292969,297.1499938964844,293.1499938964844,0.4540752470493316,-5964.39404296875,304.0833740234375,0.9144839644432068,0.4628741145133972,0.3235836625099182,292.43829345703125,297.1499938964844,293.1499938964844,0.5685589909553528,-9613.4130859375,304.0722045898437,0.9749374985694884,0.5524765849113464,0.5219349265098572,292.6908569335937,297.1499938964844,293.1499938964844,0.0431493408977985,-6549.31689453125,304.12945556640625,0.491983562707901,0.0760643780231475,0.3542478382587433,288.8346252441406,291.1499938964844,258.6348876953125,257.7717590332031,279.131591796875,292.6894226074219,288.8373413085937,1.0,0.4443272352218628,0.5814160704612732,0.5814160704612732,1.0,1.0,-2.174998044967652,0.8663790225982666,1.3086190223693848,0.371368944644928,0.0,0.0,1.0,118.55693817138672,141.0,57.00199890136719,-21349.26953125,1023.6506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5248718261719,304.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,22275.76171875,22320.0,0.0,0.0,0.544189989566803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180269479751587,1.5180460214614868,-1.903113479784224e-05,0.0,0.0005522836581803,0.0,0.0,388.9511413574219,0.0,0.0,0.0,0.8287702798843384,4.0,0.0,1.0
458100,292.65087890625,297.1499938964844,293.1499938964844,0.350474089384079,-6260.01416015625,304.11199951171875,0.8508475422859192,0.3760983645915985,0.3394936621189117,292.6404113769531,297.1499938964844,293.1499938964844,0.2536245286464691,-5120.6806640625,304.11279296875,0.7836688756942749,0.291507363319397,0.2776907682418823,292.49444580078125,297.1499938964844,293.1499938964844,0.4587687253952026,-6010.4609375,304.0869445800781,0.9148185849189758,0.4669418036937713,0.3264960944652557,292.4612121582031,297.1499938964844,293.1499938964844,0.5740311741828918,-9681.7412109375,304.0763854980469,0.9750325083732604,0.5569875836372375,0.5262899398803711,292.7118835449219,297.1499938964844,293.1499938964844,0.0448963977396488,-6688.68359375,304.1300048828125,0.4945242702960968,0.0777516514062881,0.3623137772083282,288.85748291015625,291.1499938964844,258.6217346191406,257.7494812011719,279.132568359375,292.7105407714844,288.8602600097656,1.0,0.4488465487957001,0.5806195735931396,0.5806195735931396,1.0,1.0,-2.1993885040283203,0.8765088319778442,1.3228795528411863,0.3762434124946594,0.0,0.0,1.0,120.66427612304688,141.0,60.38077163696289,-21640.490234375,1056.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7265014648437,305.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.48828125,23400.0,0.0,0.0,0.5512203574180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187671184539795,1.518786072731018,-1.9049697584705427e-05,0.0,0.0005594185786321,0.0,0.0,389.5203552246094,0.0,0.0,0.0,0.8441400527954102,4.0,0.0,1.0
458160,292.6716003417969,297.1499938964844,293.1499938964844,0.352217435836792,-6282.14501953125,304.1157531738281,0.8503750562667847,0.3783523142337799,0.3416201174259186,292.6596984863281,297.1499938964844,293.1499938964844,0.2558726072311401,-5154.63671875,304.115478515625,0.7840518355369568,0.2941725552082062,0.2803117930889129,292.51678466796875,297.1499938964844,293.1499938964844,0.4625041782855987,-6046.1181640625,304.0916442871094,0.9150296449661256,0.4708621203899383,0.3293070793151855,292.4834899902344,297.1499938964844,293.1499938964844,0.5783394575119019,-9733.8291015625,304.0819702148437,0.9750327467918396,0.5613409876823425,0.5304994583129883,292.7320251464844,297.1499938964844,293.1499938964844,0.0464297644793987,-6809.88916015625,304.130859375,0.4967945218086242,0.0793472826480865,0.3699510395526886,288.90155029296875,291.1499938964844,258.6081237792969,257.7265319824219,279.1334228515625,292.7307434082031,288.9065856933594,1.0,0.4532200694084167,0.5798556804656982,0.5798556804656982,1.0,1.0,-2.2226979732513428,0.886178195476532,1.336519718170166,0.3808913826942444,0.0,0.0,1.0,122.76676177978516,144.0,93.22615814208984,-22022.92578125,1088.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9156188964844,305.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,23072.306640625,23400.0,0.0,0.0,0.5579860806465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449296236038208,1.544949293136597,-1.971165693248622e-05,0.0,0.0005662849289365,0.0,0.0,409.99908447265625,0.0,0.0,0.0,0.843896746635437,4.0,0.0,1.0
458220,292.6916198730469,297.1499938964844,293.1499938964844,0.3539956212043762,-6305.173828125,304.1187438964844,0.8498103618621826,0.3804755508899688,0.3436266779899597,292.6783142089844,297.1499938964844,293.1499938964844,0.2581409811973572,-5189.16259765625,304.1176452636719,0.7843227386474609,0.2967263162136078,0.2828257083892822,292.53839111328125,297.1499938964844,293.1499938964844,0.4662949442863464,-6082.72802734375,304.0953369140625,0.915124237537384,0.4746390581130981,0.3320152461528778,292.5050964355469,297.1499938964844,293.1499938964844,0.5827241539955139,-9787.6435546875,304.0863342285156,0.9749430418014526,0.565539538860321,0.5345591902732849,292.75128173828125,297.1499938964844,293.1499938964844,0.0478962957859039,-6926.93896484375,304.1316833496094,0.498829573392868,0.080857016146183,0.3771901428699493,288.9385070800781,291.1499938964844,258.5941162109375,257.7029724121094,279.1341857910156,292.75006103515625,288.9422912597656,1.0,0.4574487209320068,0.5791210532188416,0.5791210532188416,1.0,1.0,-2.2449536323547363,0.8953964114189148,1.3495571613311768,0.3853169083595276,0.0,0.0,1.0,124.8610382080078,144.0,94.5830535888672,-22313.041015625,1120.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.100341796875,305.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.333984375,23400.0,0.0,0.0,0.5644200444221497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503448247909546,1.5503647327423096,-1.9850083845085464e-05,0.0,0.0005728145479224,0.0,0.0,414.3255615234375,0.0,0.0,0.0,0.8466001152992249,4.0,0.0,1.0
