time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.71099853515625,297.1499938964844,293.1499938964844,0.3557368814945221,-6327.89990234375,304.1212463378906,0.8491754531860352,0.3824802041053772,0.3455237746238708,292.6962890625,297.1499938964844,293.1499938964844,0.2603742182254791,-5223.2294921875,304.11944580078125,0.7845020890235901,0.2991755902767181,0.2852391600608825,292.55926513671875,297.1499938964844,293.1499938964844,0.4700519740581512,-6119.17822265625,304.09844970703125,0.9151304364204408,0.4782876074314117,0.3346306681632995,292.5260009765625,297.1499938964844,293.1499938964844,0.5870776772499084,-9841.4169921875,304.0899963378906,0.974786937236786,0.5696007609367371,0.5384842157363892,292.76971435546875,297.1499938964844,293.1499938964844,0.0492884032428264,-7038.90283203125,304.1324768066406,0.5006625056266785,0.0822870880365371,0.3840612173080444,288.9700927734375,291.1499938964844,258.5797424316406,257.6788024902344,279.13482666015625,292.7685546875,288.9735107421875,1.0,0.461538553237915,0.5784112215042114,0.5784112215042114,1.0,1.0,-2.266242027282715,0.9041982889175416,1.3620437383651731,0.3895360827445984,0.0,0.0,1.0,126.94062042236328,147.0,90.69415283203124,-22585.078125,1151.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28143310546875,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.451171875,23400.0,0.0,0.0,0.5705268383026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530821084976196,1.5531020164489746,-1.9920240447390825e-05,0.0,0.0005790122668258,0.0,0.0,416.5240783691406,0.0,0.0,0.0,0.8479660153388977,4.0,0.0,1.0
458340,292.7297058105469,297.1499938964844,293.1499938964844,0.3573846518993377,-6349.447265625,304.1234741210937,0.8484787940979004,0.3843664824962616,0.347314715385437,292.7135925292969,297.1499938964844,293.1499938964844,0.2625300288200378,-5256.1044921875,304.12109375,0.7845986485481262,0.3015224635601043,0.2875544428825378,292.57940673828125,297.1499938964844,293.1499938964844,0.473705381155014,-6154.67236328125,304.1011657714844,0.915060579776764,0.4818125367164612,0.3371579051017761,292.5462341308594,297.1499938964844,293.1499938964844,0.5913149118423462,-9893.88671875,304.0932006835937,0.974574327468872,0.5735289454460144,0.5422815680503845,292.787353515625,297.1499938964844,293.1499938964844,0.0506000891327858,-7145.068359375,304.1332702636719,0.5023115873336792,0.0836410075426101,0.390580803155899,288.99920654296875,291.1499938964844,258.56500244140625,257.6541442871094,279.1353759765625,292.7862548828125,289.0023803710937,1.0,0.4654927253723144,0.5777235627174377,0.5777235627174377,1.0,1.0,-2.286604166030884,0.9125997424125672,1.374004364013672,0.3935566842556,0.0,0.0,1.0,129.0026397705078,147.0,85.74779510498047,-22844.44921875,1181.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4588623046875,305.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,23357.87109375,23400.0,0.0,0.0,0.576309859752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544610023498535,1.5544809103012085,-1.995562706724741e-05,0.0,0.0005848812288604,0.0,0.0,417.6344299316406,0.0,0.0,0.0,0.8486540913581848,4.0,0.0,1.0
458400,292.747802734375,297.1499938964844,293.1499938964844,0.3589232265949249,-6369.560546875,304.12548828125,0.847723662853241,0.3861356377601623,0.3490009605884552,292.73028564453125,297.1499938964844,293.1499938964844,0.2645992636680603,-5287.623046875,304.1225891113281,0.7846186757087708,0.3037702441215515,0.2897756099700928,292.5988464355469,297.1499938964844,293.1499938964844,0.4772413671016693,-6189.037109375,304.1036071777344,0.9149224758148192,0.4852191507816314,0.3396020531654358,292.5658264160156,297.1499938964844,293.1499938964844,0.5954176783561707,-9944.74609375,304.0960693359375,0.9743103981018066,0.5773288607597351,0.5459573268890381,292.80419921875,297.1499938964844,293.1499938964844,0.0518342480063438,-7245.541015625,304.1340637207031,0.503792941570282,0.0849230960011482,0.3967709541320801,289.0267028808594,291.1499938964844,258.54998779296875,257.6290283203125,279.1358947753906,292.8031616210937,289.0296936035156,1.0,0.469317078590393,0.5770559310913086,0.5770559310913086,1.0,1.0,-2.3060860633850098,0.9206196665763856,1.385466456413269,0.3973879516124725,0.0,0.0,1.0,131.0469207763672,150.0,81.10671997070312,-23093.853515625,1211.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6323547363281,305.88055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.916015625,24480.0,0.0,0.0,0.5817832350730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551611185073853,1.5551810264587402,-1.9973605958512053e-05,0.0,0.0005904359859414,0.0,0.0,418.1990051269531,0.0,0.0,0.0,0.8640034198760986,4.0,0.0,1.0
458460,292.7653503417969,297.1499938964844,293.1499938964844,0.3597519397735595,-6379.20947265625,304.1284484863281,0.8469082117080688,0.3877856433391571,0.3505822718143463,292.7464294433594,297.1499938964844,293.1499938964844,0.2661353647708893,-5310.18115234375,304.1247863769531,0.7845617532730103,0.3059183359146118,0.2919031381607055,292.6177062988281,297.1499938964844,293.1499938964844,0.4798699021339416,-6213.6162109375,304.1072998046875,0.914713978767395,0.4885022938251495,0.3419628143310547,292.5848693847656,297.1499938964844,293.1499938964844,0.5984181761741638,-9980.3046875,304.1004333496094,0.9739923477172852,0.5809943079948425,0.5495109558105469,292.8203430175781,297.1499938964844,293.1499938964844,0.0528830699622631,-7329.74560546875,304.13507080078125,0.5051140785217285,0.0861354693770408,0.4026429057121277,289.0741577148437,291.1499938964844,258.53472900390625,257.6034851074219,279.1363525390625,292.8193664550781,289.0789794921875,1.0,0.473014622926712,0.5764074921607971,0.5764074921607971,1.0,1.0,-2.324700832366944,0.9282631874084472,1.3964375257492063,0.4010330140590668,0.0,0.0,1.0,133.07489013671875,150.0,107.379150390625,-23436.34375,1240.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79052734375,306.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5870771408081055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809065103530884,1.5809271335601809,-2.0640398361138068e-05,0.0,0.000595808669459,0.0,0.0,439.3144836425781,0.0,0.0,0.0,0.8635201454162598,4.0,0.0,1.0
458520,292.7823486328125,297.1499938964844,293.1499938964844,0.3607293963432312,-6391.41259765625,304.1305847167969,0.846027135848999,0.389319360256195,0.3520571589469909,292.76202392578125,297.1499938964844,293.1499938964844,0.2677783071994781,-5334.775390625,304.1263732910156,0.784424364566803,0.3079681992530823,0.2939372062683105,292.63592529296875,297.1499938964844,293.1499938964844,0.4827107787132263,-6240.822265625,304.10986328125,0.9144266843795776,0.4916637241840362,0.3442370891571045,292.60333251953125,297.1499938964844,293.1499938964844,0.6016833782196045,-10020.15625,304.1034851074219,0.973611295223236,0.5845264792442322,0.5529364347457886,292.8357849121094,297.1499938964844,293.1499938964844,0.0539111793041229,-7413.4599609375,304.1358947753906,0.5062800645828247,0.0872801840305328,0.4082083404064178,289.1112060546875,291.1499938964844,258.51922607421875,257.57763671875,279.13677978515625,292.8348388671875,289.11480712890625,1.0,0.4765882492065429,0.5757780075073242,0.5757780075073242,1.0,1.0,-2.342449426651001,0.9355313181877136,1.406918168067932,0.4044923782348633,0.0,0.0,1.0,135.08961486816406,153.0,102.22335052490234,-23681.66015625,1269.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94244384765625,306.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.23046875,24480.0,0.0,0.0,0.5921241641044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.586127519607544,1.586148381233215,-2.077695717161987e-05,0.0,0.0006009307689964,0.0,0.0,443.6815490722656,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
458580,292.7987670898437,297.1499938964844,293.1499938964844,0.3617272675037384,-6404.12646484375,304.1322937011719,0.8450921177864075,0.3907462954521179,0.3534329831600189,292.7770690917969,297.1499938964844,293.1499938964844,0.2694283425807953,-5359.62744140625,304.1276550292969,0.7842150926589966,0.3099235594272613,0.2958804070949554,292.6535339355469,297.1499938964844,293.1499938964844,0.4855995774269104,-6268.71728515625,304.1119079589844,0.914074957370758,0.4947145283222198,0.3464312851428985,292.6211853027344,297.1499938964844,293.1499938964844,0.6050155758857727,-10061.255859375,304.1058654785156,0.9731791019439696,0.5879392027854919,0.5562443733215332,292.8505554199219,297.1499938964844,293.1499938964844,0.0548950769007205,-7494.2646484375,304.1366882324219,0.5073001980781555,0.0883592069149017,0.41347336769104,289.1418151855469,291.1499938964844,258.5035705566406,257.5514831542969,279.1371765136719,292.8496398925781,289.1448974609375,1.0,0.4800411164760589,0.5751663446426392,0.5751663446426392,1.0,1.0,-2.359372138977051,0.9424413442611694,1.416930913925171,0.4077739119529724,0.0,0.0,1.0,137.08802795410156,153.0,93.22433471679688,-23907.7578125,1297.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08941650390625,306.3054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,24399.498046875,24480.0,0.0,0.0,0.5969188809394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.588742971420288,1.5887638330459597,-2.084553307213355e-05,0.0,0.0006057968130335,0.0,0.0,445.8800048828125,0.0,0.0,0.0,0.867425799369812,4.0,0.0,1.0
458640,292.814697265625,297.1499938964844,293.1499938964844,0.3626880347728729,-6416.45654296875,304.1337585449219,0.8441104888916016,0.3920696079730987,0.3547161221504211,292.7916564941406,297.1499938964844,293.1499938964844,0.2710414230823517,-5383.97216796875,304.1287841796875,0.7839411497116089,0.3117873966693878,0.2977371513843536,292.6705627441406,297.1499938964844,293.1499938964844,0.488461822271347,-6296.45263671875,304.1136169433594,0.913668155670166,0.4976591765880584,0.3485512435436249,292.6385192871094,297.1499938964844,293.1499938964844,0.608325183391571,-10102.271484375,304.1078796386719,0.9727030992507936,0.5912379622459412,0.5594442486763,292.8646850585937,297.1499938964844,293.1499938964844,0.0558273904025554,-7571.3134765625,304.1374206542969,0.5081862807273865,0.089376300573349,0.4184558093547821,289.1688842773437,291.1499938964844,258.4877319335937,257.52508544921875,279.1375427246094,292.86383056640625,289.171630859375,1.0,0.4833797216415405,0.5745713114738464,0.5745713114738464,1.0,1.0,-2.375521421432495,0.9490158557891846,1.4265055656433103,0.4108892977237701,0.0,0.0,1.0,139.06982421875,156.0,84.22221374511719,-24120.955078125,1324.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23211669921875,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,24440.142578125,24480.0,0.0,0.0,0.6014700531959534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900657176971436,1.590086579322815,-2.088025757984724e-05,0.0,0.0006104156491346,0.0,0.0,446.9945373535156,0.0,0.0,0.0,0.8680850267410278,4.0,0.0,1.0
458700,292.8301086425781,297.1499938964844,293.1499938964844,0.363585352897644,-6427.99560546875,304.13507080078125,0.8430803418159485,0.3932884931564331,0.355905532836914,292.80572509765625,297.1499938964844,293.1499938964844,0.2725978791713714,-5407.4697265625,304.1298217773437,0.7836009860038757,0.3135592937469482,0.2995066940784454,292.6870422363281,297.1499938964844,293.1499938964844,0.4912655055522918,-6323.66064453125,304.1151428222656,0.9132050275802612,0.500497579574585,0.3505968451499939,292.6552734375,297.1499938964844,293.1499938964844,0.6115742325782776,-10142.62890625,304.109619140625,0.9721813797950744,0.5944225788116455,0.5625362396240234,292.8782043457031,297.1499938964844,293.1499938964844,0.0567056015133857,-7644.263671875,304.1380920410156,0.5089418888092041,0.0903326869010925,0.4231609404087066,289.1934509277344,291.1499938964844,258.4718322753906,257.49853515625,279.1379089355469,292.8774108886719,289.19598388671875,1.0,0.4866056740283966,0.573992908000946,0.573992908000946,1.0,1.0,-2.390901565551758,0.9552574157714844,1.4356441497802734,0.4138401448726654,0.0,0.0,1.0,141.03591918945312,156.0,76.4384536743164,-24323.890625,1351.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3705139160156,306.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,24460.08203125,25560.0,0.0,0.0,0.6057806015014648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907142162322998,1.5907350778579712,-2.089729241561145e-05,0.0,0.0006147902458906,0.0,0.0,447.5416870117188,0.0,0.0,0.0,0.88340824842453,4.0,0.0,1.0
458760,292.8450622558594,297.1499938964844,293.1499938964844,0.36379274725914,-6429.349609375,304.1374206542969,0.842001736164093,0.3944025635719299,0.3570033609867096,292.8193664550781,297.1499938964844,293.1499938964844,0.2736241221427917,-5422.10986328125,304.1316223144531,0.783195972442627,0.3152405917644501,0.3011916279792785,292.7030029296875,297.1499938964844,293.1499938964844,0.4931732416152954,-6341.22216796875,304.1180419921875,0.912685215473175,0.5032257437705994,0.3525692224502563,292.67156982421875,297.1499938964844,293.1499938964844,0.6137396097183228,-10167.927734375,304.113037109375,0.9716119766235352,0.5974873900413513,0.5655214786529541,292.89117431640625,297.1499938964844,293.1499938964844,0.0574135705828666,-7701.6240234375,304.13897705078125,0.5095743536949158,0.0912310108542442,0.4276033937931061,289.2378234863281,291.1499938964844,258.4558410644531,257.47186279296875,279.13824462890625,292.8904113769531,289.24200439453125,1.0,0.4897238612174988,0.5734310746192932,0.5734310746192932,1.0,1.0,-2.405538320541382,0.9611778855323792,1.444360613822937,0.4166330695152282,0.0,0.0,1.0,142.98831176757812,159.0,100.28546905517578,-24621.818359375,1377.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4935913085937,306.6777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,25246.017578125,25560.0,0.0,0.0,0.6099844574928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160680055618286,1.6160895824432373,-2.156875052605756e-05,0.0,0.0006190566346049,0.0,0.0,469.2843933105469,0.0,0.0,0.0,0.8826984763145447,4.0,0.0,1.0
458820,292.85955810546875,297.1499938964844,293.1499938964844,0.3642140924930572,-6434.17431640625,304.1389465332031,0.8408692479133606,0.3954185843467712,0.3580081462860107,292.83258056640625,297.1499938964844,293.1499938964844,0.2748052775859833,-5439.56884765625,304.1328125,0.7827215790748596,0.3168344795703888,0.30279141664505,292.718505859375,297.1499938964844,293.1499938964844,0.4953776597976684,-6362.2685546875,304.11981201171875,0.9120985269546508,0.5058444738388062,0.3544631600379944,292.6874389648437,297.1499938964844,293.1499938964844,0.6162721514701843,-10198.84765625,304.1151428222656,0.9709837436676024,0.6004320979118347,0.5683904886245728,292.903564453125,297.1499938964844,293.1499938964844,0.05812718719244,-7760.54248046875,304.1396789550781,0.510083794593811,0.0920720994472503,0.431786447763443,289.2705383300781,291.1499938964844,258.4398498535156,257.4450988769531,279.1385803222656,292.90283203125,289.27349853515625,1.0,0.4927349388599396,0.5728867053985596,0.5728867053985596,1.0,1.0,-2.4194159507751465,0.9667717814445496,1.452644109725952,0.4192655086517334,0.0,0.0,1.0,144.9300079345703,159.0,92.9458236694336,-24820.6796875,1402.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6108093261719,306.77984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25404.078125,25560.0,0.0,0.0,0.6140056252479553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211190223693848,1.621140718460083,-2.1703788661398e-05,0.0,0.0006231376901268,0.0,0.0,473.6984558105469,0.0,0.0,0.0,0.8852128386497498,4.0,0.0,1.0
458880,292.87353515625,297.1499938964844,293.1499938964844,0.3646978139877319,-6440.08056640625,304.1400756835937,0.8397030830383301,0.3963548541069031,0.3589352369308471,292.8453369140625,297.1499938964844,293.1499938964844,0.2760215699672699,-5457.73486328125,304.1337280273437,0.7821946740150452,0.3183507025241852,0.3043146431446075,292.7334899902344,297.1499938964844,293.1499938964844,0.4976723790168762,-6384.4130859375,304.1211242675781,0.9114655256271362,0.5083665251731873,0.3562873005867004,292.70281982421875,297.1499938964844,293.1499938964844,0.6189230680465698,-10231.6357421875,304.1166687011719,0.9703136086463928,0.6032723784446716,0.5711568593978882,292.9154663085937,297.1499938964844,293.1499938964844,0.0588163621723651,-7817.95751953125,304.1402893066406,0.5104835033416748,0.0928590223193168,0.4357222020626068,289.2966003417969,291.1499938964844,258.423828125,257.4183654785156,279.138916015625,292.9147644042969,289.29913330078125,1.0,0.495644599199295,0.5723584294319153,0.5723584294319153,1.0,1.0,-2.4326038360595703,0.9720696210861206,1.4605343341827393,0.4217516779899597,0.0,0.0,1.0,146.8562469482422,162.0,82.48372650146484,-25001.21484375,1426.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7239074707031,306.8738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,25483.224609375,25560.0,0.0,0.0,0.6178393363952637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236424446105957,1.6236642599105835,-2.1771407773485407e-05,0.0,0.0006270284065976,0.0,0.0,475.9139404296875,0.0,0.0,0.0,0.8864690065383911,4.0,0.0,1.0
458940,292.886962890625,297.1499938964844,293.1499938964844,0.36518594622612,-6446.17529296875,304.1409912109375,0.8385132551193237,0.3972190022468567,0.3597939610481262,292.8576354980469,297.1499938964844,293.1499938964844,0.277226060628891,-5475.80078125,304.1344909667969,0.7816234230995178,0.319794088602066,0.3057663142681122,292.7479858398437,297.1499938964844,293.1499938964844,0.4999710619449615,-6406.69091796875,304.1221923828125,0.9107935428619384,0.5107924938201904,0.3580440282821655,292.7177124023437,297.1499938964844,293.1499938964844,0.621589183807373,-10264.7861328125,304.11785888671875,0.9696075320243835,0.6060094237327576,0.5738251209259033,292.9268493652344,297.1499938964844,293.1499938964844,0.059469636529684,-7872.68798828125,304.140869140625,0.5107803344726562,0.0935934334993362,0.4394165277481079,289.31903076171875,291.1499938964844,258.40789794921875,257.3916320800781,279.1392517089844,292.9261779785156,289.3212280273437,1.0,0.4984557628631592,0.5718458890914917,0.5718458890914917,1.0,1.0,-2.4451351165771484,0.9770859479904176,1.4680490493774414,0.4240992665290832,0.0,0.0,1.0,148.76510620117188,162.0,72.58953857421875,-25169.6640625,1450.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8335876464844,306.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.966796875,25560.0,0.0,0.0,0.6214829087257385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248761415481567,1.6248979568481443,-2.1804506104672328e-05,0.0,0.0006307261064648,0.0,0.0,476.9996032714844,0.0,0.0,0.0,0.8870832324028015,4.0,0.0,1.0
459000,292.8998718261719,297.1499938964844,293.1499938964844,0.3656559288501739,-6452.0986328125,304.1417541503906,0.83730548620224,0.3980162143707275,0.3605915904045105,292.8694763183594,297.1499938964844,293.1499938964844,0.2784015834331512,-5493.4619140625,304.1351623535156,0.7810143232345581,0.3211695551872253,0.3071525990962982,292.7620544433594,297.1499938964844,293.1499938964844,0.5022367238998413,-6428.68017578125,304.1231384277344,0.9100865721702576,0.5131248831748962,0.3597357273101806,292.732177734375,297.1499938964844,293.1499938964844,0.6242257356643677,-10297.6357421875,304.1189270019531,0.9688677787780762,0.6086457967758179,0.5763989090919495,292.937744140625,297.1499938964844,293.1499938964844,0.0600846596062183,-7924.419921875,304.14141845703125,0.5109832882881165,0.0942785143852233,0.4428848922252655,289.3390808105469,291.1499938964844,258.3920593261719,257.36505126953125,279.1395874023437,292.9371032714844,289.341064453125,1.0,0.5011743307113647,0.5713484883308411,0.5713484883308411,1.0,1.0,-2.4570512771606445,0.9818394184112548,1.4752118587493896,0.4263177514076233,0.0,0.0,1.0,150.6571502685547,165.0,64.3482437133789,-25329.5,1473.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94012451171875,307.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.396484375,26640.0,0.0,0.0,0.6249434351921082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254944801330566,1.6255162954330444,-2.1821104382979684e-05,0.0,0.0006342381238937,0.0,0.0,477.54443359375,0.0,0.0,0.0,0.9023910760879515,4.0,0.0,1.0
459060,292.91229248046875,297.1499938964844,293.1499938964844,0.3654705286026001,-6448.3125,304.14361572265625,0.8360764980316162,0.3987411856651306,0.3613278865814209,292.88092041015625,297.1499938964844,293.1499938964844,0.2790595889091491,-5502.4990234375,304.1366882324219,0.7803655862808228,0.3224759995937347,0.3084745407104492,292.77569580078125,297.1499938964844,293.1499938964844,0.5036040544509888,-6441.0107421875,304.12554931640625,0.9093404412269592,0.5153570175170898,0.3613609075546264,292.7462463378906,297.1499938964844,293.1499938964844,0.6257782578468323,-10315.4140625,304.12176513671875,0.9680889844894408,0.6111727356910706,0.5788754820823669,292.9481811523437,297.1499938964844,293.1499938964844,0.0605391450226306,-7961.01025390625,304.14215087890625,0.5110947489738464,0.0949155092239379,0.4461340010166168,289.3789978027344,291.1499938964844,258.3763122558594,257.3385925292969,279.139892578125,292.9476013183594,289.3825378417969,1.0,0.5038025379180908,0.5708667039871216,0.5708667039871216,1.0,1.0,-2.4683566093444824,0.9863327145576476,1.48202383518219,0.4284095764160156,0.0,0.0,1.0,152.53463745117188,165.0,87.73238372802734,-25585.919921875,1496.1983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0324401855469,307.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.421875,26640.0,0.0,0.0,0.6283464431762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504735946655271,1.6504961252212524,-2.2496911697089672e-05,0.0,0.0006376917590387,0.0,0.0,499.9000549316406,0.0,0.0,0.0,0.9014641642570496,4.0,0.0,1.0
459120,292.92431640625,297.1499938964844,293.1499938964844,0.3655572235584259,-6448.8056640625,304.1446228027344,0.8348173499107361,0.3993943035602569,0.3619984090328216,292.8919677734375,297.1499938964844,293.1499938964844,0.2799166738986969,-5515.05419921875,304.1375427246094,0.7796717286109924,0.3237142562866211,0.3097315728664398,292.7889709472656,297.1499938964844,293.1499938964844,0.5053215622901917,-6457.3603515625,304.1268615722656,0.9085460901260376,0.5174912214279175,0.3629156947135925,292.7599792480469,297.1499938964844,293.1499938964844,0.6277613043785095,-10339.6201171875,304.123291015625,0.9672598242759703,0.6135916709899902,0.5812472701072693,292.95819091796875,297.1499938964844,293.1499938964844,0.0610185973346233,-8000.75390625,304.1427001953125,0.5111161470413208,0.09550591558218,0.4491723775863647,289.4066772460937,291.1499938964844,258.3607788085937,257.3123474121094,279.1402282714844,292.9576416015625,289.4091186523437,1.0,0.5063424706459045,0.5704017281532288,0.5704017281532288,1.0,1.0,-2.479041337966919,0.9905633926391602,1.4884778261184692,0.4303737580776214,0.0,0.0,1.0,154.4016876220703,168.0,79.9803695678711,-25743.716796875,1518.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1202392578125,307.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.3046875,26640.0,0.0,0.0,0.631615161895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553517580032349,1.65537428855896,-2.263009082525969e-05,0.0,0.0006410090718418,0.0,0.0,504.34564208984375,0.0,0.0,0.0,0.903890073299408,4.0,0.0,1.0
459180,292.9358825683594,297.1499938964844,293.1499938964844,0.3657237589359283,-6450.59130859375,304.1452941894531,0.8335362672805786,0.3999801576137543,0.3626081347465515,292.90264892578125,297.1499938964844,293.1499938964844,0.2808222472667694,-5528.51220703125,304.1381530761719,0.7789396643638611,0.3248859941959381,0.3109256625175476,292.80181884765625,297.1499938964844,293.1499938964844,0.5071395039558411,-6474.88427734375,304.12774658203125,0.9077179431915284,0.5195392966270447,0.3644076287746429,292.7732849121094,297.1499938964844,293.1499938964844,0.6298742294311523,-10365.7900390625,304.1242980957031,0.96639221906662,0.6159169673919678,0.583526074886322,292.9678039550781,297.1499938964844,293.1499938964844,0.0614847168326377,-8039.7919921875,304.1431884765625,0.5110546350479126,0.0960514917969703,0.4520051777362823,289.4281921386719,291.1499938964844,258.34539794921875,257.286376953125,279.1405334472656,292.9672546386719,289.4302062988281,1.0,0.5087971687316895,0.5699530839920044,0.5699530839920044,1.0,1.0,-2.489143133163452,0.994548499584198,1.494594693183899,0.4322184026241302,0.0,0.0,1.0,156.2552490234375,168.0,69.73505401611328,-25884.693359375,1539.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.20526123046875,307.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,26565.455078125,26640.0,0.0,0.0,0.6347377300262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577606201171875,1.657783269882202,-2.269600190629717e-05,0.0,0.0006441780715249,0.0,0.0,506.5506896972656,0.0,0.0,0.0,0.9050882458686828,4.0,0.0,1.0
459240,292.9471130371094,297.1499938964844,293.1499938964844,0.3658998012542724,-6452.59912109375,304.14581298828125,0.8322303295135498,0.4004887342453003,0.3631544411182403,292.9129943847656,297.1499938964844,293.1499938964844,0.2817234992980957,-5541.97607421875,304.138671875,0.7781684994697571,0.3259865343570709,0.3120560050010681,292.8143005371094,297.1499938964844,293.1499938964844,0.5089756846427917,-6492.66748046875,304.1284484863281,0.9068610072135924,0.5215039253234863,0.3658415377140045,292.7862243652344,297.1499938964844,293.1499938964844,0.6320183277130127,-10392.4921875,304.12506103515625,0.9654892683029176,0.6181520819664001,0.5857199430465698,292.9769897460937,297.1499938964844,293.1499938964844,0.0619270950555801,-8077.048828125,304.14361572265625,0.5109169483184814,0.0965549275279045,0.4546457827091217,289.4463806152344,291.1499938964844,258.3302917480469,257.2607116699219,279.140869140625,292.9764709472656,289.4481201171875,1.0,0.5111708641052246,0.5695209503173828,0.5695209503173828,1.0,1.0,-2.498689651489258,0.998300850391388,1.500388741493225,0.4339509308338165,0.0,0.0,1.0,158.09658813476562,171.0,60.3431510925293,-26015.375,1559.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2882995605469,307.3856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,26603.859375,26640.0,0.0,0.0,0.6377136707305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589584350585938,1.658981204032898,-2.272881283715833e-05,0.0,0.0006471983506344,0.0,0.0,507.6495666503906,0.0,0.0,0.0,0.905683934688568,4.0,0.0,1.0
459300,292.9580383300781,297.1499938964844,293.1499938964844,0.3660403192043304,-6454.154296875,304.1463317871094,0.8308870792388916,0.4009084403514862,0.363626092672348,292.9230651855469,297.1499938964844,293.1499938964844,0.2825883030891418,-5554.90625,304.13916015625,0.7773483395576477,0.3270084857940674,0.3131153583526611,292.82635498046875,297.1499938964844,293.1499938964844,0.5107870101928711,-6510.2333984375,304.12908935546875,0.9059709310531616,0.5233839750289917,0.3672167658805847,292.7987670898437,297.1499938964844,293.1499938964844,0.6341419816017151,-10418.98046875,304.125732421875,0.9645450711250304,0.6202957630157471,0.5878280401229858,292.9857788085937,297.1499938964844,293.1499938964844,0.0623405799269676,-8111.98486328125,304.1440124511719,0.5107032060623169,0.0970170199871063,0.4570983350276947,289.4624328613281,291.1499938964844,258.31549072265625,257.2354431152344,279.1412048339844,292.9852905273437,289.4639892578125,1.0,0.5134636759757996,0.5691066980361938,0.5691066980361938,1.0,1.0,-2.507661819458008,1.001813888549805,1.5058479309082031,0.4355691373348236,0.0,0.0,1.0,159.9287109375,171.0,52.84373092651367,-26138.478515625,1579.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3695678710937,307.45098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2109375,27720.0,0.0,0.0,0.6405409574508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.659530520439148,1.659553289413452,-2.274449070682749e-05,0.0,0.0006500676390714,0.0,0.0,508.1748962402344,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
459360,292.96875,297.1499938964844,293.1499938964844,0.3654988706111908,-6445.58935546875,304.1479797363281,0.829500138759613,0.4012365937232971,0.364018827676773,292.93292236328125,297.1499938964844,293.1499938964844,0.2829147577285766,-5558.89404296875,304.1405334472656,0.7764750719070435,0.3279509544372558,0.3141017556190491,292.8381042480469,297.1499938964844,293.1499938964844,0.5116931200027466,-6518.080078125,304.1312561035156,0.905046284198761,0.5251743793487549,0.3685338199138641,292.8110046386719,297.1499938964844,293.1499938964844,0.6351736783981323,-10430.2939453125,304.1282958984375,0.9635554552078248,0.6223411560058594,0.5898507833480835,292.9942321777344,297.1499938964844,293.1499938964844,0.0626008808612823,-8132.19287109375,304.1446533203125,0.5104175806045532,0.0974397957324981,0.4593749642372131,289.4986877441406,291.1499938964844,258.3009948730469,257.2105712890625,279.1415710449219,292.9937438964844,289.5017395019531,1.0,0.515678882598877,0.5687110424041748,0.5687110424041748,1.0,1.0,-2.5160679817199707,1.005092740058899,1.5109752416610718,0.4370764195919037,0.0,0.0,1.0,161.7545928955078,174.0,76.5965805053711,-26358.677734375,1598.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43817138671875,307.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.23828125,27720.0,0.0,0.0,0.6433461308479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841585636138916,1.6841819286346436,-2.3424572646035813e-05,0.0,0.0006529145175591,0.0,0.0,531.136962890625,0.0,0.0,0.0,0.9198386073112488,4.0,0.0,1.0
459420,292.97918701171875,297.1499938964844,293.1499938964844,0.3652148842811584,-6441.0732421875,304.1488647460937,0.8280655145645142,0.401481419801712,0.36433145403862,292.9425048828125,297.1499938964844,293.1499938964844,0.283435195684433,-5566.30322265625,304.14129638671875,0.7755452394485474,0.3288171887397766,0.3150137662887573,292.8495788574219,297.1499938964844,293.1499938964844,0.5129692554473877,-6530.130859375,304.13232421875,0.9040808081626892,0.5268762707710266,0.3697868883609772,292.82293701171875,297.1499938964844,293.1499938964844,0.636658251285553,-10448.2998046875,304.1295166015625,0.9625104665756226,0.6242885589599609,0.5917778015136719,293.0023193359375,297.1499938964844,293.1499938964844,0.0628963857889175,-8156.41552734375,304.14508056640625,0.5100595355033875,0.0978235974907875,0.46147620677948,289.5227966308594,291.1499938964844,258.2868347167969,257.18621826171875,279.1419372558594,293.0018615722656,289.5248107910156,1.0,0.5178155303001404,0.5683357119560242,0.5683357119560242,1.0,1.0,-2.523885726928711,1.0081299543380735,1.5157556533813477,0.4384693801403045,0.0,0.0,1.0,163.5762176513672,174.0,69.68643951416016,-26481.556640625,1617.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5037841796875,307.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.630859375,27720.0,0.0,0.0,0.6460468173027039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888936758041382,1.6889171600341797,-2.3556474843644537e-05,0.0,0.0006556553998962,0.0,0.0,535.6295166015625,0.0,0.0,0.0,0.9221909046173096,4.0,0.0,1.0
459480,292.98931884765625,297.1499938964844,293.1499938964844,0.3649953603744507,-6437.611328125,304.14947509765625,0.8266004323959351,0.4016563892364502,0.3645776510238647,292.9518127441406,297.1499938964844,293.1499938964844,0.2839941084384918,-5574.4482421875,304.1418762207031,0.7745741605758667,0.3296143114566803,0.3158587217330932,292.86065673828125,297.1499938964844,293.1499938964844,0.5143494009971619,-6543.376953125,304.1330261230469,0.9030947089195251,0.5285025835037231,0.3709848523139953,292.83453369140625,297.1499938964844,293.1499938964844,0.6382758617401123,-10468.2822265625,304.1303100585937,0.9614282250404358,0.6261540651321411,0.5936232209205627,293.01007080078125,297.1499938964844,293.1499938964844,0.0631864443421363,-8180.5400390625,304.1454467773437,0.5096400380134583,0.0981707647442817,0.4634106457233429,289.5412292480469,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0096435546875,289.5429077148437,1.0,0.5198778510093689,0.5679798722267151,0.5679798722267151,1.0,1.0,-2.531178474426269,1.010953664779663,1.5202248096466064,0.4397613108158111,0.0,0.0,1.0,165.3878173828125,177.0,60.44734954833984,-26589.240234375,1635.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5681457519531,307.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.787109375,27720.0,0.0,0.0,0.6486311554908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912243366241455,1.691248059272766,-2.362153827561997e-05,0.0,0.0006582781788893,0.0,0.0,537.8502197265625,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
459540,292.9991455078125,297.1499938964844,293.1499938964844,0.3647757172584533,-6434.2236328125,304.14996337890625,0.8251090049743652,0.4017618596553802,0.3647612631320953,292.9609069824219,297.1499938964844,293.1499938964844,0.2845394611358642,-5582.44775390625,304.1423645019531,0.7735658884048462,0.3303427100181579,0.316638320684433,292.8714294433594,297.1499938964844,293.1499938964844,0.5157442092895508,-6556.83544921875,304.1335754394531,0.9020914435386658,0.530053436756134,0.3721300661563873,292.8457946777344,297.1499938964844,293.1499938964844,0.6399199366569519,-10488.7138671875,304.1308898925781,0.9603136777877808,0.6279382705688477,0.5953916311264038,293.0175170898437,297.1499938964844,293.1499938964844,0.0634581670165062,-8203.26953125,304.1457824707031,0.5091635584831238,0.09848253428936,0.465182363986969,289.5567932128906,291.1499938964844,258.2597961425781,257.1390991210937,279.1427001953125,293.01708984375,289.5582580566406,1.0,0.5218675136566162,0.5676437616348267,0.5676437616348267,1.0,1.0,-2.537966012954712,1.0135732889175415,1.52439284324646,0.4409579336643219,0.0,0.0,1.0,167.18785095214844,177.0,52.207149505615234,-26687.91796875,1652.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6319274902344,307.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.23046875,27720.0,0.0,0.0,0.6510916948318481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923387050628662,1.6923623085021973,-2.3652675736229867e-05,0.0,0.0006607752875424,0.0,0.0,538.9140014648438,0.0,0.0,0.0,0.9239022135734558,4.0,0.0,1.0
459600,293.0086975097656,297.1499938964844,293.1499938964844,0.3645245134830475,-6430.43017578125,304.1504211425781,0.8235912919044495,0.4017989635467529,0.3648844957351684,292.9697265625,297.1499938964844,293.1499938964844,0.2850476801395416,-5589.9013671875,304.142822265625,0.7725231051445007,0.3310045599937439,0.3173554241657257,292.8818054199219,297.1499938964844,293.1499938964844,0.51711505651474,-6570.078125,304.1340637207031,0.9010655283927916,0.53154057264328,0.3732272982597351,292.85675048828125,297.1499938964844,293.1499938964844,0.6415365934371948,-10508.8173828125,304.1314392089844,0.959166944026947,0.6296374797821045,0.5970842242240906,293.0246276855469,297.1499938964844,293.1499938964844,0.0637074634432792,-8224.154296875,304.1460876464844,0.5086364150047302,0.0987615287303924,0.4668044149875641,289.57080078125,291.1499938964844,258.2469787597656,257.1164855957031,279.1430969238281,293.02423095703125,289.5721435546875,1.0,0.5237888693809509,0.567327618598938,0.567327618598938,1.0,1.0,-2.5442774295806885,1.016002178192139,1.5282752513885498,0.442066341638565,0.0,0.0,1.0,168.97731018066406,180.0,45.85432434082031,-26780.97265625,1668.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6953430175781,307.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.396484375,28800.0,0.0,0.0,0.653430163860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928937435150146,1.6929174661636353,-2.366819353483152e-05,0.0,0.0006631485302932,0.0,0.0,539.4444580078125,0.0,0.0,0.0,0.9391779899597168,4.0,0.0,1.0
459660,293.0180053710937,297.1499938964844,293.1499938964844,0.3636111915111542,-6416.791015625,304.1520080566406,0.8220414519309998,0.4017603695392608,0.3649443089962005,292.97833251953125,297.1499938964844,293.1499938964844,0.2850234806537628,-5588.525390625,304.1441955566406,0.7714434266090393,0.3315987586975097,0.3180094361305237,292.8918762207031,297.1499938964844,293.1499938964844,0.5175932049751282,-6573.75390625,304.1361083984375,0.9000170230865479,0.532959520816803,0.3742806613445282,292.8675231933594,297.1499938964844,293.1499938964844,0.6420508623123169,-10513.625,304.1338806152344,0.9579790234565736,0.6312366724014282,0.5986911058425903,293.0314636230469,297.1499938964844,293.1499938964844,0.0638093575835228,-8230.7119140625,304.1466064453125,0.5080596804618835,0.0990085154771804,0.4682813286781311,289.60498046875,291.1499938964844,258.2346496582031,257.0945739746094,279.1434936523437,293.03106689453125,289.6077575683594,1.0,0.5256427526473999,0.5670324563980103,0.5670324563980103,1.0,1.0,-2.550107002258301,1.0182393789291382,1.531867504119873,0.4430873692035675,0.0,0.0,1.0,170.7582244873047,180.0,70.03548431396484,-26970.908203125,1684.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7475280761719,307.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,28503.96484375,28800.0,0.0,0.0,0.6557645201683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171800136566162,1.7172043323516846,-2.43521535594482e-05,0.0,0.0006655175820924,0.0,0.0,562.9959716796875,0.0,0.0,0.0,0.9378513693809508,4.0,0.0,1.0
459720,293.027099609375,297.1499938964844,293.1499938964844,0.3629665374755859,-6407.35546875,304.15283203125,0.8204496502876282,0.4016464948654175,0.3649352490901947,292.9867248535156,297.1499938964844,293.1499938964844,0.2852058410644531,-5590.76806640625,304.1448974609375,0.7703221440315247,0.3321238458156585,0.3185995221138,292.90167236328125,297.1499938964844,293.1499938964844,0.5184661149978638,-6581.8818359375,304.1370544433594,0.8989350199699402,0.534305989742279,0.3752832114696502,292.8780822753906,297.1499938964844,293.1499938964844,0.6430241465568542,-10525.19140625,304.1350402832031,0.956739068031311,0.6327420473098755,0.6002041697502136,293.0379943847656,297.1499938964844,293.1499938964844,0.0639551505446434,-8242.0361328125,304.14697265625,0.5074334144592285,0.0992245078086853,0.4696192443370819,289.6271667480469,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0375366210937,289.6290283203125,1.0,0.5274298191070557,0.5667561888694763,0.5667561888694763,1.0,1.0,-2.555436134338379,1.0202751159667969,1.535161018371582,0.4440146684646606,0.0,0.0,1.0,172.53440856933594,183.0,63.88534164428711,-27065.857421875,1699.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7980041503906,307.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.29296875,28800.0,0.0,0.0,0.6580141186714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217622995376587,1.7217867374420166,-2.448229315632489e-05,0.0,0.0006678007193841,0.0,0.0,567.5150756835938,0.0,0.0,0.0,0.940125286579132,4.0,0.0,1.0
459780,293.03594970703125,297.1499938964844,293.1499938964844,0.3623780012130737,-6398.84326171875,304.15338134765625,0.8188230395317078,0.4014643132686615,0.3648631870746612,292.99493408203125,297.1499938964844,293.1499938964844,0.2854191064834595,-5593.61865234375,304.1454467773437,0.769163191318512,0.3325781226158142,0.3191235363483429,292.9111633300781,297.1499938964844,293.1499938964844,0.519443690776825,-6591.20458984375,304.1376037597656,0.8978301286697388,0.535590410232544,0.3762403726577759,292.8883361816406,297.1499938964844,293.1499938964844,0.6441164612770081,-10538.5400390625,304.1357727050781,0.9554624557495116,0.6341714262962341,0.6016395688056946,293.0442810058594,297.1499938964844,293.1499938964844,0.0641002729535102,-8253.630859375,304.1472473144531,0.5067635774612427,0.0994108468294143,0.4708214402198791,289.64422607421875,291.1499938964844,258.21173095703125,257.05303955078125,279.144287109375,293.0437316894531,289.645751953125,1.0,0.5291520357131958,0.5665022730827332,0.5665022730827332,1.0,1.0,-2.560299158096313,1.0221284627914429,1.538170576095581,0.4448590576648712,0.0,0.0,1.0,174.30191040039062,183.0,55.67202758789063,-27147.1015625,1714.4254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.848388671875,307.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.43359375,28800.0,0.0,0.0,0.6601629853248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7239881753921509,1.7240127325057983,-2.4545635824324563e-05,0.0,0.0006699815276078,0.0,0.0,569.718994140625,0.0,0.0,0.0,0.9412297010421752,4.0,0.0,1.0
459840,293.0445861816406,297.1499938964844,293.1499938964844,0.3617815375328064,-6390.279296875,304.1538391113281,0.8171634674072266,0.4012147784233093,0.3647313714027405,293.00299072265625,297.1499938964844,293.1499938964844,0.2856113910675049,-5596.19921875,304.1459045410156,0.7679703235626221,0.3329643011093139,0.3195831477642059,292.9203186035156,297.1499938964844,293.1499938964844,0.5204389691352844,-6600.76220703125,304.1380615234375,0.8967078328132629,0.5368145704269409,0.3771557807922363,292.8983154296875,297.1499938964844,293.1499938964844,0.6452274322509766,-10552.2255859375,304.1363220214844,0.954157054424286,0.6355295777320862,0.6030070781707764,293.05029296875,297.1499938964844,293.1499938964844,0.0642329230904579,-8264.2900390625,304.14752197265625,0.5060562491416931,0.0995696932077407,0.4718979299068451,289.65887451171875,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0497131347656,289.66021728515625,1.0,0.5308131575584412,0.5662725567817688,0.5662725567817688,1.0,1.0,-2.564730405807495,1.0238174200057983,1.5409128665924072,0.4456313848495483,0.0,0.0,1.0,176.05990600585938,186.0,48.49845504760742,-27221.005859375,1728.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8992614746094,307.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.904296875,28800.0,0.0,0.0,0.6622065901756287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250820398330688,1.725106716156006,-2.4576795112807304e-05,0.0,0.0006720554665662,0.0,0.0,570.80419921875,0.0,0.0,0.0,0.9417725801467896,4.0,0.0,1.0
459900,293.052978515625,297.1499938964844,293.1499938964844,0.3611456155776977,-6381.1865234375,304.154296875,0.8154661059379578,0.4008947610855102,0.3645373582839966,293.0108337402344,297.1499938964844,293.1499938964844,0.2857586443424225,-5598.1083984375,304.1463928222656,0.7667425274848938,0.3332809209823608,0.3199771642684936,292.92919921875,297.1499938964844,293.1499938964844,0.5214106440544128,-6610.1044921875,304.1384582519531,0.8955665826797485,0.5379766225814819,0.3780283033847809,292.9079895019531,297.1499938964844,293.1499938964844,0.6463094353675842,-10565.572265625,304.1368408203125,0.9528219103813172,0.63681560754776,0.604306697845459,293.0560302734375,297.1499938964844,293.1499938964844,0.0643477961421012,-8273.4765625,304.14776611328125,0.5053128004074097,0.0997016653418541,0.4728511869907379,289.6722106933594,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0555419921875,289.6734924316406,1.0,0.5324133038520813,0.5660683512687683,0.5660683512687683,1.0,1.0,-2.5687265396118164,1.025342583656311,1.543384075164795,0.4463329017162323,0.0,0.0,1.0,177.80873107910156,186.0,43.19762802124024,-27290.193359375,1741.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9507751464844,308.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8828125,29880.0,0.0,0.0,0.6641391515731812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725591063499451,1.725615620613098,-2.459129973431118e-05,0.0,0.0006740168319083,0.0,0.0,571.3095703125,0.0,0.0,0.0,0.9570251703262328,4.0,0.0,1.0
459960,293.0612487792969,297.1499938964844,293.1499938964844,0.3598561882972717,-6362.34814453125,304.1558837890625,0.8137263655662537,0.4005010426044464,0.3642815947532654,293.0185546875,297.1499938964844,293.1499938964844,0.2853733897209167,-5591.193359375,304.14776611328125,0.7654808759689331,0.3335283398628235,0.3203083276748657,292.9378662109375,297.1499938964844,293.1499938964844,0.5214874148368835,-6609.8671875,304.14044189453125,0.8944048285484314,0.539071798324585,0.3788584172725677,292.9174499511719,297.1499938964844,293.1499938964844,0.6463055610656738,-10563.8759765625,304.1392517089844,0.9514554142951964,0.6380234956741333,0.6055396199226379,293.0615539550781,297.1499938964844,293.1499938964844,0.0643220543861389,-8268.8896484375,304.1482238769531,0.5045371651649475,0.0998088791966438,0.4736931622028351,289.7056884765625,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.0611572265625,289.7083435058594,1.0,0.5339567065238953,0.5658887028694153,0.5658887028694153,1.0,1.0,-2.5723087787628174,1.026712417602539,1.5455962419509888,0.4469683468341827,0.0,0.0,1.0,179.55084228515625,189.0,67.56450653076172,-27455.322265625,1754.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9922180175781,308.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.6660811901092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.5279226974817e-05,0.0,0.0006759877433069,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
460020,293.0693664550781,297.1499938964844,293.1499938964844,0.3588280379772186,-6347.60009765625,304.1566772460937,0.8119311928749084,0.4000327289104461,0.3639573156833648,293.0261535644531,297.1499938964844,293.1499938964844,0.2851861417293548,-5587.7509765625,304.14849853515625,0.7641767263412476,0.3337016701698303,0.3205706477165222,292.9463195800781,297.1499938964844,293.1499938964844,0.5219587683677673,-6614.06689453125,304.14129638671875,0.8932129144668579,0.5401013493537903,0.3796402513980865,292.9266967773437,297.1499938964844,293.1499938964844,0.6467741131782532,-10569.111328125,304.1403503417969,0.9500454664230348,0.6391534209251404,0.6066954731941223,293.0668334960937,297.1499938964844,293.1499938964844,0.0643455237150192,-8269.5234375,304.14849853515625,0.5037270784378052,0.099891610443592,0.4744246304035187,289.7274475097656,291.1499938964844,258.1737670898437,256.9806213378906,279.14617919921875,293.0665283203125,289.7292175292969,1.0,0.5354417562484741,0.5657350420951843,0.5657350420951843,1.0,1.0,-2.57544207572937,1.027912974357605,1.5475291013717651,0.4475306272506714,0.0,0.0,1.0,181.2896728515625,189.0,62.21592330932617,-27527.998046875,1766.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0328674316406,308.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,29740.154296875,29880.0,0.0,0.0,0.6679491996765137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540210485458374,1.7540464401245115,-2.5408282454009168e-05,0.0,0.0006778835086151,0.0,0.0,600.0154418945312,0.0,0.0,0.0,0.9577262997627258,4.0,0.0,1.0
