time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0773010253906,297.1499938964844,293.1499938964844,0.357849508523941,-6333.669921875,304.1572265625,0.8100873827934265,0.3994984030723572,0.3635719120502472,293.0335998535156,297.1499938964844,293.1499938964844,0.2850232124328613,-5584.806640625,304.1490783691406,0.7628383040428162,0.3338055908679962,0.3207665085792541,292.9544677734375,297.1499938964844,293.1499938964844,0.5225335955619812,-6619.44189453125,304.141845703125,0.8920047283172607,0.5410777926445007,0.3803825378417969,292.9356384277344,297.1499938964844,293.1499938964844,0.6473657488822937,-10576.17578125,304.1410217285156,0.9486076831817628,0.6402209997177124,0.6077882051467896,293.0718994140625,297.1499938964844,293.1499938964844,0.0643735006451606,-8270.8505859375,304.1487121582031,0.5028898119926453,0.0999516323208808,0.4750524461269378,289.74444580078125,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0717468261719,289.7459716796875,1.0,0.5368717908859253,0.5656092166900635,0.5656092166900635,1.0,1.0,-2.578174352645874,1.0289685726165771,1.5492057800292969,0.4480326175689697,0.0,0.0,1.0,183.02081298828125,192.0,54.81976318359375,-27588.32421875,1778.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07421875,308.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,29813.537109375,29880.0,0.0,0.0,0.6697288155555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561837434768677,1.756209135055542,-2.5470977561781183e-05,0.0,0.000679689575918,0.0,0.0,602.2376098632812,0.0,0.0,0.0,0.9587984085083008,4.0,0.0,1.0
460140,293.08502197265625,297.1499938964844,293.1499938964844,0.3568573594093323,-6319.59716796875,304.15771484375,0.8081923723220825,0.3988966941833496,0.3631264567375183,293.0409240722656,297.1499938964844,293.1499938964844,0.2848333418369293,-5581.49658203125,304.1495666503906,0.7614678740501404,0.3338397443294525,0.3208962082862854,292.9623718261719,297.1499938964844,293.1499938964844,0.5231258273124695,-6625.0498046875,304.1422424316406,0.8907842040061951,0.5420010089874268,0.3810876607894897,292.9443359375,297.1499938964844,293.1499938964844,0.6479779481887817,-10583.60546875,304.1415405273437,0.947146773338318,0.6412267088890076,0.608822226524353,293.07672119140625,297.1499938964844,293.1499938964844,0.0643932521343231,-8271.5947265625,304.14892578125,0.5020278096199036,0.0999898537993431,0.4755796194076538,289.7593078613281,291.1499938964844,258.1593322753906,256.9505615234375,279.1472473144531,293.07684326171875,289.7606811523437,1.0,0.5382477045059204,0.5655121803283691,0.5655121803283691,1.0,1.0,-2.58051872253418,1.029886245727539,1.5506324768066406,0.4484790563583374,0.0,0.0,1.0,184.7430114746093,192.0,48.44709014892578,-27642.154296875,1789.190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1167907714844,308.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,29847.947265625,29880.0,0.0,0.0,0.6714105606079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571969032287598,1.7572224140167236,-2.5500374249531887e-05,0.0,0.0006813963409513,0.0,0.0,603.280517578125,0.0,0.0,0.0,0.9593007564544678,4.0,0.0,1.0
460200,293.0926208496094,297.1499938964844,293.1499938964844,0.3558225333690643,-6304.9384765625,304.158203125,0.8062419891357422,0.398229569196701,0.3626229763031006,293.0481262207031,297.1499938964844,293.1499938964844,0.2845948934555053,-5577.45361328125,304.15008544921875,0.7600682973861694,0.3338070809841156,0.3209631145000458,292.97003173828125,297.1499938964844,293.1499938964844,0.523694634437561,-6630.44091796875,304.1426086425781,0.8895525932312012,0.5428731441497803,0.3817575573921203,292.9527893066406,297.1499938964844,293.1499938964844,0.6485617756843567,-10590.7001953125,304.1420288085937,0.9456645250320436,0.6421728730201721,0.6098008751869202,293.08135986328125,297.1499938964844,293.1499938964844,0.0644003078341484,-8271.28515625,304.14910888671875,0.5011452436447144,0.1000083610415458,0.4760165810585022,289.773193359375,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0818176269531,289.77447509765625,1.0,0.5395733714103699,0.5654445290565491,0.5654445290565491,1.0,1.0,-2.582500696182251,1.0306780338287354,1.5518226623535156,0.4488763809204101,0.0,0.0,1.0,186.457275390625,195.0,43.8467025756836,-27692.552734375,1799.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1606140136719,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.919921875,30960.0,0.0,0.0,0.6729947924613953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757696509361267,1.757722020149231,-2.551487705204636e-05,0.0,0.0006830042111687,0.0,0.0,603.7952270507812,0.0,0.0,0.0,0.9745483994483948,4.0,0.0,1.0
460260,293.10009765625,297.1499938964844,293.1499938964844,0.3541532754898071,-6280.7802734375,304.1597595214844,0.8042333722114563,0.3974902331829071,0.3620587885379791,293.05523681640625,297.1499938964844,293.1499938964844,0.2838317155838012,-5564.7099609375,304.1514587402344,0.7586369514465332,0.3337043225765228,0.3209657073020935,292.9775695800781,297.1499938964844,293.1499938964844,0.5233838558197021,-6626.423828125,304.14453125,0.8883050084114075,0.543677568435669,0.3823890089988708,292.9610595703125,297.1499938964844,293.1499938964844,0.6480809450149536,-10583.0517578125,304.14434814453125,0.9441559910774232,0.6430491209030151,0.6107204556465149,293.0857849121094,297.1499938964844,293.1499938964844,0.0642733871936798,-8257.8125,304.1495056152344,0.5002418160438538,0.1000075787305831,0.4763663709163666,289.80682373046875,291.1499938964844,258.1483764648437,256.9252014160156,279.14825439453125,293.0861511230469,289.8094787597656,1.0,0.5408490300178528,0.5653926730155945,0.5653926730155945,1.0,1.0,-2.5841104984283447,1.0313249826431274,1.5527856349945068,0.4492084980010986,0.0,0.0,1.0,188.16555786132807,195.0,68.02250671386719,-27837.0625,1809.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1952514648437,308.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,30674.263671875,30960.0,0.0,0.0,0.6745922565460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813541889190674,1.781380295753479,-2.620633313199505e-05,0.0,0.0006846253527328,0.0,0.0,628.50537109375,0.0,0.0,0.0,0.9728593230247498,4.0,0.0,1.0
460320,293.107421875,297.1499938964844,293.1499938964844,0.3527435660362243,-6260.68408203125,304.1605224609375,0.8021800518035889,0.396680474281311,0.3614294826984405,293.0622253417969,297.1499938964844,293.1499938964844,0.2832674384117126,-5555.4501953125,304.1522216796875,0.7571672201156616,0.3335320949554443,0.3209023475646972,292.9850769042969,297.1499938964844,293.1499938964844,0.5234498977661133,-6626.64501953125,304.1454162597656,0.8870177268981934,0.544387936592102,0.3829608857631683,292.9691162109375,297.1499938964844,293.1499938964844,0.6480816602706909,-10582.4501953125,304.1453857421875,0.942608118057251,0.6438571810722351,0.6115724444389343,293.09002685546875,297.1499938964844,293.1499938964844,0.0642009750008583,-8250.017578125,304.14971923828125,0.4993151128292084,0.099988043308258,0.4766335785388946,289.8288879394531,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0898742675781,289.83074951171875,1.0,0.5420740246772766,0.5653601884841919,0.5653601884841919,1.0,1.0,-2.585310935974121,1.0318126678466797,1.5534982681274414,0.4494688808917999,0.0,0.0,1.0,189.8734130859375,198.0,63.02511596679688,-27891.6875,1818.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2296447753906,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.6761234402656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0006861793226562,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
460380,293.1146240234375,297.1499938964844,293.1499938964844,0.3513753116130829,-6241.27685546875,304.1611022949219,0.8000946044921875,0.3958072662353515,0.3607414960861206,293.069091796875,297.1499938964844,293.1499938964844,0.2827222347259521,-5546.5966796875,304.1528015136719,0.7556664943695068,0.3332931697368622,0.3207753002643585,292.992431640625,297.1499938964844,293.1499938964844,0.5235800743103027,-6627.6240234375,304.14599609375,0.8857002258300781,0.5450284481048584,0.3834768831729889,292.9769592285156,297.1499938964844,293.1499938964844,0.648197591304779,-10583.5625,304.14599609375,0.9410353899002076,0.6446110606193542,0.6123691201210022,293.0940856933594,297.1499938964844,293.1499938964844,0.0641354098916053,-8243.0966796875,304.1498718261719,0.4983690679073334,0.0999504998326301,0.4768189489841461,289.8466796875,291.1499938964844,258.14117431640625,256.9049072265625,279.1492004394531,293.0935363769531,289.8482666015625,1.0,0.5432494878768921,0.5653588175773621,0.5653588175773621,1.0,1.0,-2.586132526397705,1.0321691036224363,1.553963303565979,0.4496773481369018,0.0,0.0,1.0,191.5761108398437,198.0,56.290863037109375,-27934.828125,1827.4808349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26531982421875,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,30894.607421875,30960.0,0.0,0.0,0.6775712370872498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787740707397461,1.7877671718597412,-2.6394582164357416e-05,0.0,0.0006876486586406,0.0,0.0,635.2897338867188,0.0,0.0,0.0,0.9760217666625975,4.0,0.0,1.0
460440,293.1216735839844,297.1499938964844,293.1499938964844,0.3499931395053863,-6221.70849609375,304.1615905761719,0.7979836463928223,0.3948727250099182,0.3599986433982849,293.07586669921875,297.1499938964844,293.1499938964844,0.2821508049964905,-5537.38134765625,304.1533508300781,0.7541404366493225,0.3329896330833435,0.3205874562263489,292.9996337890625,297.1499938964844,293.1499938964844,0.5237088203430176,-6628.638671875,304.146484375,0.8843665719032288,0.5456121563911438,0.3839500546455383,292.9845275878906,297.1499938964844,293.1499938964844,0.6483346819877625,-10585.041015625,304.146484375,0.9394466280937196,0.6453134417533875,0.6131172180175781,293.09796142578125,297.1499938964844,293.1499938964844,0.0640654042363166,-8235.9072265625,304.1500244140625,0.4974081814289093,0.0998966172337532,0.4769293069839477,289.8625793457031,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0971069335937,289.8640441894531,1.0,0.544378936290741,0.5653893351554871,0.5653893351554871,1.0,1.0,-2.5866148471832275,1.0324136018753052,1.5542012453079224,0.4498447477817535,0.0,0.0,1.0,193.2714233398437,201.0,50.57054138183594,-27972.5234375,1835.6634521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3026123046875,308.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,30929.369140625,30960.0,0.0,0.0,0.6789303421974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887462377548218,1.7887725830078125,-2.6424278985359703e-05,0.0,0.0006890279473736,0.0,0.0,636.3622436523438,0.0,0.0,0.0,0.976519763469696,4.0,0.0,1.0
460500,293.1285705566406,297.1499938964844,293.1499938964844,0.3485681712627411,-6201.54150390625,304.1620788574219,0.7958463430404663,0.3938741385936737,0.3591988682746887,293.08251953125,297.1499938964844,293.1499938964844,0.2815293073654175,-5527.40380859375,304.15386962890625,0.7525879740715027,0.3326189517974853,0.3203364610671997,293.0066223144531,297.1499938964844,293.1499938964844,0.5238036513328552,-6629.33544921875,304.1469421386719,0.8830204606056213,0.5461421012878418,0.3843842148780823,292.99188232421875,297.1499938964844,293.1499938964844,0.6484458446502686,-10586.21875,304.1469116210937,0.9378418922424316,0.6459623575210571,0.6138153672218323,293.1016845703125,297.1499938964844,293.1499938964844,0.0639857426285743,-8227.9296875,304.1501770019531,0.4964331090450287,0.0998270139098167,0.4769666492938995,289.87762451171875,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.10064697265625,289.8790283203125,1.0,0.5454621911048889,0.5654537081718445,0.5654537081718445,1.0,1.0,-2.586758136749268,1.0325483083724976,1.5542099475860596,0.4499733448028564,0.0,0.0,1.0,194.9588928222656,201.0,46.59918594360352,-28007.16015625,1843.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3416442871094,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.236328125,32040.0,0.0,0.0,0.6801938414573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892049551010132,1.7892314195632937,-2.6437835913384333e-05,0.0,0.0006903102621436,0.0,0.0,636.8519897460938,0.0,0.0,0.0,0.99174702167511,4.0,0.0,1.0
460560,293.1353759765625,297.1499938964844,293.1499938964844,0.3465355038642883,-6172.21630859375,304.16357421875,0.7936831116676331,0.3928098082542419,0.3583438396453857,293.0890808105469,297.1499938964844,293.1499938964844,0.2803998291492462,-5508.97412109375,304.1552124023437,0.7510107755661011,0.3321824967861175,0.3200254738330841,293.0134582519531,297.1499938964844,293.1499938964844,0.5230337977409363,-6620.7880859375,304.14892578125,0.8816635012626648,0.5466163754463196,0.3847828805446625,292.99908447265625,297.1499938964844,293.1499938964844,0.6475179195404053,-10572.99609375,304.149169921875,0.9362203478813172,0.6465511918067932,0.6144638657569885,293.105224609375,297.1499938964844,293.1499938964844,0.0637787580490112,-8207.4287109375,304.1505126953125,0.4954462647438049,0.099743440747261,0.4769408702850342,289.9120483398437,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1041259765625,289.9147644042969,1.0,0.5465032458305359,0.5655525326728821,0.5655525326728821,1.0,1.0,-2.58658504486084,1.0325838327407837,1.5540013313293457,0.4500691890716553,0.0,0.0,1.0,196.6405487060547,204.0,70.49870300292969,-28133.583984375,1850.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3720397949219,308.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,31758.869140625,32040.0,0.0,0.0,0.6814756393432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125739097595213,1.8126009702682493,-2.713295725698117e-05,0.0,0.0006916111451573,0.0,0.0,662.1334228515625,0.0,0.0,0.0,0.9898909330368042,4.0,0.0,1.0
460620,293.1420593261719,297.1499938964844,293.1499938964844,0.344752550125122,-6146.8046875,304.1643371582031,0.791486382484436,0.3916791677474975,0.3574273884296417,293.0955810546875,297.1499938964844,293.1499938964844,0.2794616222381592,-5493.89697265625,304.1559753417969,0.7494028806686401,0.3316783905029297,0.3196500241756439,293.0201110839844,297.1499938964844,293.1499938964844,0.52265465259552,-6616.63134765625,304.1498107910156,0.8802881836891174,0.5470367670059204,0.3851411938667297,293.0061340332031,297.1499938964844,293.1499938964844,0.6470637321472168,-10566.701171875,304.150146484375,0.9345719814300536,0.64708012342453,0.6150522232055664,293.1086120605469,297.1499938964844,293.1499938964844,0.0636282414197921,-8192.7431640625,304.15069580078125,0.4944454729557037,0.0996463373303413,0.4768533706665039,289.9353942871094,291.1499938964844,258.1392517089844,256.8813171386719,279.1517028808594,293.1075744628906,289.93731689453125,1.0,0.5475007891654968,0.5656883716583252,0.5656883716583252,1.0,1.0,-2.5860657691955566,1.0325101613998413,1.5535557270050049,0.4501280188560486,0.0,0.0,1.0,198.3191680908203,204.0,66.04210662841797,-28173.08203125,1857.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40264892578125,308.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.78515625,32040.0,0.0,0.0,0.682694673538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816789984703064,1.816817164421081,-2.725932790781372e-05,0.0,0.0006928482907824,0.0,0.0,666.7645874023438,0.0,0.0,0.0,0.9919762015342712,4.0,0.0,1.0
460680,293.1485900878906,297.1499938964844,293.1499938964844,0.3430185317993164,-6122.1787109375,304.1648864746094,0.7892702221870422,0.3905004262924194,0.3564602732658386,293.1019897460937,297.1499938964844,293.1499938964844,0.2785451412200928,-5479.26025390625,304.15655517578125,0.7477723360061646,0.331111341714859,0.3192140460014343,293.02655029296875,297.1499938964844,293.1499938964844,0.5223746299743652,-6613.603515625,304.1503295898437,0.8789077401161194,0.5474162101745605,0.3854680955410003,293.012939453125,297.1499938964844,293.1499938964844,0.6467324495315552,-10562.2216796875,304.1507263183594,0.9329124689102172,0.6475638151168823,0.615593671798706,293.1118469238281,297.1499938964844,293.1499938964844,0.0634888485074043,-8179.30322265625,304.1508178710937,0.4934346675872803,0.0995358005166053,0.4767072796821594,289.9544982910156,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.11102294921875,289.9561767578125,1.0,0.5484578013420105,0.5658613443374634,0.5658613443374634,1.0,1.0,-2.5852482318878174,1.0323486328125,1.5528995990753174,0.4501596391201019,0.0,0.0,1.0,199.9901428222656,207.0,59.69824600219727,-28202.20703125,1863.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4347229003906,308.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,31977.634765625,32040.0,0.0,0.0,0.6838366985321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8188059329986568,1.8188332319259644,-2.731985841819551e-05,0.0,0.0006940073217265,0.0,0.0,668.9866943359375,0.0,0.0,0.0,0.9929737448692322,4.0,0.0,1.0
460740,293.1548767089844,297.1499938964844,293.1499938964844,0.3412879705429077,-6097.6337890625,304.16534423828125,0.7870456576347351,0.3892813324928283,0.3554539978504181,293.1082763671875,297.1499938964844,293.1499938964844,0.277603417634964,-5464.26904296875,304.1570739746094,0.7461212873458862,0.3304815590381622,0.3187181651592254,293.03277587890625,297.1499938964844,293.1499938964844,0.5221138596534729,-6610.82861328125,304.1507568359375,0.8775264024734497,0.547755241394043,0.3857664167881012,293.01953125,297.1499938964844,293.1499938964844,0.6464279294013977,-10558.181640625,304.1511535644531,0.9312475919723512,0.6480027437210083,0.6160924434661865,293.11492919921875,297.1499938964844,293.1499938964844,0.0633473023772239,-8165.79931640625,304.15093994140625,0.492412656545639,0.0994114726781845,0.4764986038208008,289.9718017578125,291.1499938964844,258.1451721191406,256.8788757324219,279.15313720703125,293.1144104003906,289.973388671875,1.0,0.5493757128715515,0.5660722851753235,0.5660722851753235,1.0,1.0,-2.584150791168213,1.0321084260940552,1.5520424842834473,0.4501693546772003,0.0,0.0,1.0,201.6520233154297,207.0,54.30070114135742,-28226.44921875,1868.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4686889648437,308.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.318359375,32040.0,0.0,0.0,0.6848925948143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197351694107056,1.8197625875473025,-2.734778172452934e-05,0.0,0.0006950789247639,0.0,0.0,670.0126342773438,0.0,0.0,0.0,0.9934336543083192,4.0,0.0,1.0
460800,293.1609802246094,297.1499938964844,293.1499938964844,0.3395374715328216,-6072.80419921875,304.16571044921875,0.78481525182724,0.3880206048488617,0.3544120788574219,293.114501953125,297.1499938964844,293.1499938964844,0.2766178250312805,-5448.60205078125,304.1575622558594,0.7444518804550171,0.3297921121120453,0.3181660175323486,293.038818359375,297.1499938964844,293.1499938964844,0.5218350291252136,-6607.89453125,304.151123046875,0.8761448264122009,0.5480553507804871,0.3860380053520202,293.02593994140625,297.1499938964844,293.1499938964844,0.6461047530174255,-10553.9306640625,304.1515197753906,0.9295788407325744,0.6483984589576721,0.6165511012077332,293.1178894042969,297.1499938964844,293.1499938964844,0.0631988048553466,-8151.7421875,304.1510314941406,0.4913803935050964,0.099275104701519,0.4762336313724518,289.9883728027344,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1177673339844,289.9898986816406,1.0,0.5502578020095825,0.566321611404419,0.566321611404419,1.0,1.0,-2.5827949047088623,1.0317989587783811,1.5509960651397705,0.4501619040966034,0.0,0.0,1.0,203.30601501464844,210.0,50.51078414916992,-28248.521484375,1874.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50439453125,308.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,32026.291015625,33120.0,0.0,0.0,0.6858623623847961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820189118385315,1.820216536521912,-2.7361427783034745e-05,0.0,0.0006960630998946,0.0,0.0,670.51416015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1672058105469,297.1499938964844,293.1499938964844,0.3374361395835876,-6042.654296875,304.16668701171875,0.7825415730476379,0.3866586089134216,0.3533143103122711,293.1208801269531,297.1499938964844,293.1499938964844,0.2753171622753143,-5427.697265625,304.1585693359375,0.7427312135696411,0.3289885520935058,0.3175398409366607,293.044921875,297.1499938964844,293.1499938964844,0.5210549235343933,-6599.6064453125,304.15234375,0.8747291564941406,0.5482678413391113,0.3862711489200592,293.03240966796875,297.1499938964844,293.1499938964844,0.6451799273490906,-10541.3466796875,304.1529235839844,0.9278671145439148,0.6487007141113281,0.6169532537460327,293.1209411621094,297.1499938964844,293.1499938964844,0.062964417040348,-8129.4345703125,304.1512756347656,0.4902979135513305,0.0990814194083213,0.4758468568325043,290.0155334472656,291.1499938964844,258.1559753417969,256.8828430175781,279.1547241210937,293.1213684082031,290.01763916015625,1.0,0.5510982871055603,0.5666201114654541,0.5666201114654541,1.0,1.0,-2.5810234546661377,1.0313600301742554,1.5496634244918823,0.4501213431358337,0.0,0.0,1.0,204.9743804931641,210.0,62.04975891113281,-28313.333984375,1878.9141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.536376953125,308.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.9921875,33120.0,0.0,0.0,0.6868019700050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318511247634888,1.8318787813186648,-2.77131603070302e-05,0.0,0.0006970166577957,0.0,0.0,683.4849853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1737670898437,297.1499938964844,293.1499938964844,0.3354438543319702,-6014.2607421875,304.1672668457031,0.7801264524459839,0.3851546049118042,0.3521031141281128,293.1276550292969,297.1499938964844,293.1499938964844,0.2740728855133056,-5407.88720703125,304.1592712402344,0.7408691644668579,0.3280283212661743,0.3167823851108551,293.0511474609375,297.1499938964844,293.1499938964844,0.5205075144767761,-6593.93505859375,304.1529235839844,0.873193085193634,0.5483734011650085,0.3864331245422363,293.0390319824219,297.1499938964844,293.1499938964844,0.6445474028587341,-10533.0234375,304.1535339355469,0.9260109663009644,0.6488886475563049,0.6172529458999634,293.1242370605469,297.1499938964844,293.1499938964844,0.0627157241106033,-8106.46875,304.1514892578125,0.4890468120574951,0.098801203072071,0.4751209914684295,290.0342712402344,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1253967285156,290.0359802246094,1.0,0.5518734455108643,0.5669851303100586,0.5669851303100586,1.0,1.0,-2.578342199325561,1.0305933952331543,1.5477488040924072,0.4499558210372925,0.0,0.0,1.0,206.7093811035156,213.0,56.93155288696289,-28323.13671875,1882.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5707092285156,308.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.685546875,33120.0,0.0,0.0,0.6876518726348877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831842541694641,1.831870198249817,-2.7712898372556083e-05,0.0,0.0006978791789151,0.0,0.0,683.475341796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18048095703125,297.1499938964844,293.1499938964844,0.3333241045475006,-5983.98095703125,304.1679992675781,0.7775953412055969,0.3835311830043793,0.3507778346538543,293.1347045898437,297.1499938964844,293.1499938964844,0.2726840376853943,-5385.7607421875,304.1601257324219,0.7388827800750732,0.3269258439540863,0.3158865571022033,293.057373046875,297.1499938964844,293.1499938964844,0.5198590159416199,-6587.22607421875,304.153564453125,0.8715729713439941,0.5484024286270142,0.3865352571010589,293.045654296875,297.1499938964844,293.1499938964844,0.6438006162643433,-10523.1728515625,304.1542663574219,0.9240534901618958,0.6489911675453186,0.6174641847610474,293.1276550292969,297.1499938964844,293.1499938964844,0.0624036900699138,-8077.96435546875,304.1517944335937,0.4876438081264496,0.0984551608562469,0.4740695655345917,290.0528869628906,291.1499938964844,258.1710510253906,256.8912353515625,279.1568908691406,293.1297607421875,290.0546875,1.0,0.5525743365287781,0.5674147009849548,0.5674147009849548,1.0,1.0,-2.5747880935668945,1.0295143127441406,1.545273780822754,0.4496627748012543,0.0,0.0,1.0,208.4854736328125,213.0,54.99907302856445,-28329.32421875,1885.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6076965332031,308.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6884027123451233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006986412336118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1872253417969,297.1499938964844,293.1499938964844,0.3310787975788116,-5951.8349609375,304.1687927246094,0.7750011682510376,0.3818243443965912,0.3493645489215851,293.1418762207031,297.1499938964844,293.1499938964844,0.2711502611637115,-5361.29931640625,304.1610717773437,0.7368150949478149,0.3257099986076355,0.3148735463619232,293.0635070800781,297.1499938964844,293.1499938964844,0.5190888047218323,-6579.26611328125,304.1543273925781,0.8699151277542114,0.5483699440956116,0.3865916132926941,293.05224609375,297.1499938964844,293.1499938964844,0.6429096460342407,-10511.40234375,304.1551208496094,0.9220508933067322,0.6490238904953003,0.6176056265830994,293.131103515625,297.1499938964844,293.1499938964844,0.0620377995073795,-8044.7236328125,304.1521301269531,0.486133724451065,0.0980602875351905,0.4727727472782135,290.0726013183594,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13427734375,290.0744934082031,1.0,0.5532046556472778,0.567901074886322,0.567901074886322,1.0,1.0,-2.5705533027648926,1.0281981229782104,1.5423552989959717,0.4492750465869903,0.0,0.0,1.0,210.2719573974609,216.0,55.288692474365234,-28333.08203125,1886.5814208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,308.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6890544295310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006993026472628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1938171386719,297.1499938964844,293.1499938964844,0.3287282586097717,-5918.1240234375,304.1696472167969,0.7723797559738159,0.3800557553768158,0.3478850126266479,293.1490783691406,297.1499938964844,293.1499938964844,0.2694848775863647,-5334.72021484375,304.1620788574219,0.7346925735473633,0.3243977129459381,0.3137594759464264,293.0695495605469,297.1499938964844,293.1499938964844,0.5181964039802551,-6570.060546875,304.1551513671875,0.868243396282196,0.5482813715934753,0.3866065144538879,293.0586853027344,297.1499938964844,293.1499938964844,0.6418720483779907,-10497.6982421875,304.15606689453125,0.9200339317321776,0.6489923000335693,0.6176831126213074,293.1345520019531,297.1499938964844,293.1499938964844,0.061625026166439,-8007.3779296875,304.1524963378906,0.4845367968082428,0.0976249650120735,0.4712714552879333,290.093505859375,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1388854980469,290.0955505371094,1.0,0.5537658929824829,0.5684400796890259,0.5684400796890259,1.0,1.0,-2.565745115280152,1.0266863107681274,1.539058804512024,0.4488109052181244,0.0,0.0,1.0,212.05030822753903,216.0,56.98589706420898,-28335.013671875,1887.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68865966796875,308.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.68960040807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000699856725987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2002258300781,297.1499938964844,293.1499938964844,0.3262983858585357,-5883.224609375,304.1705017089844,0.7697588205337524,0.3782424926757812,0.34635990858078,293.1561889648437,297.1499938964844,293.1499938964844,0.2677140533924103,-5306.43994140625,304.1630859375,0.7325395941734314,0.3230111598968506,0.3125674128532409,293.0754089355469,297.1499938964844,293.1499938964844,0.5171949863433838,-6559.75,304.1560363769531,0.8665753602981567,0.5481452941894531,0.3865867257118225,293.06500244140625,297.1499938964844,293.1499938964844,0.6407021880149841,-10482.265625,304.1570739746094,0.9180262088775636,0.6489058136940002,0.6177067160606384,293.1379089355469,297.1499938964844,293.1499938964844,0.0611754581332206,-7966.8359375,304.1528625488281,0.4828711748123169,0.0971587225794792,0.4696159362792969,290.1156005859375,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1435241699219,290.11773681640625,1.0,0.5542673468589783,0.5690250396728516,0.5690250396728516,1.0,1.0,-2.5604965686798096,1.0250293016433716,1.5354671478271484,0.4482920169830322,0.0,0.0,1.0,213.810791015625,219.0,59.38227462768555,-28335.603515625,1887.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320556640625,308.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6900457143783569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007003086502663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2064208984375,297.1499938964844,293.1499938964844,0.3237979114055633,-5847.26171875,304.1713256835937,0.7671481370925903,0.3763890266418457,0.3447960019111633,293.1631774902344,297.1499938964844,293.1499938964844,0.2658510506153106,-5276.66796875,304.1640930175781,0.7303653359413147,0.321561723947525,0.3113094866275787,293.0811462402344,297.1499938964844,293.1499938964844,0.5160868763923645,-6548.36572265625,304.1569519042969,0.8649166822433472,0.5479640364646912,0.3865340054035187,293.0711975097656,297.1499938964844,293.1499938964844,0.6394020318984985,-10465.1474609375,304.1581726074219,0.916037142276764,0.6487667560577393,0.6176787614822388,293.1412048339844,297.1499938964844,293.1499938964844,0.0606926716864109,-7923.431640625,304.1531982421875,0.4811371564865112,0.0966648757457733,0.4678243994712829,290.1388244628906,291.1499938964844,258.212646484375,256.9194030761719,279.1611022949219,293.1481628417969,290.1410827636719,1.0,0.5547126531600952,0.5696533918380737,0.5696533918380737,1.0,1.0,-2.554857015609741,1.0232447385787964,1.5316122770309448,0.4477257430553436,0.0,0.0,1.0,215.5494842529297,219.0,62.09821701049805,-28334.92578125,1886.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77691650390625,308.94952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6903867721557617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007006548112258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21240234375,297.1499938964844,293.1499938964844,0.3212366998195648,-5810.3720703125,304.1720886230469,0.7645527124404907,0.3744998574256897,0.3431982398033142,293.16998291015625,297.1499938964844,293.1499938964844,0.2639105319976806,-5245.634765625,304.1650695800781,0.7281745076179504,0.3200571835041046,0.3099964559078216,293.08673095703125,297.1499938964844,293.1499938964844,0.5148819088935852,-6536.01171875,304.1578674316406,0.8632706999778748,0.547741711139679,0.3864516317844391,293.0772399902344,297.1499938964844,293.1499938964844,0.6379828453063965,-10446.5,304.15924072265625,0.9140732884407043,0.6485799551010132,0.6176043152809143,293.1444091796875,297.1499938964844,293.1499938964844,0.0601816624402999,-7877.6240234375,304.153564453125,0.4793331325054168,0.0961479693651199,0.4659192860126495,290.1630859375,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1528015136719,290.1654357910156,1.0,0.5551085472106934,0.5703215003013611,0.5703215003013611,1.0,1.0,-2.5488827228546143,1.0213525295257568,1.5275301933288574,0.447119653224945,0.0,0.0,1.0,217.26687622070312,222.0,64.8810043334961,-28332.9765625,1884.9150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8228759765625,308.9950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6906275153160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007008991087786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2181396484375,297.1499938964844,293.1499938964844,0.3186177015304565,-5772.59619140625,304.1728210449219,0.7619732618331909,0.3725751340389251,0.3415673971176147,293.1766052246094,297.1499938964844,293.1499938964844,0.2618962526321411,-5213.39599609375,304.1659851074219,0.7259635329246521,0.3184984922409057,0.3086301982402801,293.0921325683594,297.1499938964844,293.1499938964844,0.5135819911956787,-6522.71142578125,304.1588134765625,0.8616369366645813,0.5474786758422852,0.3863399028778076,293.0830993652344,297.1499938964844,293.1499938964844,0.6364464163780212,-10426.353515625,304.1603698730469,0.9121370911598206,0.6483455300331116,0.6174836158752441,293.1474914550781,297.1499938964844,293.1499938964844,0.0596444569528102,-7829.60888671875,304.15386962890625,0.4774500429630279,0.0956097692251205,0.4639097452163696,290.1883239746094,291.1499938964844,258.2386474609375,256.93865966796875,279.162841796875,293.1573791503906,290.1907653808594,1.0,0.5554572939872742,0.5710280537605286,0.5710280537605286,1.0,1.0,-2.542588472366333,1.019356608390808,1.5232317447662354,0.4464746713638305,0.0,0.0,1.0,218.9634246826172,222.0,67.5711441040039,-28329.58984375,1882.9588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,309.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6907639503479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007010375848039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2237243652344,297.1499938964844,293.1499938964844,0.3159513771533966,-5734.0791015625,304.17352294921875,0.7594113349914551,0.3706190586090088,0.3399074375629425,293.1830749511719,297.1499938964844,293.1499938964844,0.2598204612731933,-5180.1396484375,304.1668395996094,0.7237304449081421,0.316892147064209,0.3072175085544586,293.0973815917969,297.1499938964844,293.1499938964844,0.5122008323669434,-6508.60400390625,304.1596984863281,0.8600161671638489,0.5471798181533813,0.3862025141716003,293.0888366699219,297.1499938964844,293.1499938964844,0.6348090767860413,-10404.92578125,304.16143798828125,0.9102322459220886,0.6480690836906433,0.6173223853111267,293.1504821777344,297.1499938964844,293.1499938964844,0.0590858347713947,-7779.82373046875,304.1542053222656,0.4754805564880371,0.095053918659687,0.4618150591850281,290.21435546875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16192626953125,290.21685791015625,1.0,0.5557664632797241,0.571769654750824,0.571769654750824,1.0,1.0,-2.53602147102356,1.0172733068466189,1.5187482833862305,0.4457966983318329,0.0,0.0,1.0,220.642578125,225.0,70.0903091430664,-28324.708984375,1880.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168395996094,309.0892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.690805196762085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007010794943198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2290954589844,297.1499938964844,293.1499938964844,0.3132399618625641,-5694.84814453125,304.1741943359375,0.7568662762641907,0.3686314225196838,0.3382183909416199,293.1893615722656,297.1499938964844,293.1499938964844,0.2576851844787597,-5145.892578125,304.16766357421875,0.7214678525924683,0.3152379989624023,0.3057584762573242,293.1024780273437,297.1499938964844,293.1499938964844,0.5107406377792358,-6493.712890625,304.1606140136719,0.8584072589874268,0.5468452572822571,0.386039525270462,293.0943908691406,297.1499938964844,293.1499938964844,0.6330731511116028,-10382.2490234375,304.1625366210937,0.9083606004714966,0.647750735282898,0.6171206831932068,293.15338134765625,297.1499938964844,293.1499938964844,0.0585068129003047,-7728.37158203125,304.15447998046875,0.4734094738960266,0.0944811701774597,0.4596389532089233,290.2411499023437,291.1499938964844,258.2677917480469,256.9610595703125,279.1643981933594,293.1664123535156,290.2437438964844,1.0,0.5560374855995178,0.5725455284118652,0.5725455284118652,1.0,1.0,-2.529186725616455,1.0151028633117676,1.514083743095398,0.4450850784778595,0.0,0.0,1.0,222.305419921875,225.0,72.38902282714844,-28318.1640625,1877.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,309.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6907493472099304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007010228000581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2342529296875,297.1499938964844,293.1499938964844,0.3104892373085022,-5654.9833984375,304.1747741699219,0.7543379068374634,0.3666139841079712,0.3365017771720886,293.19549560546875,297.1499938964844,293.1499938964844,0.2554964125156402,-5110.7451171875,304.1684265136719,0.7191686630249023,0.313538134098053,0.3042553961277008,293.107421875,297.1499938964844,293.1499938964844,0.5092092156410217,-6478.11767578125,304.1614685058594,0.8568094968795776,0.5464769601821899,0.3858525454998016,293.0998229980469,297.1499938964844,293.1499938964844,0.6312479376792908,-10358.447265625,304.16357421875,0.9065247178077698,0.6473925709724426,0.6168807744979858,293.1561584472656,297.1499938964844,293.1499938964844,0.0579097904264926,-7675.4775390625,304.1547546386719,0.471221387386322,0.0938930585980415,0.4573902189731598,290.2685852050781,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1708374023437,290.271240234375,1.0,0.5562741756439209,0.5733540654182434,0.5733540654182434,1.0,1.0,-2.522103786468506,1.0128514766693115,1.5092523097991943,0.4443415105342865,0.0,0.0,1.0,223.9542694091797,228.0,74.44112396240234,-28309.82421875,1874.2991943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,309.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6905996799468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007008708780631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2392272949219,297.1499938964844,293.1499938964844,0.307702362537384,-5614.52685546875,304.17535400390625,0.7518251538276672,0.3645668625831604,0.3347578942775726,293.201416015625,297.1499938964844,293.1499938964844,0.2532564699649811,-5074.72900390625,304.1691589355469,0.7168225646018982,0.3117921948432922,0.3027080595493316,293.1122131347656,297.1499938964844,293.1499938964844,0.5076100826263428,-6461.8544921875,304.1622619628906,0.8552215695381165,0.5460751056671143,0.3856416642665863,293.1050720214844,297.1499938964844,293.1499938964844,0.6293374300003052,-10333.5732421875,304.16455078125,0.904726505279541,0.6469948291778564,0.616602897644043,293.1588134765625,297.1499938964844,293.1499938964844,0.0572957098484039,-7621.2373046875,304.1549987792969,0.4688955843448639,0.0932901352643966,0.4550713300704956,290.2966003417969,291.1499938964844,258.2998046875,256.9863586425781,279.165771484375,293.1752319335937,290.2992858886719,1.0,0.5564780235290527,0.574194610118866,0.574194610118866,1.0,1.0,-2.514776468276977,1.010519027709961,1.5042574405670166,0.4435651004314422,0.0,0.0,1.0,225.59068298339844,228.0,76.22941589355469,-28299.490234375,1870.5672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587463378906,309.2338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.690355122089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000700622680597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2440490722656,297.1499938964844,293.1499938964844,0.3048867285251617,-5573.57958984375,304.17584228515625,0.7493287324905396,0.3624933063983917,0.3329895436763763,293.20721435546875,297.1499938964844,293.1499938964844,0.2509732544422149,-5037.96337890625,304.1698303222656,0.7144210338592529,0.310004323720932,0.3011204600334167,293.1168518066406,297.1499938964844,293.1499938964844,0.5059533715248108,-6445.02197265625,304.1630554199219,0.8536438941955566,0.5456429719924927,0.3854093849658966,293.11016845703125,297.1499938964844,293.1499938964844,0.627354085445404,-10307.7841796875,304.16552734375,0.9029703736305236,0.646561324596405,0.6162908673286438,293.161376953125,297.1499938964844,293.1499938964844,0.0566671155393123,-7565.884765625,304.1552429199219,0.4664121270179748,0.0926741734147071,0.4526916146278381,290.3250427246094,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1795654296875,290.3277893066406,1.0,0.5566535592079163,0.575065016746521,0.575065016746521,1.0,1.0,-2.5072317123413086,1.008114457130432,1.4991172552108765,0.4427587687969208,0.0,0.0,1.0,227.2168731689453,231.0,77.78589630126953,-28287.158203125,1866.4791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,309.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6900244355201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007002870552241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2486572265625,297.1499938964844,293.1499938964844,0.3020431697368622,-5532.15185546875,304.17633056640625,0.7468467354774475,0.3603922426700592,0.33119598031044,293.2128295898437,297.1499938964844,293.1499938964844,0.2486461699008941,-5000.4345703125,304.1704406738281,0.711949348449707,0.3081722259521484,0.2994905412197113,293.121337890625,297.1499938964844,293.1499938964844,0.5042394995689392,-6427.62646484375,304.1637878417969,0.8520748019218445,0.545179545879364,0.3851548731327057,293.1151123046875,297.1499938964844,293.1499938964844,0.6252982020378113,-10281.0849609375,304.1664428710937,0.901241421699524,0.6460906267166138,0.6159432530403137,293.1638488769531,297.1499938964844,293.1499938964844,0.0560240186750888,-7509.43017578125,304.15545654296875,0.4637427031993866,0.0920449569821357,0.4502498209476471,290.3538818359375,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1838073730469,290.356689453125,1.0,0.5568004250526428,0.5759654641151428,0.5759654641151428,1.0,1.0,-2.4994614124298096,1.0056333541870115,1.4938281774520874,0.4419200420379638,0.0,0.0,1.0,228.83346557617188,231.0,79.09734344482422,-28272.603515625,1862.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,309.3301086425781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6912033557891846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007014835136942,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25311279296875,297.1499938964844,293.1499938964844,0.2991711795330047,-5490.22021484375,304.1767578125,0.744379997253418,0.3582673370838165,0.3293803334236145,293.21832275390625,297.1499938964844,293.1499938964844,0.2462769746780395,-4962.15478515625,304.1710205078125,0.7093960642814636,0.3063007891178131,0.2978229224681854,293.12567138671875,297.1499938964844,293.1499938964844,0.5024659037590027,-6409.625,304.1645202636719,0.8505153656005859,0.54468834400177,0.3848808109760284,293.11993408203125,297.1499938964844,293.1499938964844,0.6231667995452881,-10253.412109375,304.1673278808594,0.8995168805122375,0.6455869674682617,0.6155643463134766,293.1662292480469,297.1499938964844,293.1499938964844,0.0553670264780521,-7451.91796875,304.1556701660156,0.4609227478504181,0.0914042592048645,0.447754830121994,290.3833312988281,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1880187988281,290.38629150390625,1.0,0.556922972202301,0.5768938660621643,0.5768938660621643,1.0,1.0,-2.491494655609131,1.0030854940414429,1.488409161567688,0.4410521984100342,0.0,0.0,1.0,230.4421844482422,234.0,81.01713562011719,-28260.19921875,1857.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,309.3821105957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6909272074699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007012033020146,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2574157714844,297.1499938964844,293.1499938964844,0.296245813369751,-5447.3916015625,304.1772155761719,0.7419266104698181,0.356118232011795,0.3275426626205444,293.2236328125,297.1499938964844,293.1499938964844,0.2438443601131439,-4922.75146484375,304.171630859375,0.7067574858665466,0.3043889999389648,0.2961167395114898,293.1298828125,297.1499938964844,293.1499938964844,0.5005893707275391,-6390.552734375,304.165283203125,0.8489640951156616,0.5441683530807495,0.3845866620540619,293.1246032714844,297.1499938964844,293.1499938964844,0.620907187461853,-10224.029296875,304.16827392578125,0.8977952003479004,0.645048975944519,0.6151530742645264,293.1684875488281,297.1499938964844,293.1499938964844,0.0546902827918529,-7392.79345703125,304.1558532714844,0.4581016600131988,0.0907521173357963,0.4452066719532013,290.4144592285156,291.1499938964844,258.3714599609375,257.044677734375,279.1682434082031,293.1921691894531,290.4175109863281,1.0,0.5570215582847595,0.5778501033782959,0.5778501033782959,1.0,1.0,-2.483328104019165,1.0004684925079346,1.48285973072052,0.4401536881923675,0.0,0.0,1.0,232.0438690185547,234.0,83.88349914550781,-28247.98828125,1852.1976318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,309.4364624023437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6905564665794373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007008270476944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
