time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.26153564453125,297.1499938964844,293.1499938964844,0.2932969927787781,-5404.1279296875,304.1776123046875,0.7394851446151733,0.3539465367794037,0.325683981180191,293.22882080078125,297.1499938964844,293.1499938964844,0.2413737922906875,-4882.65625,304.17218017578125,0.7040846347808838,0.3024383187294006,0.2943733334541321,293.13397216796875,297.1499938964844,293.1499938964844,0.4986567199230194,-6370.91748046875,304.166015625,0.8474206924438477,0.5436206459999084,0.3842730522155761,293.129150390625,297.1499938964844,293.1499938964844,0.6185758709907532,-10193.732421875,304.169189453125,0.8960762619972229,0.6444778442382812,0.6147104501724243,293.1706848144531,297.1499938964844,293.1499938964844,0.0540009923279285,-7332.7509765625,304.1560363769531,0.4552922546863556,0.0900891944766044,0.4426089525222778,290.4461669921875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1962585449219,290.4492492675781,1.0,0.5570977926254272,0.578833281993866,0.578833281993866,1.0,1.0,-2.474971294403076,0.9977847933769226,1.4771863222122192,0.4392248094081878,0.0,0.0,1.0,233.639404296875,222.0,86.06327819824219,-28233.544921875,1846.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,309.49029541015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6900911331176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007003548089414,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.26544189453125,297.1499938964844,293.1499938964844,0.2902283668518066,-5358.95166015625,304.1781921386719,0.7384189963340759,0.3517683744430542,0.3237196803092956,293.2337951660156,297.1499938964844,293.1499938964844,0.238771766424179,-4840.298828125,304.1728820800781,0.7028524279594421,0.3004614114761352,0.2925020754337311,293.13787841796875,297.1499938964844,293.1499938964844,0.4965583086013794,-6349.52685546875,304.1669311523437,0.8475220799446106,0.5430585145950317,0.3838731348514557,293.1335144042969,297.1499938964844,293.1499938964844,0.6160581707954407,-10160.8876953125,304.1702880859375,0.8962288498878479,0.643885612487793,0.6141456365585327,293.1726989746094,297.1499938964844,293.1499938964844,0.0532140359282493,-7264.560546875,304.1563720703125,0.4538478851318359,0.0894284024834632,0.4395306408405304,290.4787292480469,291.1499938964844,258.4105529785156,257.0771789550781,279.1695861816406,293.20025634765625,290.48199462890625,1.0,0.55525803565979,0.5798702239990234,0.5798702239990234,1.0,1.0,-2.465507984161377,0.9946446418762208,1.4708632230758667,0.4381043612957001,0.0,0.0,1.0,232.78195190429688,222.0,88.74381256103516,-28210.296875,1829.5919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607788085937,309.5443725585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6895296573638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006997849559411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.26904296875,297.1499938964844,293.1499938964844,0.287088543176651,-5312.60009765625,304.17877197265625,0.7381293773651123,0.3495979905128479,0.3217065334320068,293.2385559082031,297.1499938964844,293.1499938964844,0.236083447933197,-4796.42529296875,304.1736145019531,0.7024327516555786,0.2984690964221954,0.2905586659908294,293.1415405273437,297.1499938964844,293.1499938964844,0.494333416223526,-6326.8212890625,304.1678771972656,0.8485597968101501,0.5424920320510864,0.3834281861782074,293.1376647949219,297.1499938964844,293.1499938964844,0.6133880615234375,-10126.0068359375,304.17144775390625,0.8974445462226868,0.6432806849479675,0.6135125756263733,293.1745300292969,297.1499938964844,293.1499938964844,0.0523777641355991,-7192.384765625,304.15673828125,0.4531922042369842,0.0887814536690712,0.4362395405769348,290.5126647949219,291.1499938964844,258.4308166503906,257.0941772460937,279.1703186035156,293.2040405273437,290.5160522460937,1.0,0.5526952743530273,0.580941915512085,0.580941915512085,1.0,1.0,-2.455505847930908,0.991291344165802,1.4642144441604614,0.4368639588356018,0.0,0.0,1.0,230.5423278808593,210.0,91.72541809082033,-28182.705078125,1805.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4115905761719,309.59869384765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6936691999435425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007039860356599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2723693847656,297.1499938964844,293.1499938964844,0.2838934063911438,-5265.29443359375,304.1793518066406,0.7383648157119751,0.3474340438842773,0.3196662366390228,293.2430419921875,297.1499938964844,293.1499938964844,0.2333255112171173,-4751.28857421875,304.1743469238281,0.7025583982467651,0.2964622676372528,0.2885657846927643,293.1449890136719,297.1499938964844,293.1499938964844,0.4919910430908203,-6302.88623046875,304.1689147949219,0.8502402305603027,0.54192054271698,0.3829538822174072,293.1416015625,297.1499938964844,293.1499938964844,0.6105712652206421,-10089.16015625,304.17266845703125,0.8993831276893616,0.6426628828048706,0.6128321886062622,293.1761779785156,297.1499938964844,293.1499938964844,0.0515117272734642,-7117.8642578125,304.1570739746094,0.4530831277370453,0.0881492793560028,0.4328450560569763,290.5482177734375,291.1499938964844,258.4515075683594,257.11163330078125,279.1709899902344,293.2076721191406,290.5520324707031,1.0,0.5495495796203613,0.5820435881614685,0.5820435881614685,1.0,1.0,-2.445195198059082,0.987817883491516,1.4573774337768557,0.4355636835098266,0.0,0.0,1.0,227.4019470214844,210.0,96.82119750976562,-28165.12109375,1778.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48785400390625,309.6664733886719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6935859322547913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007039015181362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2754821777344,297.1499938964844,293.1499938964844,0.280577689409256,-5215.990234375,304.1800537109375,0.7390156984329224,0.3452737331390381,0.3176052570343017,293.2473449707031,297.1499938964844,293.1499938964844,0.2304479926824569,-4703.99755859375,304.1751403808594,0.703112006187439,0.2944404482841491,0.2865326702594757,293.1482849121094,297.1499938964844,293.1499938964844,0.4894138276576996,-6276.45166015625,304.1701354980469,0.8524404764175415,0.541340708732605,0.3824556767940521,293.1453857421875,297.1499938964844,293.1499938964844,0.607463538646698,-10048.3291015625,304.1741943359375,0.9018977880477904,0.6420290470123291,0.612112283706665,293.1776428222656,297.1499938964844,293.1499938964844,0.0506074465811252,-7040.11865234375,304.1574401855469,0.4534150958061218,0.0875310823321342,0.4293906092643738,290.5887145996094,291.1499938964844,258.4725952148437,257.1295166015625,279.171630859375,293.211181640625,290.5928039550781,1.0,0.545958399772644,0.5831722021102905,0.5831722021102905,1.0,1.0,-2.4346632957458496,0.984259068965912,1.4504042863845823,0.4342201352119446,0.0,0.0,1.0,223.5884552001953,198.0,104.73551177978516,-28152.51953125,1747.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625915527344,309.742431640625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6933680772781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007036804454401,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.27838134765625,297.1499938964844,293.1499938964844,0.2772254943847656,-5166.01318359375,304.1806640625,0.7400129437446594,0.3431155383586883,0.3155276179313659,293.2514343261719,297.1499938964844,293.1499938964844,0.2275221645832061,-4655.7861328125,304.1758728027344,0.7040172815322876,0.2924025058746338,0.2844643592834472,293.1513671875,297.1499938964844,293.1499938964844,0.4867361783981323,-6248.9912109375,304.1713562011719,0.855084240436554,0.5407508611679077,0.3819358646869659,293.14898681640625,297.1499938964844,293.1499938964844,0.6042264699935913,-10005.818359375,304.1756896972656,0.9049234986305236,0.641377866268158,0.6113560199737549,293.1789245605469,297.1499938964844,293.1499938964844,0.0496884547173976,-6961.33642578125,304.1577453613281,0.4541206657886505,0.0869255810976028,0.4259008765220642,290.6307678222656,291.1499938964844,258.4940490722656,257.1477966308594,279.1722106933594,293.21453857421875,290.635009765625,1.0,0.5420137643814087,0.5843259692192078,0.5843259692192078,1.0,1.0,-2.423956871032715,0.98063325881958,1.4433237314224243,0.4328417181968689,0.0,0.0,1.0,219.2587432861328,198.0,110.72256469726562,-28138.05078125,1714.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6368103027344,309.8184509277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6930022239685059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007033091969788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28106689453125,297.1499938964844,293.1499938964844,0.2738572657108307,-5115.671875,304.18121337890625,0.7412866353988647,0.3409588038921356,0.3134378790855407,293.2553405761719,297.1499938964844,293.1499938964844,0.2245673835277557,-4606.9736328125,304.1765441894531,0.705196738243103,0.2903487980365753,0.2823671400547027,293.15435791015625,297.1499938964844,293.1499938964844,0.4839905798435211,-6220.84326171875,304.1724548339844,0.8580933213233948,0.5401512384414673,0.381399005651474,293.1524353027344,297.1499938964844,293.1499938964844,0.6008996963500977,-9962.162109375,304.17706298828125,0.9084628820419312,0.6407107710838318,0.6105704307556152,293.1800842285156,297.1499938964844,293.1499938964844,0.0487618707120418,-6882.13720703125,304.15802001953125,0.4551280736923218,0.0863301455974578,0.4223936200141907,290.6737670898437,291.1499938964844,258.51580810546875,257.1664123535156,279.1727294921875,293.2177734375,290.6781005859375,1.0,0.5378082990646362,0.5855023264884949,0.5855023264884949,1.0,1.0,-2.4131247997283936,0.9769588112831116,1.4361660480499268,0.4314363896846771,0.0,0.0,1.0,214.5672912597656,186.0,115.18150329589844,-28121.591796875,1680.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,309.8940124511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6925016641616821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007028011605143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2835998535156,297.1499938964844,293.1499938964844,0.2704830765724182,-5065.11669921875,304.1816711425781,0.7428120374679565,0.3388030230998993,0.3113385736942291,293.25909423828125,297.1499938964844,293.1499938964844,0.2215919345617294,-4557.69384765625,304.1771240234375,0.7066189646720886,0.2882783710956573,0.2802430391311645,293.1571655273437,297.1499938964844,293.1499938964844,0.4811914563179016,-6192.15771484375,304.1734619140625,0.861441969871521,0.539541482925415,0.3808467984199524,293.15576171875,297.1499938964844,293.1499938964844,0.5975005626678467,-9917.591796875,304.1783142089844,0.9124951362609864,0.640027642250061,0.6097583770751953,293.18115234375,297.1499938964844,293.1499938964844,0.0478309467434883,-6802.79296875,304.15826416015625,0.4564117789268493,0.0857434272766113,0.4188762903213501,290.7174072265625,291.1499938964844,258.53790283203125,257.1853942871094,279.1732177734375,293.2209167480469,290.7218017578125,1.0,0.5333849787712097,0.5867002606391907,0.5867002606391907,1.0,1.0,-2.402186393737793,0.9732428193092346,1.4289436340332031,0.4300073981285095,0.0,0.0,1.0,209.58981323242188,186.0,118.339111328125,-28102.923828125,1645.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7820739746094,309.9687194824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6966668367385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007070282590575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28594970703125,297.1499938964844,293.1499938964844,0.267093300819397,-5014.17578125,304.1820678710937,0.7445584535598755,0.3366478681564331,0.3092321753501892,293.2626953125,297.1499938964844,293.1499938964844,0.2185893505811691,-4507.81298828125,304.1776428222656,0.7082468271255493,0.2861914038658142,0.27809539437294,293.15985107421875,297.1499938964844,293.1499938964844,0.4783212542533874,-6162.72119140625,304.1744079589844,0.8650961518287659,0.5389213562011719,0.3802817463874817,293.158935546875,297.1499938964844,293.1499938964844,0.5940084457397461,-9871.7783203125,304.17950439453125,0.9169684648513794,0.6393289566040039,0.6089239120483398,293.1820983886719,297.1499938964844,293.1499938964844,0.0468940548598766,-6723.107421875,304.1584777832031,0.4579386115074157,0.0851634219288826,0.4153550267219543,290.7621459960937,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2239990234375,290.7669982910156,1.0,0.5287917852401733,0.587918221950531,0.587918221950531,1.0,1.0,-2.391164302825928,0.9694932103157043,1.4216711521148682,0.4285579919815063,0.0,0.0,1.0,204.40777587890625,174.0,122.94524383544922,-28094.505859375,1609.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8782653808594,310.0556945800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6965833902359009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007069435669109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.28814697265625,297.1499938964844,293.1499938964844,0.2636207044124603,-4961.76171875,304.1825561523437,0.7465132474899292,0.3344923257827759,0.3071201145648956,293.2661437988281,297.1499938964844,293.1499938964844,0.2155049592256546,-4456.3486328125,304.17822265625,0.7100449800491333,0.2840870022773742,0.2759253978729248,293.1624450683594,297.1499938964844,293.1499938964844,0.4752578735351562,-6131.1962890625,304.175537109375,0.8690409064292908,0.5382882356643677,0.3797040283679962,293.1620178222656,297.1499938964844,293.1499938964844,0.590274453163147,-9822.61328125,304.1809387207031,0.9218415021896362,0.6386117935180664,0.6080673336982727,293.1829528808594,297.1499938964844,293.1499938964844,0.0459355488419532,-6641.58203125,304.1586608886719,0.4596935510635376,0.0845887511968612,0.4118320047855377,290.8114013671875,291.1499938964844,258.5828552246094,257.2242126464844,279.1741027832031,293.2269592285156,290.81646728515625,1.0,0.5240565538406372,0.5891554951667786,0.5891554951667786,1.0,1.0,-2.3800647258758545,0.9657115340232848,1.4143532514572144,0.4270888864994049,0.0,0.0,1.0,199.0709381103516,174.0,130.0005340576172,-28090.705078125,1573.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715576171875,310.1495666503906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6963394284248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706696009729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.29022216796875,297.1499938964844,293.1499938964844,0.2601431608200073,-4909.12060546875,304.1829528808594,0.7486667037010193,0.3323367536067962,0.3050034344196319,293.2694396972656,297.1499938964844,293.1499938964844,0.2124037444591522,-4404.4462890625,304.1787414550781,0.7119757533073425,0.2819654643535614,0.2737346291542053,293.1649475097656,297.1499938964844,293.1499938964844,0.4721331298351288,-6099.03125,304.17657470703125,0.8732640147209167,0.537641704082489,0.3791138529777527,293.1649780273437,297.1499938964844,293.1499938964844,0.5864583849906921,-9772.373046875,304.1822509765625,0.9270668029785156,0.6378760933876038,0.607188880443573,293.1837158203125,297.1499938964844,293.1499938964844,0.0449743084609508,-6559.9599609375,304.1588439941406,0.4616648852825165,0.0840180739760398,0.4083089828491211,290.8617248535156,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.2298583984375,290.86688232421875,1.0,0.5192031264305115,0.590411365032196,0.590411365032196,1.0,1.0,-2.368893623352051,0.9618991017341614,1.4069945812225342,0.4256002604961395,0.0,0.0,1.0,193.621826171875,162.0,135.00201416015625,-28084.501953125,1536.6885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06298828125,310.24224853515625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6959306597709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000706281105522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2921447753906,297.1499938964844,293.1499938964844,0.2566744685173034,-4856.466796875,304.1832580566406,0.7510223984718323,0.3301819860935211,0.3028837442398071,293.2726135253906,297.1499938964844,293.1499938964844,0.209296777844429,-4352.29345703125,304.1791687011719,0.7140330672264099,0.2798268496990204,0.2715238928794861,293.1673278808594,297.1499938964844,293.1499938964844,0.4689690470695495,-6066.4580078125,304.177490234375,0.8777671456336975,0.5369824171066284,0.378511905670166,293.1678466796875,297.1499938964844,293.1499938964844,0.5825873017311096,-9721.4228515625,304.18341064453125,0.9326075315475464,0.637122631072998,0.6062896847724915,293.1844482421875,297.1499938964844,293.1499938964844,0.0440135300159454,-6478.5009765625,304.1589660644531,0.463842362165451,0.0834506452083587,0.4047859907150268,290.9125671386719,291.1499938964844,258.62860107421875,257.2640075683594,279.1748962402344,293.232666015625,290.9178161621094,1.0,0.5142443180084229,0.5916849970817566,0.5916849970817566,1.0,1.0,-2.3576560020446777,0.95805686712265,1.3995990753173828,0.4240922927856445,0.0,0.0,1.0,188.08436584472656,162.0,138.2415771484375,-28075.439453125,1500.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1520690917969,310.3331604003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6953601837158203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007057022303342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2939453125,297.1499938964844,293.1499938964844,0.2532255947589874,-4803.96728515625,304.1835021972656,0.7535796165466309,0.328029066324234,0.3007628619670868,293.27569580078125,297.1499938964844,293.1499938964844,0.206194132566452,-4300.0576171875,304.17950439453125,0.7162100076675415,0.2776726186275482,0.2692956626415252,293.16961669921875,297.1499938964844,293.1499938964844,0.465785413980484,-6033.67626953125,304.17828369140625,0.8825458288192749,0.5363116264343262,0.3779000639915466,293.1706237792969,297.1499938964844,293.1499938964844,0.578685998916626,-9670.083984375,304.1844482421875,0.9384143948554992,0.6363534927368164,0.6053729057312012,293.1850891113281,297.1499938964844,293.1499938964844,0.0430558212101459,-6397.4013671875,304.1590881347656,0.4661104083061218,0.0828854292631149,0.4012637436389923,290.96356201171875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.23541259765625,290.9688415527344,1.0,0.5091976523399353,0.5929750800132751,0.5929750800132751,1.0,1.0,-2.3463637828826904,0.9541886448860168,1.3921751976013184,0.4225665330886841,0.0,0.0,1.0,182.48780822753903,150.0,140.19647216796875,-28063.349609375,1463.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2385559082031,310.4220275878906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6994443535804749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007098471396602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2956237792969,297.1499938964844,293.1499938964844,0.2497849017381668,-4751.42333984375,304.18365478515625,0.7563502192497253,0.3258786797523498,0.2986421287059784,293.27862548828125,297.1499938964844,293.1499938964844,0.2030862122774124,-4247.55517578125,304.1797790527344,0.7185122966766357,0.2755031883716583,0.2670507729053497,293.1718444824219,297.1499938964844,293.1499938964844,0.4625599980354309,-6000.42578125,304.17901611328125,0.887608528137207,0.5356295704841614,0.3772788643836975,293.1732788085937,297.1499938964844,293.1499938964844,0.5747280120849609,-9617.9501953125,304.18536376953125,0.9444503784179688,0.6355688571929932,0.6044394969940186,293.1856994628906,297.1499938964844,293.1499938964844,0.0420983843505382,-6316.34765625,304.1591796875,0.4684339165687561,0.0823220387101173,0.3977418839931488,291.0152587890625,291.1499938964844,258.6749267578125,257.3045349121094,279.17559814453125,293.23809814453125,291.0209045410156,1.0,0.5040692687034607,0.5942808985710144,0.5942808985710144,1.0,1.0,-2.3350212574005127,0.950295090675354,1.3847260475158691,0.4210230410099029,0.0,0.0,1.0,176.8446502685547,150.0,143.5121612548828,-28060.37109375,1426.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.347900390625,310.5220031738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6992630362510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007096630870364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2971496582031,297.1499938964844,293.1499938964844,0.2462871521711349,-4697.76416015625,304.18389892578125,0.7593451738357544,0.3237306773662567,0.2965222299098968,293.2814636230469,297.1499938964844,293.1499938964844,0.1999208182096481,-4193.83349609375,304.1801147460937,0.720947265625,0.2733187079429626,0.2647902369499206,293.1739807128906,297.1499938964844,293.1499938964844,0.4591724574565887,-5965.37451171875,304.1799011230469,0.8929609060287476,0.534934401512146,0.376648336648941,293.1758728027344,297.1499938964844,293.1499938964844,0.570566713809967,-9562.921875,304.1864929199219,0.9506721496582032,0.6347668170928955,0.6034896373748779,293.1862487792969,297.1499938964844,293.1499938964844,0.0411261282861232,-6233.86572265625,304.1592712402344,0.4708050489425659,0.0817599296569824,0.3942208290100097,291.0709228515625,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406921386719,291.0768127441406,1.0,0.4988662302494049,0.5956019163131714,0.5956019163131714,1.0,1.0,-2.3236308097839355,0.9463764429092408,1.3772543668746948,0.4194621443748474,0.0,0.0,1.0,171.1685333251953,138.0,149.3300018310547,-28061.03515625,1390.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4531555175781,310.62774658203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6989088654518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007093035965226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.298583984375,297.1499938964844,293.1499938964844,0.2428038567304611,-4644.15625,304.18408203125,0.7625804543495178,0.3215853273868561,0.294403612613678,293.2841796875,297.1499938964844,293.1499938964844,0.1967565566301345,-4139.947265625,304.1803894042969,0.7235279679298401,0.2711191475391388,0.2625142633914947,293.176025390625,297.1499938964844,293.1499938964844,0.455747902393341,-5929.91015625,304.1806640625,0.8986120820045471,0.5342258810997009,0.3760076761245727,293.1783752441406,297.1499938964844,293.1499938964844,0.5663540959358215,-9507.18359375,304.1875305175781,0.9570384621620178,0.6339470148086548,0.6025217771530151,293.186767578125,297.1499938964844,293.1499938964844,0.040156602859497,-6151.5478515625,304.15936279296875,0.4732232093811035,0.0811988189816474,0.3907000124454498,291.1273498535156,291.1499938964844,258.7215270996094,257.3455505371094,279.1762390136719,293.24322509765625,291.1332702636719,1.0,0.4935918152332306,0.5969376564025879,0.5969376564025879,1.0,1.0,-2.312190055847168,0.94243061542511,1.369759440422058,0.4178826808929443,0.0,0.0,1.0,165.46798706054688,138.0,153.07699584960938,-28058.35546875,1353.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55535888671875,310.7311706542969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6983736753463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007087605190463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2998962402344,297.1499938964844,293.1499938964844,0.2393494248390197,-4590.830078125,304.18414306640625,0.7660724520683289,0.3194431662559509,0.2922867834568023,293.28680419921875,297.1499938964844,293.1499938964844,0.1936061233282089,-4086.11962890625,304.1806030273437,0.7262705564498901,0.2689054906368255,0.2602240741252899,293.1780090332031,297.1499938964844,293.1499938964844,0.4523144960403442,-5894.33056640625,304.18133544921875,0.9045930504798888,0.5335059762001038,0.3753581643104553,293.1807861328125,297.1499938964844,293.1499938964844,0.5621249675750732,-9451.20703125,304.1883850097656,0.9635064601898192,0.6331118941307068,0.6015381813049316,293.187255859375,297.1499938964844,293.1499938964844,0.0391938425600528,-6069.7060546875,304.1593933105469,0.4756919741630554,0.080638401210308,0.3871801495552063,291.1838073730469,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2456970214844,291.189697265625,1.0,0.4882513284683227,0.5982869863510132,0.5982869863510132,1.0,1.0,-2.300706148147583,0.9384596943855286,1.3622466325759888,0.4162855446338653,0.0,0.0,0.9934201240539552,159.75257873535156,126.0,154.9797821044922,-28050.6875,1317.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6542663574219,310.8313903808594,278.1499938964844,0.0,18000.0,314.75,32536.8359375,36000.0,0.0,0.0,0.6976742148399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831468939781189,1.8314967155456543,-2.77270137303276e-05,0.0,0.0007080506184138,0.0,0.0,683.479248046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3011169433594,297.1499938964844,293.1499938964844,0.2359471470117569,-4538.16845703125,304.1841125488281,0.7698455452919006,0.3173047304153442,0.2901726067066192,293.289306640625,297.1499938964844,293.1499938964844,0.1904879808425903,-4032.683837890625,304.1806945800781,0.7291987538337708,0.2666775584220886,0.2579197585582733,293.179931640625,297.1499938964844,293.1499938964844,0.4489157497882843,-5859.109375,304.18182373046875,0.9112449288368224,0.5327756404876709,0.3747006058692932,293.1831359863281,297.1499938964844,293.1499938964844,0.5579329133033752,-9395.7431640625,304.18902587890625,0.9700384736061096,0.6322627663612366,0.6005401611328125,293.1877136230469,297.1499938964844,293.1499938964844,0.0382436774671077,-5988.82861328125,304.159423828125,0.4782238006591797,0.0800785943865776,0.3836606442928314,291.2392272949219,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.2480773925781,291.2450256347656,1.0,0.4828454256057739,0.5996493101119995,0.5996493101119995,1.0,1.0,-2.28918194770813,0.934463918209076,1.3547182083129885,0.4146709144115448,0.0,0.0,0.9818994402885436,154.02557373046875,126.0,154.46133422851562,-28035.458984375,1282.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7499694824219,310.9271850585937,278.1499938964844,0.0,18000.0,315.2300109863281,32905.88671875,36000.0,0.0,0.0,0.7016113996505737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.830073356628418,1.8301011323928835,-2.7779442461906e-05,0.0,0.0007120463415049,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.30224609375,297.1499938964844,293.1499938964844,0.2325868606567382,-4485.99658203125,304.1840209960937,0.7739248871803284,0.3151703178882599,0.2880614101886749,293.291748046875,297.1499938964844,293.1499938964844,0.1873942464590072,-3979.48828125,304.1807556152344,0.7323402166366577,0.2644357085227966,0.2556017637252807,293.1817626953125,297.1499938964844,293.1499938964844,0.4455362260341644,-5824.05517578125,304.18218994140625,0.9186124801635742,0.5320361256599426,0.3740361034870147,293.1853942871094,297.1499938964844,293.1499938964844,0.5537601113319397,-9340.4951171875,304.18951416015625,0.976593852043152,0.6314013004302979,0.5995296239852905,293.1881103515625,297.1499938964844,293.1499938964844,0.0373043231666088,-5908.6728515625,304.159423828125,0.480836272239685,0.0795192718505859,0.3801423013210296,291.29400634765625,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.2504272460937,291.300048828125,1.0,0.4773759543895721,0.6010237336158752,0.6010237336158752,1.0,1.0,-2.277623176574707,0.9304447174072266,1.3471784591674805,0.4130394756793976,0.0,0.0,0.9668302536010742,148.29139709472656,114.0,154.8323211669922,-28026.00390625,1246.5064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8682861328125,311.032470703125,278.1499938964844,0.0,18000.0,315.2300109863281,33472.06640625,36000.0,0.0,0.0,0.7012684941291809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8279279470443728,1.827955722808838,-2.78598272416275e-05,0.0,0.0007116983761079,0.0,0.0,683.4979858398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.30328369140625,297.1499938964844,293.1499938964844,0.2292048931121826,-4433.25732421875,304.1839904785156,0.7783393263816833,0.3130393326282501,0.2859533727169037,293.2940979003906,297.1499938964844,293.1499938964844,0.1842737644910812,-3925.588623046875,304.1808166503906,0.7357279062271118,0.2621795535087585,0.2532700896263122,293.1835327148437,297.1499938964844,293.1499938964844,0.4420564174652099,-5787.8330078125,304.1826477050781,0.9266030788421632,0.5312858819961548,0.3733645379543304,293.18756103515625,297.1499938964844,293.1499938964844,0.5494611859321594,-9283.3642578125,304.1901550292969,0.9831308722496032,0.6305256485939026,0.5985064506530762,293.1885070800781,297.1499938964844,293.1499938964844,0.0363614074885845,-5827.79248046875,304.159423828125,0.4835535883903503,0.0789603739976883,0.3766247034072876,291.3514709472656,291.1499938964844,258.81463623046875,257.4281921386719,279.1773376464844,293.252685546875,291.35760498046875,1.0,0.4718430340290069,0.602409839630127,0.602409839630127,1.0,1.0,-2.266029119491577,0.9264012575149536,1.3396278619766235,0.4113911390304565,0.0,0.0,0.947637379169464,142.55299377441406,114.0,157.34962463378906,-28016.490234375,1211.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.982666015625,311.1420288085937,278.1499938964844,0.0,18000.0,315.2300109863281,34292.79296875,36000.0,0.0,0.0,0.7007325887680054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8248082399368288,1.824836254119873,-2.797623528749682e-05,0.0,0.000711154541932,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3042297363281,297.1499938964844,293.1499938964844,0.2258721441030502,-4381.13330078125,304.1838684082031,0.7831197381019592,0.310912013053894,0.2838481664657593,293.2963562011719,297.1499938964844,293.1499938964844,0.1811844259500503,-3872.05224609375,304.18084716796875,0.7394005060195923,0.2599092721939087,0.2509248256683349,293.18524169921875,297.1499938964844,293.1499938964844,0.4386088252067566,-5751.9248046875,304.1829833984375,0.9351179599761964,0.5305251479148865,0.3726854920387268,293.1896667480469,297.1499938964844,293.1499938964844,0.5451974868774414,-9226.6845703125,304.1905822753906,0.9896056056022644,0.6296361684799194,0.5974699258804321,293.1888732910156,297.1499938964844,293.1499938964844,0.0354327708482742,-5747.8154296875,304.1593933105469,0.4864073991775512,0.0784018188714981,0.3731085956096649,291.4081420898437,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2549133300781,291.4141540527344,1.0,0.4662469923496246,0.6038069725036621,0.6038069725036621,1.0,1.0,-2.254398822784424,0.9223322868347168,1.3320666551589966,0.4097253680229187,0.0,0.0,0.9247533679008484,136.8135223388672,102.0,157.2666015625,-27999.04296875,1176.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0945739746094,311.2475280761719,278.1499938964844,0.0,18000.0,315.2300109863281,35453.1484375,36000.0,0.0,0.0,0.6999959349632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820378065109253,1.820406198501587,-2.81405864370754e-05,0.0,0.0007104068645276,0.0,0.0,683.4862670898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3050842285156,297.1499938964844,293.1499938964844,0.2226737737655639,-4331.06689453125,304.1835327148437,0.7883037328720093,0.3087891936302185,0.2817464768886566,293.2985534667969,297.1499938964844,293.1499938964844,0.1781942099332809,-3820.156005859375,304.1806640625,0.7434054613113403,0.2576251327991485,0.248566135764122,293.1868896484375,297.1499938964844,293.1499938964844,0.4353571236133575,-5718.17578125,304.1828918457031,0.9440578818321228,0.5297560095787048,0.3719996511936188,293.1916809082031,297.1499938964844,293.1499938964844,0.5411690473556519,-9173.3671875,304.1905212402344,0.9959762096405028,0.628735363483429,0.5964212417602539,293.189208984375,297.1499938964844,293.1499938964844,0.034538697451353,-5670.66455078125,304.1593017578125,0.4894390702247619,0.0778436437249183,0.3695936799049377,291.4602966308594,291.1499938964844,258.860595703125,257.46929931640625,279.17779541015625,293.2570495605469,291.4643859863281,1.0,0.4605871737003326,0.6052142381668091,0.6052142381668091,1.0,1.0,-2.2427356243133545,0.9182381629943848,1.3244974613189695,0.4080423712730407,0.0,0.0,0.8987610936164856,131.0741729736328,102.0,144.159912109375,-27914.978515625,1141.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2066345214844,311.325439453125,278.1499938964844,0.0,18000.0,315.2300109863281,36447.48046875,36000.0,0.0,0.0,0.6990343928337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.799241065979004,1.7992689609527588,-2.790086182358209e-05,0.0,0.0007094310713,0.0,0.0,666.6395263671875,0.0,0.0,0.0,0.9895705580711364,4.0,0.0,1.0
463200,293.3057861328125,297.1499938964844,293.1499938964844,0.2200629413127899,-4290.66650390625,304.1821594238281,0.7930643558502197,0.3066903352737427,0.2796768844127655,293.3005676269531,297.1499938964844,293.1499938964844,0.1756675988435745,-3776.69775390625,304.1796569824219,0.7470448613166809,0.2553450465202331,0.2462231218814849,293.1883239746094,297.1499938964844,293.1499938964844,0.4331644475460052,-5696.22265625,304.1808776855469,0.9522023797035216,0.5290056467056274,0.3713322877883911,293.1926574707031,297.1499938964844,293.1499938964844,0.5349143147468567,-9086.1064453125,304.19482421875,0.9990000128746032,0.6280156970024109,0.5915529131889343,293.1894226074219,297.1499938964844,293.1499938964844,0.0338012613356113,-5607.984375,304.1589660644531,0.4921886920928955,0.0773018226027488,0.3662126660346985,291.4853210449219,291.1499938964844,258.8833312988281,257.4897155761719,279.17938232421875,293.2590026855469,291.4870910644531,1.0,0.4547107219696045,0.6067873239517212,0.6067873239517212,1.0,1.0,-2.226958990097046,0.9123446941375732,1.3146142959594729,0.4056448936462402,0.0,0.0,0.8737828731536865,125.83804321289062,105.0,104.78854370117188,-27712.693359375,1104.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3311462402344,311.37420654296875,278.1499938964844,0.0,18000.0,314.75,36891.671875,36000.0,0.0,0.0,0.6929146647453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7556062936782837,1.7556333541870115,-2.7059379135607745e-05,0.0,0.0007032203138805,0.0,0.0,627.1880493164062,0.0,0.0,0.0,0.9689515829086304,4.0,0.0,1.0
463260,293.30645751953125,297.1499938964844,293.1499938964844,0.2177703529596328,-4255.33984375,304.18048095703125,0.7946990132331848,0.3045854866504669,0.2777159810066223,293.3025817871094,297.1499938964844,293.1499938964844,0.1733994930982589,-3737.78271484375,304.17840576171875,0.7479665279388428,0.2530461251735687,0.2439785152673721,293.189697265625,297.1499938964844,293.1499938964844,0.4314906001091003,-5679.87353515625,304.17828369140625,0.9561508893966676,0.5282519459724426,0.3707490563392639,293.1878662109375,297.1499938964844,293.1499938964844,0.5259668827056885,-8963.5400390625,304.2027587890625,0.9990000128746032,0.6284084320068359,0.5839513540267944,293.1896667480469,297.1499938964844,293.1499938964844,0.0332096591591835,-5557.8720703125,304.15838623046875,0.4930984079837799,0.0767551958560943,0.3633560240268707,291.4997863769531,291.1499938964844,258.9058532714844,257.5099792480469,279.1806640625,293.2596435546875,291.50018310546875,1.0,0.450551688671112,0.6084246039390564,0.6084246039390564,1.0,1.0,-2.2084178924560547,0.9052857756614684,1.303132176399231,0.4024268388748169,0.0,0.0,0.8489488959312439,122.89022827148438,105.0,70.31751251220703,-27448.75,1074.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45098876953125,311.4098205566406,278.1499938964844,0.0,18000.0,314.75,37146.94140625,36000.0,0.0,0.0,0.6904379725456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7027876377105713,1.7028136253356934,-2.600786137918476e-05,0.0,0.000700706790667,0.0,0.0,580.7886352539062,0.0,0.0,0.0,0.943991720676422,4.0,0.0,1.0
463320,293.3072509765625,297.1499938964844,293.1499938964844,0.2158527821302414,-4226.16455078125,304.17840576171875,0.7952795624732971,0.3024449050426483,0.2757542431354522,293.3046875,297.1499938964844,293.1499938964844,0.1714198589324951,-3704.118408203125,304.17681884765625,0.747947633266449,0.2506967782974243,0.2417211383581161,293.1911315917969,297.1499938964844,293.1499938964844,0.4305481314659118,-5671.52783203125,304.17486572265625,0.9587461948394777,0.527465283870697,0.3701673150062561,293.1802673339844,297.1499938964844,293.1499938964844,0.5201246738433838,-8885.1826171875,304.2037353515625,0.9990000128746032,0.6294177770614624,0.5785942077636719,293.1900939941406,297.1499938964844,293.1499938964844,0.0327048376202583,-5516.0458984375,304.15777587890625,0.4933323860168457,0.0761726349592208,0.3605044782161712,291.495849609375,291.1499938964844,258.9281005859375,257.53009033203125,279.1808776855469,293.2597961425781,291.49444580078125,1.0,0.4471585154533386,0.6099872589111328,0.6099872589111328,1.0,1.0,-2.19278883934021,0.8994565010070801,1.2933324575424194,0.3998415470123291,0.0,0.0,0.8261916637420654,120.77439880371094,108.0,28.26874351501465,-27182.203125,1049.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5906982421875,311.43572998046875,278.1499938964844,0.0,18000.0,314.75,37280.6484375,36000.0,0.0,0.0,0.6875022649765015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6442288160324097,1.6442536115646362,-2.48479063884588e-05,0.0,0.0006977273733355,0.0,0.0,531.8196411132812,0.0,0.0,0.0,0.916612148284912,4.0,0.0,1.0
463380,293.30810546875,297.1499938964844,293.1499938964844,0.2141785472631454,-4200.92919921875,304.1763000488281,0.7950645685195923,0.3002859652042389,0.2737900018692016,293.306884765625,297.1499938964844,293.1499938964844,0.1696171313524246,-3673.6357421875,304.1752319335937,0.7472095489501953,0.2483092099428177,0.239444226026535,293.1925964355469,297.1499938964844,293.1499938964844,0.430099755525589,-5668.46337890625,304.171142578125,0.960353672504425,0.5266597867012024,0.3695845007896423,293.1722412109375,297.1499938964844,293.1499938964844,0.5164574980735779,-8838.2958984375,304.2005920410156,0.9990000128746032,0.6306113004684448,0.5749255418777466,293.1905822753906,297.1499938964844,293.1499938964844,0.0322499014437198,-5479.0361328125,304.1571960449219,0.4930430352687835,0.0755669474601745,0.3576267063617706,291.4794921875,291.1499938964844,258.9501037597656,257.54998779296875,279.1806030273437,293.26007080078125,291.47705078125,1.0,0.4444320201873779,0.61149662733078,0.61149662733078,1.0,1.0,-2.1791293621063232,0.8944582939147949,1.2846710681915283,0.3976638317108154,0.0,0.0,0.8058194518089294,119.25152587890624,108.0,-8.310745239257812,-26929.029296875,1030.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7453918457031,311.4665222167969,278.1499938964844,0.0,18000.0,314.75,37303.70703125,36000.0,0.0,0.0,0.6841191053390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.585228681564331,1.5852524042129517,-2.369608046137728e-05,0.0,0.0006942939362488,0.0,0.0,485.2122802734375,0.0,0.0,0.0,0.8892326354980469,4.0,0.0,1.0
463440,293.3089904785156,297.1499938964844,293.1499938964844,0.2126564234495163,-4178.1083984375,304.1742858886719,0.7941821217536926,0.2981100082397461,0.2718271613121032,293.3091125488281,297.1499938964844,293.1499938964844,0.167916715145111,-3644.95068359375,304.1737365722656,0.7458673119544983,0.2458846867084503,0.2371499985456466,293.19403076171875,297.1499938964844,293.1499938964844,0.4299714267253876,-5668.720703125,304.16754150390625,0.961149036884308,0.5258374214172363,0.3690020442008972,293.1651916503906,297.1499938964844,293.1499938964844,0.5145235657691956,-8816.1328125,304.1948547363281,0.9990000128746032,0.6317152380943298,0.5726534128189087,293.1911315917969,297.1499938964844,293.1499938964844,0.0318261571228504,-5444.99072265625,304.1566772460937,0.4923191964626312,0.0749444141983985,0.3547417223453522,291.45556640625,291.1499938964844,258.9717712402344,257.56964111328125,279.1800537109375,293.2607421875,291.45245361328125,1.0,0.4422598779201507,0.6129592061042786,0.6129592061042786,1.0,1.0,-2.1671199798583984,0.8901529908180237,1.2769670486450195,0.395826131105423,0.0,0.0,0.7878074645996094,118.21215057373048,111.0,-36.85789489746094,-26694.55859375,1014.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9106750488281,311.5038757324219,278.1499938964844,0.0,18000.0,314.75,37257.25,36000.0,0.0,0.0,0.6803117990493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5284944772720337,1.5285171270370483,-2.261284134874586e-05,0.0,0.0006904299953021,0.0,0.0,443.0292053222656,0.0,0.0,0.0,0.8631004691123962,4.0,0.0,1.0
463500,293.31005859375,297.1499938964844,293.1499938964844,0.2112032920122146,-4156.3203125,304.1725158691406,0.7927065491676331,0.2958862781524658,0.2698506414890289,293.3115234375,297.1499938964844,293.1499938964844,0.1662507504224777,-3616.810546875,304.1724548339844,0.743990421295166,0.2433952540159225,0.2348237186670303,293.1954650878906,297.1499938964844,293.1499938964844,0.4300284683704376,-5670.79345703125,304.16424560546875,0.9612472653388976,0.5249950885772705,0.3684174418449402,293.15997314453125,297.1499938964844,293.1499938964844,0.5140133500099182,-8813.95703125,304.1876220703125,0.9990000128746032,0.6325508952140808,0.5715776085853577,293.19171142578125,297.1499938964844,293.1499938964844,0.0314187072217464,-5412.43359375,304.1561889648437,0.4912199974060058,0.0743071362376213,0.3518548309803009,291.4275817871094,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.261962890625,291.4241943359375,1.0,0.4405581951141357,0.6143824458122253,0.6143824458122253,1.0,1.0,-2.1564884185791016,0.8864242434501648,1.270064115524292,0.3942727148532867,0.0,0.0,0.7720973491668701,117.58152770996094,111.0,-56.47036743164063,-26483.12109375,1001.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0818176269531,311.548828125,278.1499938964844,0.0,18000.0,314.2699890136719,37166.2890625,36000.0,0.0,0.0,0.6713066101074219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475955367088318,1.475977063179016,-2.1633721189573407e-05,0.0,0.0006812908686697,0.0,0.0,406.2375183105469,0.0,0.0,0.0,0.8390755653381348,4.0,0.0,1.0
463560,293.31134033203125,297.1499938964844,293.1499938964844,0.2097457349300384,-4134.35986328125,304.17108154296875,0.7906957268714905,0.2936052083969116,0.26783487200737,293.3141784667969,297.1499938964844,293.1499938964844,0.1645576655864715,-3588.09033203125,304.17144775390625,0.7416315674781799,0.2408278882503509,0.2324389815330505,293.19696044921875,297.1499938964844,293.1499938964844,0.4301683008670807,-5673.560546875,304.1614074707031,0.9607450366020204,0.5241300463676453,0.3678269982337951,293.156982421875,297.1499938964844,293.1499938964844,0.5146695971488953,-8827.9052734375,304.1795959472656,0.9990000128746032,0.6330152153968811,0.5715218782424927,293.1923522949219,297.1499938964844,293.1499938964844,0.0310155134648084,-5380.181640625,304.1557922363281,0.489792913198471,0.0736545994877815,0.3489598333835602,291.3981628417969,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2637023925781,291.39453125,1.0,0.4392472803592682,0.6157722473144531,0.6157722473144531,1.0,1.0,-2.146948337554932,0.883148729801178,1.2637995481491089,0.3929429054260254,0.0,0.0,0.7584879398345947,117.2951431274414,114.0,-69.32730102539062,-26286.099609375,990.9140014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2276916503906,311.5896911621094,278.1499938964844,0.0,18000.0,314.2699890136719,37052.66796875,36000.0,0.0,0.0,0.6660791039466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284762144088743,1.4284969568252563,-2.077062890748493e-05,0.0,0.0006759856478311,0.0,0.0,374.8374938964844,0.0,0.0,0.0,0.81751549243927,4.0,0.0,1.0
463620,293.3127136230469,297.1499938964844,293.1499938964844,0.2083109617233276,-4112.701171875,304.1698608398437,0.7882380485534668,0.2912963032722473,0.2657909393310547,293.3169250488281,297.1499938964844,293.1499938964844,0.1628555655479431,-3559.140380859375,304.170654296875,0.7388685345649719,0.2382058352231979,0.2300015389919281,293.19842529296875,297.1499938964844,293.1499938964844,0.4304232597351074,-5677.4140625,304.15887451171875,0.9597261548042296,0.5232429504394531,0.3672284483909607,293.1564025878906,297.1499938964844,293.1499938964844,0.5164063572883606,-8856.6416015625,304.1710510253906,0.9990000128746032,0.6330443620681763,0.5723311901092529,293.1930236816406,297.1499938964844,293.1499938964844,0.0306202191859483,-5348.42529296875,304.15545654296875,0.4880726933479309,0.0729849487543106,0.3460410535335541,291.3661804199219,291.1499938964844,259.0346069335937,257.6269836425781,279.1781005859375,293.2657470703125,291.3625183105469,1.0,0.4382664859294891,0.6171267032623291,0.6171267032623291,1.0,1.0,-2.138312101364136,0.8802416324615479,1.2580703496932983,0.3917921781539917,0.0,0.0,0.747289776802063,117.2997817993164,114.0,-78.29467010498047,-26107.89453125,982.4381103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.370849609375,311.62677001953125,278.1499938964844,0.0,18000.0,314.2699890136719,36917.59765625,36000.0,0.0,0.0,0.6605857610702515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3870298862457275,1.387049913406372,-2.003146983042825e-05,0.0,0.0006704105762764,0.0,0.0,348.78857421875,0.0,0.0,0.0,0.7988523244857788,4.0,0.0,1.0
