time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.31402587890625,297.1499938964844,293.1499938964844,0.2068187445402145,-4089.96923828125,304.1689758300781,0.7854337096214294,0.2889766991138458,0.2637384235858917,293.3197021484375,297.1499938964844,293.1499938964844,0.1610835045576095,-3528.7841796875,304.1701354980469,0.735790491104126,0.2355469912290573,0.2275300621986389,293.199951171875,297.1499938964844,293.1499938964844,0.4305928945541382,-5680.12255859375,304.156982421875,0.9582759737968444,0.5223336815834045,0.3666211366653442,293.1581726074219,297.1499938964844,293.1499938964844,0.5188502669334412,-8894.66796875,304.16278076171875,0.9990000128746032,0.6326172351837158,0.5738497972488403,293.1937561035156,297.1499938964844,293.1499938964844,0.0302213653922081,-5314.712890625,304.1552124023437,0.4860907196998596,0.0722971111536026,0.343084305524826,291.33673095703125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2679748535156,291.3335266113281,1.0,0.4375587999820709,0.6184465885162354,0.6184465885162354,1.0,1.0,-2.130420446395874,0.8776324987411499,1.2527880668640137,0.3907850086688995,0.0,0.0,0.7378019094467163,117.5440444946289,117.0,-78.83177185058594,-25956.384765625,975.611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5052490234375,311.66876220703125,278.1499938964844,0.0,18000.0,314.2699890136719,36781.97265625,36000.0,0.0,0.0,0.6549043655395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3518365621566772,1.351855993270874,-1.941547088790685e-05,0.0,0.0006646447000093,0.0,0.0,327.6566772460937,0.0,0.0,0.0,0.7830586433410645,4.0,0.0,1.0
463740,293.3152770996094,297.1499938964844,293.1499938964844,0.2052579522132873,-4065.981201171875,304.1683654785156,0.782350480556488,0.2866520285606384,0.2616857886314392,293.32244873046875,297.1499938964844,293.1499938964844,0.159236267209053,-3496.915283203125,304.1698303222656,0.7324545979499817,0.232859805226326,0.2250348925590515,293.20147705078125,297.1499938964844,293.1499938964844,0.4306296110153198,-5681.2001953125,304.1556396484375,0.9564508199691772,0.5214006304740906,0.3660030961036682,293.1622314453125,297.1499938964844,293.1499938964844,0.5218509435653687,-8939.80859375,304.155029296875,0.9990000128746032,0.6317188143730164,0.5759697556495667,293.1945495605469,297.1499938964844,293.1499938964844,0.0296990908682346,-5279.2109375,304.1552124023437,0.4838583469390869,0.07159024477005,0.3400781452655792,291.3111267089844,291.1499938964844,259.0743713378906,257.6635437011719,279.1767578125,293.2703857421875,291.3083190917969,1.0,0.4370833039283752,0.6197346448898315,0.6197346448898315,1.0,1.0,-2.1231510639190674,0.8752686977386475,1.2478822469711304,0.3898957967758178,0.0,0.0,0.7296441197395325,117.99283599853516,117.0,-74.49283599853516,-25824.17578125,970.1664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6273498535156,311.7109375,278.1499938964844,0.0,18000.0,314.2699890136719,36667.453125,36000.0,0.0,0.0,0.6490878462791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.321685791015625,1.3217047452926636,-1.8900078430306166e-05,0.0,0.0006587416282854,0.0,0.0,310.3037414550781,0.0,0.0,0.0,0.7695918679237366,4.0,0.0,1.0
463800,293.31646728515625,297.1499938964844,293.1499938964844,0.2036432772874832,-4040.99609375,304.16796875,0.7790492177009583,0.2843249142169952,0.2596355080604553,293.3251342773437,297.1499938964844,293.1499938964844,0.1573291718959808,-3463.8203125,304.169677734375,0.728905200958252,0.2301494628190994,0.2225216180086136,293.2030334472656,297.1499938964844,293.1499938964844,0.4305503666400909,-5680.8828125,304.1547546386719,0.9543070793151855,0.5204442143440247,0.3653732240200043,293.1683959960937,297.1499938964844,293.1499938964844,0.5253292918205261,-8990.9638671875,304.1477966308594,0.9990000128746032,0.6303563117980957,0.5785865187644958,293.19537353515625,297.1499938964844,293.1499938964844,0.0289639830589294,-5246.49560546875,304.15557861328125,0.4813792407512665,0.0708643570542335,0.3370159566402435,291.2886657714844,291.1499938964844,259.093505859375,257.68121337890625,279.1761169433594,293.27294921875,291.2861633300781,1.0,0.4367992877960205,0.6209925413131714,0.6209925413131714,1.0,1.0,-2.116377830505371,0.8730959892272949,1.2432818412780762,0.3890978991985321,0.0,0.0,0.7226572036743164,118.61221313476562,120.0,-68.26766204833984,-25705.955078125,965.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73492431640625,311.7499694824219,278.1499938964844,0.0,18000.0,313.7900085449219,36569.92578125,36000.0,0.0,0.0,0.6383882164955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.295742750167847,1.295761227607727,-1.846567465690896e-05,0.0,0.0006478828727267,0.0,0.0,295.91424560546875,0.0,0.0,0.0,0.758070707321167,4.0,0.0,1.0
463860,293.3175964355469,297.1499938964844,293.1499938964844,0.2019883692264557,-4015.252197265625,304.1676940917969,0.7755747437477112,0.2819963097572326,0.2575884759426117,293.3277282714844,297.1499938964844,293.1499938964844,0.155374988913536,-3429.7392578125,304.169677734375,0.7251623868942261,0.2274183183908462,0.2199926972389221,293.20458984375,297.1499938964844,293.1499938964844,0.4303760230541229,-5679.43603515625,304.1542053222656,0.951885461807251,0.5194655656814575,0.3647313416004181,293.1764831542969,297.1499938964844,293.1499938964844,0.5292382836341858,-9047.4873046875,304.1410827636719,0.9990000128746032,0.6285361051559448,0.5816261172294617,293.1962585449219,297.1499938964844,293.1499938964844,0.0285152606666088,-5199.6181640625,304.1553649902344,0.4786342680454254,0.0701166838407516,0.3338889479637146,291.2686767578125,291.1499938964844,259.1120910644531,257.6984558105469,279.1751708984375,293.2742614746094,291.26629638671875,1.0,0.43667733669281,0.6221801042556763,0.6221801042556763,1.0,1.0,-2.1100053787231445,0.8710440993309021,1.2389614582061768,0.3883421719074249,0.0,0.0,0.7167525887489319,119.37853240966795,120.0,-62.66574096679688,-25591.486328125,962.4522705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7992858886719,311.7747497558594,278.1499938964844,0.0,18000.0,313.7900085449219,36484.875,36000.0,0.0,0.0,0.6317881941795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273587942123413,1.2736060619354248,-1.8100776287610643e-05,0.0,0.0006411847425624,0.0,0.0,284.0084228515625,0.0,0.0,0.0,0.7482825517654419,4.0,0.0,1.0
463920,293.3186340332031,297.1499938964844,293.1499938964844,0.2003549635410308,-3989.817626953125,304.1674499511719,0.7719688415527344,0.2796672880649566,0.2555446028709411,293.3302917480469,297.1499938964844,293.1499938964844,0.1534225791692733,-3395.6123046875,304.1696472167969,0.7212319374084473,0.2246680259704589,0.217449277639389,293.2061462402344,297.1499938964844,293.1499938964844,0.4302332997322082,-5678.30859375,304.1537170410156,0.949226975440979,0.5184677839279175,0.3640783727169037,293.1863098144531,297.1499938964844,293.1499938964844,0.5336599946022034,-9110.615234375,304.1346740722656,0.9990000128746032,0.6262728571891785,0.5850186347961426,293.1971740722656,297.1499938964844,293.1499938964844,0.0281222276389598,-5158.01123046875,304.1551208496094,0.4755842685699463,0.0693471431732177,0.3306829631328583,291.24761962890625,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.2757873535156,291.2452087402344,1.0,0.4366883337497711,0.6233416795730591,0.6233416795730591,1.0,1.0,-2.103935480117798,0.8690982460975647,1.2348371744155884,0.3876352310180664,0.0,0.0,0.7123456597328186,120.26919555664062,123.0,-60.5885124206543,-25479.955078125,959.8099365234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8473815917969,311.7820129394531,278.1499938964844,0.0,18000.0,313.7900085449219,36395.39453125,36000.0,0.0,0.0,0.6252373456954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2554266452789309,1.2554444074630735,-1.78016307472717e-05,0.0,0.0006345364381559,0.0,0.0,274.45947265625,0.0,0.0,0.0,0.7403272390365601,4.0,0.0,1.0
463980,293.3196105957031,297.1499938964844,293.1499938964844,0.1986749470233917,-3963.513671875,304.1673278808594,0.7682551145553589,0.277338832616806,0.2535049021244049,293.3327331542969,297.1499938964844,293.1499938964844,0.1514201760292053,-3360.430419921875,304.1697082519531,0.7170886993408203,0.22189961373806,0.2148923128843307,293.20770263671875,297.1499938964844,293.1499938964844,0.429978609085083,-5675.8837890625,304.15350341796875,0.9463504552841188,0.517452597618103,0.36341592669487,293.1976928710937,297.1499938964844,293.1499938964844,0.5382952094078064,-9176.0810546875,304.1290588378906,0.9990000128746032,0.6235782504081726,0.5886535048484802,293.1981506347656,297.1499938964844,293.1499938964844,0.0277236849069595,-5114.03125,304.1549072265625,0.4721698462963104,0.068559929728508,0.3274074196815491,291.2292175292969,291.1499938964844,259.1475524902344,257.73150634765625,279.173828125,293.27764892578125,291.2272033691406,1.0,0.4368075430393219,0.6244880557060242,0.6244880557060242,1.0,1.0,-2.09803318977356,0.8672050833702087,1.2308281660079956,0.3869584798812866,0.0,0.0,0.7089376449584961,121.27371978759766,123.0,-55.13899230957031,-25381.744140625,957.7511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8757019042969,311.7846069335937,278.1499938964844,0.0,18000.0,313.7900085449219,36309.30859375,36000.0,0.0,0.0,0.6188077330589294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.241565465927124,1.241582989692688,-1.757198515406344e-05,0.0,0.0006280111847445,0.0,0.0,267.2835693359375,0.0,0.0,0.0,0.7342329621315002,4.0,0.0,1.0
464040,293.3204650878906,297.1499938964844,293.1499938964844,0.1969378292560577,-3936.14697265625,304.1673583984375,0.7639236450195312,0.2750204205513,0.2514879107475281,293.3350830078125,297.1499938964844,293.1499938964844,0.1493650376796722,-3324.11279296875,304.1698608398437,0.7121939063072205,0.2191241979598999,0.2123424559831619,293.2091979980469,297.1499938964844,293.1499938964844,0.429567813873291,-5671.6845703125,304.15362548828125,0.942513346672058,0.5164291262626648,0.3627589643001556,293.2093811035156,297.1499938964844,293.1499938964844,0.5403238534927368,-9202.486328125,304.1293334960937,0.9982655644416808,0.6206749677658081,0.5896784663200378,293.1990661621094,297.1499938964844,293.1499938964844,0.0273069404065608,-5068.94384765625,304.15478515625,0.467867761850357,0.0677704736590385,0.3241772651672363,291.21514892578125,291.1499938964844,259.1643371582031,257.74725341796875,279.1745300292969,293.280029296875,291.2138671875,1.0,0.4368973672389984,0.6257613301277161,0.6257613301277161,1.0,1.0,-2.0891571044921875,0.863994836807251,1.2251622676849363,0.3857324719429016,0.0,0.0,0.7060274481773376,122.7130355834961,126.0,-45.4743537902832,-25266.0859375,954.3780517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8856506347656,311.78240966796875,278.1499938964844,0.0,18000.0,313.7900085449219,36246.3359375,36000.0,0.0,0.0,0.6125249266624451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2304829359054563,1.2305002212524414,-1.7391377696185373e-05,0.0,0.000621634942945,0.0,0.0,261.6585998535156,0.0,0.0,0.0,0.7293539047241211,4.0,0.0,1.0
464100,293.3212585449219,297.1499938964844,293.1499938964844,0.1950831264257431,-3906.65625,304.1675720214844,0.7590649724006653,0.2727063298225403,0.2494995594024658,293.3373413085937,297.1499938964844,293.1499938964844,0.1472155451774597,-3285.822265625,304.170166015625,0.7064638137817383,0.2163387387990951,0.20980766415596,293.2106628417969,297.1499938964844,293.1499938964844,0.4288563132286072,-5664.10546875,304.1542663574219,0.9377768039703368,0.5153900384902954,0.3621111512184143,293.2180480957031,297.1499938964844,293.1499938964844,0.538456916809082,-9173.208984375,304.1364440917969,0.9944751262664796,0.61822110414505,0.5872527956962585,293.1999206542969,297.1499938964844,293.1499938964844,0.0267849303781986,-5022.0185546875,304.15484619140625,0.4624883532524109,0.0669822096824646,0.3210531175136566,291.20953369140625,291.1499938964844,259.18048095703125,257.762451171875,279.17608642578125,293.2824401855469,291.2090759277344,1.0,0.4368440508842468,0.6271868944168091,0.6271868944168091,1.0,1.0,-2.0762624740600586,0.8590609431266785,1.217201590538025,0.3835593163967132,0.0,0.0,0.7026638388633728,124.5402603149414,126.0,-29.91412734985352,-25116.478515625,948.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88201904296875,311.7737121582031,278.1499938964844,0.0,18000.0,313.3099975585937,36225.234375,36000.0,0.0,0.0,0.6015717387199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2202585935592651,1.22027587890625,-1.7234446204383858e-05,0.0,0.0006105188513174,0.0,0.0,256.6378479003906,0.0,0.0,0.0,0.7248241901397705,4.0,0.0,1.0
464160,293.3220520019531,297.1499938964844,293.1499938964844,0.193204790353775,-3876.71923828125,304.16778564453125,0.7544943690299988,0.2703813016414642,0.2474999725818634,293.3395690917969,297.1499938964844,293.1499938964844,0.1450373083353042,-3246.88671875,304.1704406738281,0.7008162140846252,0.2135257720947265,0.2072469592094421,293.2121887207031,297.1499938964844,293.1499938964844,0.4280750155448913,-5655.80517578125,304.1549072265625,0.933322012424469,0.5143190622329712,0.3614405691623688,293.22381591796875,297.1499938964844,293.1499938964844,0.5368805527687073,-9148.8779296875,304.1417541503906,0.9909285306930542,0.6162207126617432,0.5852593779563904,293.2007751464844,297.1499938964844,293.1499938964844,0.0262550339102745,-4974.0029296875,304.1549377441406,0.4570510387420654,0.0661816224455833,0.3178677558898926,291.2052917480469,291.1499938964844,259.1958923339844,257.7770690917969,279.17706298828125,293.2845458984375,291.20440673828125,1.0,0.4367563128471374,0.6286137700080872,0.6286137700080872,1.0,1.0,-2.063760042190552,0.8542923331260681,1.209467887878418,0.3814614415168762,0.0,0.0,0.6993815898895264,126.24791717529295,129.0,-23.421031951904297,-24950.599609375,942.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8403015136719,311.743408203125,278.1499938964844,0.0,18000.0,313.3099975585937,36225.60546875,36000.0,0.0,0.0,0.5948860049247742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2093573808670044,1.2093745470046997,-1.70736966538243e-05,0.0,0.0006037337007001,0.0,0.0,251.4193572998047,0.0,0.0,0.0,0.720098078250885,4.0,0.0,1.0
464220,293.32281494140625,297.1499938964844,293.1499938964844,0.1914023458957672,-3848.0556640625,304.1678161621094,0.7501387000083923,0.2680563032627105,0.2454926967620849,293.3417663574219,297.1499938964844,293.1499938964844,0.1429020315408706,-3208.70556640625,304.1706237792969,0.6952717304229736,0.2106921821832656,0.2046601921319961,293.2137451171875,297.1499938964844,293.1499938964844,0.4274379014968872,-5649.17626953125,304.1551513671875,0.9290732741355896,0.5132291316986084,0.3607499599456787,293.2279052734375,297.1499938964844,293.1499938964844,0.5357661247253418,-9131.853515625,304.145263671875,0.9875572323799132,0.6144824028015137,0.5835931301116943,293.2015991210937,297.1499938964844,293.1499938964844,0.0257363151758909,-4926.853515625,304.15496826171875,0.4518472552299499,0.0653753578662872,0.314627468585968,291.1961364746094,291.1499938964844,259.2106018066406,257.79107666015625,279.1776123046875,293.2864074707031,291.1948547363281,1.0,0.4366467893123626,0.6300373077392578,0.6300373077392578,1.0,1.0,-2.051520347595215,0.8496240973472595,1.2018963098526,0.37941575050354,0.0,0.0,0.697210967540741,127.87810516357422,129.0,-24.99909400939941,-24779.94921875,937.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7899780273437,311.6942443847656,278.1499938964844,0.0,18000.0,313.3099975585937,36192.9296875,36000.0,0.0,0.0,0.5883778929710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200067400932312,1.2000843286514282,-1.693038211669773e-05,0.0,0.0005971287610009,0.0,0.0,246.95318603515625,0.0,0.0,0.0,0.716131865978241,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1895871460437774,-3819.10595703125,304.1678771972656,0.7459533214569092,0.2657365798950195,0.2434856742620468,293.3439025878906,297.1499938964844,293.1499938964844,0.1407432854175567,-3169.955810546875,304.1708068847656,0.6898038387298584,0.2078427225351333,0.2020539492368698,293.2152404785156,297.1499938964844,293.1499938964844,0.4267503619194031,-5641.9931640625,304.1554870605469,0.9249891638755798,0.512126624584198,0.3600471913814544,293.2309875488281,297.1499938964844,293.1499938964844,0.5347434878349304,-9116.54296875,304.14794921875,0.9842783808708192,0.6128889322280884,0.5821125507354736,293.202392578125,297.1499938964844,293.1499938964844,0.0252151396125555,-4878.880859375,304.155029296875,0.446856677532196,0.0645667761564254,0.3113594651222229,291.1875,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2880249023437,291.1865234375,1.0,0.4365241825580597,0.6314544677734375,0.6314544677734375,1.0,1.0,-2.039433002471924,0.8450042605400085,1.19442880153656,0.3773934841156006,0.0,0.0,0.6955880522727966,129.458984375,132.0,-23.599884033203125,-24620.435546875,931.2648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7284851074219,311.6439208984375,278.1499938964844,0.0,18000.0,313.3099975585937,36147.71484375,36000.0,0.0,0.0,0.58209228515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.193397879600525,1.1934146881103516,-1.6823221812956035e-05,0.0,0.0005907496670261,0.0,0.0,243.7294311523437,0.0,0.0,0.0,0.7132338881492615,4.0,0.0,1.0
464340,293.3240661621094,297.1499938964844,293.1499938964844,0.1877523213624954,-3789.74951171875,304.16796875,0.7419060468673706,0.2634237408638,0.2414828389883041,293.3459777832031,297.1499938964844,293.1499938964844,0.1385569125413894,-3130.548095703125,304.1709899902344,0.6843999624252319,0.2049794197082519,0.1994320452213287,293.2167053222656,297.1499938964844,293.1499938964844,0.4259904623031616,-5634.02099609375,304.1558532714844,0.921046495437622,0.5110118985176086,0.359334647655487,293.2334899902344,297.1499938964844,293.1499938964844,0.5337113738059998,-9101.41015625,304.15020751953125,0.9810397624969482,0.6113733649253845,0.580734372138977,293.203125,297.1499938964844,293.1499938964844,0.024692103266716,-4830.05419921875,304.1550598144531,0.4420662522315979,0.0637571290135383,0.3080770671367645,291.1804504394531,291.1499938964844,259.2376708984375,257.817138671875,279.1780090332031,293.2895202636719,291.1795349121094,1.0,0.4363935887813568,0.6328630447387695,0.6328630447387695,1.0,1.0,-2.027425765991211,0.8403990268707275,1.187026858329773,0.3753759860992431,0.0,0.0,0.6942715644836426,131.00830078125,132.0,-21.55813980102539,-24463.4453125,925.4949951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65625,311.5881652832031,278.1499938964844,0.0,18000.0,313.3099975585937,36116.125,36000.0,0.0,0.0,0.576050877571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1881413459777832,1.18815815448761,-1.674005761742592e-05,0.0,0.0005846184212714,0.0,0.0,241.21987915039065,0.0,0.0,0.0,0.7109468579292297,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1859166026115417,-3760.31005859375,304.16802978515625,0.7379715442657471,0.2611202299594879,0.2394856810569763,293.3479919433594,297.1499938964844,293.1499938964844,0.1363585293292999,-3090.781005859375,304.1711730957031,0.6790571212768555,0.2021058201789856,0.1967973411083221,293.2181396484375,297.1499938964844,293.1499938964844,0.4251973330974579,-5625.7021484375,304.15625,0.9172359108924866,0.5098880529403687,0.3586138188838959,293.235595703125,297.1499938964844,293.1499938964844,0.532675564289093,-9086.47265625,304.15203857421875,0.9778088331222534,0.609898567199707,0.5794084668159485,293.2038269042969,297.1499938964844,293.1499938964844,0.0241724383085966,-4780.9052734375,304.15509033203125,0.437469333410263,0.0629486516118049,0.304788738489151,291.17388916015625,291.1499938964844,259.25,257.8291015625,279.177978515625,293.2908630371094,291.17303466796875,1.0,0.4362587928771972,0.6342609524726868,0.6342609524726868,1.0,1.0,-2.015456199645996,0.8357880711555481,1.1796681880950928,0.3733515739440918,0.0,0.0,0.6933353543281555,132.53749084472656,135.0,-19.861270904541016,-24308.0859375,919.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746154785156,311.52734375,278.1499938964844,0.0,18000.0,313.1499938964844,36088.7890625,35280.0,0.0,0.0,0.5686558485031128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.184085726737976,1.1841024160385132,-1.667545257078018e-05,0.0,0.0005771134165115,0.0,0.0,239.2892303466797,0.0,0.0,0.0,0.6991928815841675,4.0,0.0,1.0
464460,293.32476806640625,297.1499938964844,293.1499938964844,0.1843120753765106,-3734.864990234375,304.16766357421875,0.7341634631156921,0.2588673532009125,0.2375088930130005,293.34967041015625,297.1499938964844,293.1499938964844,0.1343199163675308,-3054.073974609375,304.1710205078125,0.6738181710243225,0.1992641240358352,0.1941656321287155,293.2192687988281,297.1499938964844,293.1499938964844,0.4248802065849304,-5622.78857421875,304.1556701660156,0.9136018753051758,0.508799135684967,0.3578964173793793,293.2372436523437,297.1499938964844,293.1499938964844,0.5322412848472595,-9080.52734375,304.1524353027344,0.9746075868606568,0.6084914803504944,0.5781273245811462,293.2042541503906,297.1499938964844,293.1499938964844,0.0237088333815336,-4737.5634765625,304.1549987792969,0.4331333637237549,0.0621833130717277,0.3015664517879486,291.15460205078125,291.1499938964844,259.2616882324219,257.8406066894531,279.17779541015625,293.2919311523437,291.1524963378906,1.0,0.4361270070075989,0.6356368660926819,0.6356368660926819,1.0,1.0,-2.0036513805389404,0.8312259316444397,1.172425389289856,0.3713378608226776,0.0,0.0,0.694852888584137,134.0362091064453,135.0,-36.75983810424805,-24104.37109375,914.0421752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4817810058594,311.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35412.08203125,35280.0,0.0,0.0,0.5628265738487244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1730834245681765,1.1730997562408447,-1.6364931070711464e-05,0.0,0.0005711974226869,0.0,0.0,232.6586303710937,0.0,0.0,0.0,0.7027922868728638,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1825481206178665,-3706.466796875,304.16766357421875,0.730550229549408,0.2566895484924316,0.2355925589799881,293.3509521484375,297.1499938964844,293.1499938964844,0.1321676671504974,-3014.881103515625,304.1711120605469,0.6687958836555481,0.1964859962463379,0.1915828138589859,293.2200622558594,297.1499938964844,293.1499938964844,0.4241275489330292,-5614.8798828125,304.156005859375,0.9102559089660645,0.5077682733535767,0.35721555352211,293.2383728027344,297.1499938964844,293.1499938964844,0.5312698483467102,-9066.7470703125,304.1537780761719,0.9715251922607422,0.6071626543998718,0.5769197940826416,293.2042541503906,297.1499938964844,293.1499938964844,0.0232548639178276,-4693.61474609375,304.1549072265625,0.4292545318603515,0.061494380235672,0.2986312806606293,291.1476135253906,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.29254150390625,291.1473693847656,1.0,0.4360195994377136,0.636969804763794,0.636969804763794,1.0,1.0,-1.9924545288085933,0.826903760433197,1.165550708770752,0.3694290518760681,0.0,0.0,0.6958025693893433,135.46902465820312,138.0,-24.1318588256836,-23984.033203125,908.7212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.377685546875,311.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,35276.96484375,35280.0,0.0,0.0,0.5573062300682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175806760787964,1.1758230924606323,-1.637321838643402e-05,0.0,0.000565594935324,0.0,0.0,233.560302734375,0.0,0.0,0.0,0.7036709189414978,4.0,0.0,1.0
464580,293.3241577148437,297.1499938964844,293.1499938964844,0.1807745695114135,-3677.796142578125,304.1676940917969,0.7270756363868713,0.2545596957206726,0.2337273806333542,293.3518981933594,297.1499938964844,293.1499938964844,0.1300168931484222,-2975.52392578125,304.1711730957031,0.6639613509178162,0.193750262260437,0.1890463680028915,293.2206726074219,297.1499938964844,293.1499938964844,0.4232669770717621,-5605.7939453125,304.156494140625,0.9071460366249084,0.5067624449729919,0.3565596342086792,293.2392578125,297.1499938964844,293.1499938964844,0.5301572680473328,-9051.103515625,304.15509033203125,0.9685206413269044,0.6058709621429443,0.5757606625556946,293.2039794921875,297.1499938964844,293.1499938964844,0.0228395722806453,-4652.70458984375,304.15478515625,0.4257739782333374,0.0608614534139633,0.2959777116775512,291.1453552246094,291.1499938964844,259.283935546875,257.8627624511719,279.1767272949219,293.2928771972656,291.144775390625,1.0,0.4359449446201324,0.6382623314857483,0.6382623314857483,1.0,1.0,-1.9818016290664675,0.8227933645248413,1.159008264541626,0.3676180839538574,0.0,0.0,0.6963232159614563,136.85952758789062,138.0,-17.44420051574707,-23852.412109375,903.7791137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26336669921875,311.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,35257.328125,35280.0,0.0,0.0,0.552108645439148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1773364543914795,1.1773529052734375,-1.6390637028962374e-05,0.0,0.0005603200988844,0.0,0.0,234.2040405273437,0.0,0.0,0.0,0.7042585015296936,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1790750175714492,-3650.33447265625,304.16754150390625,0.7236750721931458,0.2524648010730743,0.2318975627422332,293.3526611328125,297.1499938964844,293.1499938964844,0.1279260367155075,-2937.189453125,304.171142578125,0.6592686176300049,0.1910431832075119,0.186541736125946,293.2211608886719,297.1499938964844,293.1499938964844,0.4225069880485534,-5597.8662109375,304.1566772460937,0.904219686985016,0.5057716369628906,0.3559164702892303,293.2399597167969,297.1499938964844,293.1499938964844,0.5291613340377808,-9037.2998046875,304.1559753417969,0.9655460119247437,0.6046032905578613,0.5746285319328308,293.2035217285156,297.1499938964844,293.1499938964844,0.0224684458225965,-4615.9423828125,304.1545715332031,0.4225882887840271,0.0602689832448959,0.2935335636138916,291.1405029296875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.2930603027344,291.1398010253906,1.0,0.4359034597873688,0.6395209431648254,0.6395209431648254,1.0,1.0,-1.9715287685394287,0.8188248872756958,1.152703881263733,0.365869790315628,0.0,0.0,0.6974326372146606,138.23268127441406,141.0,-15.842708587646484,-23721.65234375,899.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1412048339844,311.22314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35235.39453125,35280.0,0.0,0.0,0.5472243428230286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1795659065246582,1.1795822381973269,-1.6417583537986502e-05,0.0,0.000555363134481,0.0,0.0,235.16079711914065,0.0,0.0,0.0,0.7052412033081055,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.177399531006813,-3623.204345703125,304.1674194335937,0.7203043699264526,0.2503980696201324,0.230095773935318,293.353271484375,297.1499938964844,293.1499938964844,0.1258563101291656,-2899.106689453125,304.1710510253906,0.654692530632019,0.1883559972047805,0.184059590101242,293.2215576171875,297.1499938964844,293.1499938964844,0.4217444360256195,-5589.916015625,304.1568603515625,0.9014432430267334,0.5047901272773743,0.3552814424037933,293.24053955078125,297.1499938964844,293.1499938964844,0.5281568169593811,-9023.466796875,304.1567077636719,0.9625771045684814,0.6033519506454468,0.573514997959137,293.2029113769531,297.1499938964844,293.1499938964844,0.0221246294677257,-4581.52685546875,304.1543884277344,0.419628381729126,0.0597069896757602,0.2912473082542419,291.1358947753906,291.1499938964844,259.3047790527344,257.8839416503906,279.1755065917969,293.2930908203125,291.13525390625,1.0,0.4358948171138763,0.6407500505447388,0.6407500505447388,1.0,1.0,-1.961538553237915,0.8149574398994446,1.1465811729431152,0.3641636669635772,0.0,0.0,0.6988456845283508,139.60267639160156,141.0,-14.221707344055176,-23595.919921875,894.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.01202392578125,311.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,35210.75,34200.0,0.0,0.0,0.5426663160324097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1831611394882202,1.1831775903701782,-1.646359305595979e-05,0.0,0.0005507373134605,0.0,0.0,236.7361297607422,0.0,0.0,0.0,0.6917862296104431,4.0,0.0,1.0
464760,293.3221740722656,297.1499938964844,293.1499938964844,0.1760464310646057,-3601.73388671875,304.16668701171875,0.716927170753479,0.2483561336994171,0.2283166795969009,293.3537902832031,297.1499938964844,293.1499938964844,0.1240141540765762,-2865.50830078125,304.1705627441406,0.6502183079719543,0.185683012008667,0.1815928220748901,293.2218933105469,297.1499938964844,293.1499938964844,0.4216895997524261,-5589.9873046875,304.1557006835937,0.8987272381782532,0.5038197636604309,0.3546523749828338,293.240966796875,297.1499938964844,293.1499938964844,0.5280186533927917,-9022.373046875,304.1557312011719,0.9596025347709656,0.6021184325218201,0.5724155306816101,293.2022399902344,297.1499938964844,293.1499938964844,0.0218547508120536,-4555.83447265625,304.1540832519531,0.4168437421321869,0.0591676719486713,0.2890780568122864,291.1123962402344,291.1499938964844,259.314697265625,257.8941955566406,279.1749267578125,293.29302978515625,291.1097717285156,1.0,0.4359160661697387,0.6419541835784912,0.6419541835784912,1.0,1.0,-1.9517587423324585,0.8111616373062134,1.1405971050262451,0.3624852299690246,0.0,0.0,0.7035378813743591,140.97645568847656,144.0,-40.16092300415039,-23398.619140625,890.6320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8870849609375,311.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,34224.2109375,34200.0,0.0,0.0,0.538316011428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1747740507125854,1.1747901439666748,-1.612039704923518e-05,0.0,0.0005463223205879,0.0,0.0,230.559326171875,0.0,0.0,0.0,0.7006551027297974,4.0,0.0,1.0
464820,293.32135009765625,297.1499938964844,293.1499938964844,0.174407958984375,-3575.057373046875,304.1666564941406,0.7135135531425476,0.2463354915380478,0.2265592068433761,293.35418701171875,297.1499938964844,293.1499938964844,0.1219697818160057,-2827.6025390625,304.1705627441406,0.6458385586738586,0.1830200552940368,0.1791377812623977,293.2221374511719,297.1499938964844,293.1499938964844,0.420935183763504,-5582.01953125,304.1560363769531,0.8960549235343933,0.5028561949729919,0.3540317118167877,293.2413024902344,297.1499938964844,293.1499938964844,0.5270218253135681,-9008.55859375,304.1565246582031,0.956623375415802,0.600897490978241,0.5713340044021606,293.2015380859375,297.1499938964844,293.1499938964844,0.0215465296059846,-4524.376953125,304.1539001464844,0.4142010509967804,0.058646373450756,0.2870008945465088,291.1070861816406,291.1499938964844,259.3243408203125,257.9042358398437,279.1744079589844,293.2929077148437,291.1075439453125,1.0,0.4359658360481262,0.6431359648704529,0.6431359648704529,1.0,1.0,-1.942161440849304,0.8074267506599426,1.1347346305847168,0.3608298301696777,0.0,0.0,0.7070744633674622,142.35678100585938,144.0,-20.68187522888184,-23318.611328125,886.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7525634765625,310.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,34040.73828125,34200.0,0.0,0.0,0.534320592880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1860512495040894,1.1860674619674685,-1.624057586013805e-05,0.0,0.000542267516721,0.0,0.0,235.2117462158203,0.0,0.0,0.0,0.7051218748092651,4.0,0.0,1.0
464880,293.32049560546875,297.1499938964844,293.1499938964844,0.1726806908845901,-3546.732666015625,304.166748046875,0.7100219130516052,0.2443313002586364,0.224818006157875,293.35455322265625,297.1499938964844,293.1499938964844,0.1198645830154419,-2788.29736328125,304.170654296875,0.6415393352508545,0.1803634464740753,0.1766902357339859,293.2224426269531,297.1499938964844,293.1499938964844,0.4199177324771881,-5571.14111328125,304.15679931640625,0.8934085369110107,0.5018845796585083,0.3534092903137207,293.2416687011719,297.1499938964844,293.1499938964844,0.5256969928741455,-8990.1162109375,304.1577453613281,0.9536231756210328,0.5996696949005127,0.5702528357505798,293.2008056640625,297.1499938964844,293.1499938964844,0.0212341398000717,-4491.63720703125,304.1537475585937,0.411669373512268,0.0581394769251346,0.2849977314472198,291.1104736328125,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2927551269531,291.1105041503906,1.0,0.4360405206680298,0.6443007588386536,0.6443007588386536,1.0,1.0,-1.932679891586304,0.8037258982658386,1.1289539337158203,0.3591850996017456,0.0,0.0,0.7093515992164612,143.74887084960938,147.0,-8.9236421585083,-23214.603515625,882.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61163330078125,310.871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,34037.97265625,34200.0,0.0,0.0,0.5306650400161743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1943144798278809,1.194330811500549,-1.6359392247977667e-05,0.0,0.0005385575350373,0.0,0.0,238.9901885986328,0.0,0.0,0.0,0.7086019515991211,4.0,0.0,1.0
464940,293.31964111328125,297.1499938964844,293.1499938964844,0.1710243076086044,-3519.59814453125,304.1667175292969,0.7064380049705505,0.2423447221517563,0.223092570900917,293.3548583984375,297.1499938964844,293.1499938964844,0.117808386683464,-2749.837158203125,304.1706237792969,0.6373108625411987,0.1777121573686599,0.1742485165596008,293.2227478027344,297.1499938964844,293.1499938964844,0.4190142154693603,-5561.5966796875,304.1571960449219,0.8907858729362488,0.5009101629257202,0.3527832925319671,293.2420349121094,297.1499938964844,293.1499938964844,0.524507462978363,-8973.775390625,304.1584777832031,0.9506020545959472,0.5984407663345337,0.5691681504249573,293.2000427246094,297.1499938964844,293.1499938964844,0.0209432803094387,-4461.10205078125,304.1535949707031,0.4092256724834442,0.0576446875929832,0.2830557525157928,291.1101989746094,291.1499938964844,259.3427429199219,257.9237365722656,279.173583984375,293.29254150390625,291.1100158691406,1.0,0.4361373782157898,0.6454510688781738,0.6454510688781738,1.0,1.0,-1.92328941822052,0.8000498414039612,1.123239517211914,0.3575462400913238,0.0,0.0,0.712024450302124,145.15286254882812,147.0,-5.647387504577637,-23103.876953125,879.2410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4678955078125,310.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,34035.94140625,34200.0,0.0,0.0,0.5273265838623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.202035903930664,1.2020524740219116,-1.6471296476083808e-05,0.0,0.0005351694417186,0.0,0.0,242.5625915527344,0.0,0.0,0.0,0.7120016813278198,4.0,0.0,1.0
465000,293.3187255859375,297.1499938964844,293.1499938964844,0.1693878769874572,-3492.741455078125,304.1666564941406,0.7028566598892212,0.2403754740953445,0.2213826477527618,293.3551330566406,297.1499938964844,293.1499938964844,0.1157649010419845,-2711.475341796875,304.17059326171875,0.6331401467323303,0.1750653535127639,0.1718113720417022,293.2229919433594,297.1499938964844,293.1499938964844,0.4181111454963684,-5552.0791015625,304.15753173828125,0.8881925344467163,0.4999359846115112,0.3521567583084106,293.2423400878906,297.1499938964844,293.1499938964844,0.5233151912689209,-8957.4697265625,304.1591186523437,0.9475699663162231,0.5972141027450562,0.5680844783782959,293.19927978515625,297.1499938964844,293.1499938964844,0.0206631515175104,-4431.416015625,304.1534423828125,0.406849205493927,0.0571600273251533,0.2811641693115234,291.109619140625,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.2923278808594,291.1095275878906,1.0,0.4362537860870361,0.6465888619422913,0.6465888619422913,1.0,1.0,-1.913984060287476,0.7963975071907043,1.1175864934921265,0.3559132814407348,0.0,0.0,0.7147731781005859,146.56643676757812,150.0,-3.4989898204803467,-22994.353515625,875.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32275390625,310.69305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,34027.890625,33120.0,0.0,0.0,0.524287223815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2103065252304075,1.2103230953216553,-1.659062945691403e-05,0.0,0.0005320849013514,0.0,0.0,246.41793823242188,0.0,0.0,0.0,0.7006201148033142,4.0,0.0,1.0
465060,293.3177490234375,297.1499938964844,293.1499938964844,0.168046623468399,-3471.128662109375,304.1660461425781,0.6992990374565125,0.2384248226881027,0.2196888476610183,293.3553466796875,297.1499938964844,293.1499938964844,0.1139185056090354,-2677.063232421875,304.1701965332031,0.6290066838264465,0.1724230647087097,0.1693785041570663,293.2232360839844,297.1499938964844,293.1499938964844,0.4178829491138458,-5550.23828125,304.15655517578125,0.8856324553489685,0.4989680349826813,0.3515316843986511,293.2425842285156,297.1499938964844,293.1499938964844,0.522950291633606,-8953.3447265625,304.1580810546875,0.944535493850708,0.5959972739219666,0.5670050978660583,293.1985168457031,297.1499938964844,293.1499938964844,0.0204389877617359,-4408.93603515625,304.1532287597656,0.4045203328132629,0.0566846206784248,0.2793172597885132,291.0907897949219,291.1499938964844,259.36016845703125,257.9425354003906,279.1729736328125,293.2920837402344,291.0885314941406,1.0,0.4363883435726166,0.6477150321006775,0.6477150321006775,1.0,1.0,-1.90476393699646,0.7927699089050293,1.1119940280914309,0.3542869389057159,0.0,0.0,0.720436155796051,147.98806762695312,150.0,-29.0501766204834,-22811.328125,872.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1870422363281,310.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,33071.453125,33120.0,0.0,0.0,0.5214346647262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.204850673675537,1.204866886138916,-1.629431608307641e-05,0.0,0.0005291898851282,0.0,0.0,241.4942169189453,0.0,0.0,0.0,0.7107757329940796,4.0,0.0,1.0
465120,293.3167724609375,297.1499938964844,293.1499938964844,0.1664655059576034,-3445.08154296875,304.166015625,0.6957717537879944,0.236491784453392,0.2180117815732956,293.35552978515625,297.1499938964844,293.1499938964844,0.1119066327810287,-2639.025390625,304.1701965332031,0.6248803734779358,0.1697847247123718,0.1669496893882751,293.223388671875,297.1499938964844,293.1499938964844,0.4170437157154083,-5541.36083984375,304.15692138671875,0.8831126689910889,0.4980053007602691,0.3509126901626587,293.24273681640625,297.1499938964844,293.1499938964844,0.5218378901481628,-8938.0966796875,304.1586608886719,0.9415121078491212,0.5947900414466858,0.5659383535385132,293.19775390625,297.1499938964844,293.1499938964844,0.0201787278056144,-4380.955078125,304.1531066894531,0.4022188484668731,0.0562174618244171,0.2775101363658905,291.087646484375,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29180908203125,291.08837890625,1.0,0.4365399479866028,0.6488304138183594,0.6488304138183594,1.0,1.0,-1.895639061927796,0.7891722321510315,1.1064668893814087,0.3526704609394073,0.0,0.0,0.725044310092926,149.41531372070312,153.0,-11.96042823791504,-22738.1953125,868.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04840087890625,310.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,32894.67578125,33120.0,0.0,0.0,0.5188853740692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.218886375427246,1.218902826309204,-1.6460917322547175e-05,0.0,0.000526602671016,0.0,0.0,247.6545562744141,0.0,0.0,0.0,0.7165645956993103,4.0,0.0,1.0
465180,293.3157958984375,297.1499938964844,293.1499938964844,0.1647911071777343,-3417.286865234375,304.1661376953125,0.6922719478607178,0.2345732599496841,0.2163489162921905,293.355712890625,297.1499938964844,293.1499938964844,0.1098325699567794,-2599.52392578125,304.1702880859375,0.6207131147384644,0.1671493202447891,0.1645241379737854,293.2236022949219,297.1499938964844,293.1499938964844,0.4159243106842041,-5529.36669921875,304.1576843261719,0.8806222677230835,0.4970344603061676,0.3502914905548095,293.2429504394531,297.1499938964844,293.1499938964844,0.5203797817230225,-8917.9189453125,304.15972900390625,0.9384918212890624,0.5935764908790588,0.564871072769165,293.197021484375,297.1499938964844,293.1499938964844,0.0199081413447856,-4350.9951171875,304.1530456542969,0.3999193012714386,0.0557577162981033,0.2757390737533569,291.0936584472656,291.1499938964844,259.376708984375,257.96075439453125,279.1724853515625,293.29150390625,291.0941772460937,1.0,0.4367064833641052,0.6499382257461548,0.6499382257461548,1.0,1.0,-1.8865753412246704,0.7855908274650574,1.1009844541549685,0.3510578870773315,0.0,0.0,0.7281903028488159,150.8505859375,153.0,-0.1482786834239959,-22646.48046875,865.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90899658203125,310.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,32894.28125,33120.0,0.0,0.0,0.5166237950325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2300549745559692,1.2300716638565063,-1.6626920114504173e-05,0.0,0.0005243074847385,0.0,0.0,252.9969177246093,0.0,0.0,0.0,0.7213698625564575,4.0,0.0,1.0
465240,293.3147888183594,297.1499938964844,293.1499938964844,0.1631698310375213,-3390.378662109375,304.1661682128906,0.6888026595115662,0.2326705455780029,0.2146994918584823,293.3558349609375,297.1499938964844,293.1499938964844,0.1077942550182342,-2560.600830078125,304.1703186035156,0.6164440512657166,0.164517268538475,0.162101462483406,293.22381591796875,297.1499938964844,293.1499938964844,0.4148832857608795,-5518.3095703125,304.1581726074219,0.8781603574752808,0.4960601329803467,0.3496663272380829,293.2431335449219,297.1499938964844,293.1499938964844,0.5190168619155884,-8899.2431640625,304.1604309082031,0.935478448867798,0.5923621654510498,0.5638004541397095,293.1962890625,297.1499938964844,293.1499938964844,0.0196511503309011,-4322.43994140625,304.1529541015625,0.3975968956947326,0.0553046725690364,0.2740004956722259,291.0970458984375,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29119873046875,291.09735107421875,1.0,0.4368860423564911,0.6510400176048279,0.6510400176048279,1.0,1.0,-1.8775614500045776,0.7820218205451965,1.0955395698547363,0.349446952342987,0.0,0.0,0.731370747089386,152.2930450439453,156.0,3.712217569351196,-22547.033203125,862.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7718811035156,310.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,32906.8671875,33120.0,0.0,0.0,0.5146143436431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2398914098739624,1.239908218383789,-1.6777299606474116e-05,0.0,0.0005222681211307,0.0,0.0,257.8045349121094,0.0,0.0,0.0,0.725746214389801,4.0,0.0,1.0
465300,293.3137512207031,297.1499938964844,293.1499938964844,0.1615718603134155,-3363.813720703125,304.1661376953125,0.6853708624839783,0.2307847291231155,0.2130651324987411,293.35595703125,297.1499938964844,293.1499938964844,0.1057711839675903,-2521.82275390625,304.1702880859375,0.6119942665100098,0.1618889272212982,0.1596822291612625,293.2240295410156,297.1499938964844,293.1499938964844,0.4138499498367309,-5507.36669921875,304.1585693359375,0.8757319450378418,0.4950856864452362,0.349040150642395,293.2432861328125,297.1499938964844,293.1499938964844,0.5176634788513184,-8880.7734375,304.1610107421875,0.9324833750724792,0.5911509990692139,0.5627315044403076,293.1955871582031,297.1499938964844,293.1499938964844,0.0194019917398691,-4294.509765625,304.1528625488281,0.3952265977859497,0.0548581667244434,0.272292286157608,291.09991455078125,291.1499938964844,259.3925476074219,257.9784545898437,279.1721496582031,293.2908935546875,291.1002502441406,1.0,0.4370779395103454,0.6521360874176025,0.6521360874176025,1.0,1.0,-1.8686070442199707,0.7784700989723206,1.090137004852295,0.3478403985500335,0.0,0.0,0.7344184517860413,153.74075317382812,156.0,5.835746765136719,-22447.453125,859.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6385498046875,310.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32914.171875,32040.0,0.0,0.0,0.5128434300422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2494913339614868,1.249508261680603,-1.6924072042456828e-05,0.0,0.0005204708431847,0.0,0.0,262.5477294921875,0.0,0.0,0.0,0.7150092720985413,4.0,0.0,1.0
465360,293.3127136230469,297.1499938964844,293.1499938964844,0.1602473855018615,-3342.160400390625,304.16558837890625,0.6819809079170227,0.2289166152477264,0.2114455252885818,293.35601806640625,297.1499938964844,293.1499938964844,0.1039239838719368,-2486.620849609375,304.1699523925781,0.6073372960090637,0.1592648476362228,0.1572663933038711,293.22418212890625,297.1499938964844,293.1499938964844,0.4134642481803894,-5503.81005859375,304.1576843261719,0.8733406066894531,0.4941171705722809,0.3484151661396026,293.243408203125,297.1499938964844,293.1499938964844,0.5171065330505371,-8874.0458984375,304.15997314453125,0.9295162558555604,0.5899496078491211,0.5616670250892639,293.19488525390625,297.1499938964844,293.1499938964844,0.0192007087171077,-4273.15283203125,304.1527099609375,0.3927808105945587,0.0544178783893585,0.2706122696399688,291.0851135253906,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.29052734375,291.08319091796875,1.0,0.4372810125350952,0.6532270312309265,0.6532270312309265,1.0,1.0,-1.859715223312378,0.774937629699707,1.084777593612671,0.3462392687797546,0.0,0.0,0.7400534749031067,155.19195556640625,159.0,-19.420265197753903,-22274.798828125,856.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5190124511719,310.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,31987.8125,32040.0,0.0,0.0,0.5111823678016663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2435736656188965,1.2435903549194336,-1.6624986528768204e-05,0.0,0.0005187851493246,0.0,0.0,257.266357421875,0.0,0.0,0.0,0.7249904274940491,4.0,0.0,1.0
