time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3116455078125,297.1499938964844,293.1499938964844,0.1587288379669189,-3316.86083984375,304.16552734375,0.6786395311355591,0.2270659655332565,0.2098424434661865,293.3560791015625,297.1499938964844,293.1499938964844,0.1019497811794281,-2448.5244140625,304.169921875,0.6025791764259338,0.1566452234983444,0.15485480427742,293.22430419921875,297.1499938964844,293.1499938964844,0.4125583469867706,-5494.23974609375,304.157958984375,0.8709926009178162,0.493154376745224,0.3477960228919983,293.2434387207031,297.1499938964844,293.1499938964844,0.5159152150154114,-8857.830078125,304.1603698730469,0.9265906810760498,0.5887576341629028,0.5606147050857544,293.1942138671875,297.1499938964844,293.1499938964844,0.0189705025404691,-4247.11376953125,304.15264892578125,0.3902318179607391,0.0539839304983615,0.2689605057239532,291.08355712890625,291.1499938964844,259.40777587890625,257.9957580566406,279.1719055175781,293.2901611328125,291.0845031738281,1.0,0.4374954402446747,0.6543126702308655,0.6543126702308655,1.0,1.0,-1.8509039878845213,0.771432638168335,1.0794713497161863,0.3446481823921203,0.0,0.0,0.7447587251663208,156.64476013183594,159.0,-4.943144798278809,-22205.400390625,853.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017028808594,310.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,31816.439453125,32040.0,0.0,0.0,0.5097357034683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257068753242493,1.2570855617523191,-1.6791154848760925e-05,0.0,0.0005173169774934,0.0,0.0,263.49273681640625,0.0,0.0,0.0,0.7306719422340393,4.0,0.0,1.0
465480,293.3105773925781,297.1499938964844,293.1499938964844,0.1571117043495178,-3289.69384765625,304.1656494140625,0.6753435134887695,0.2252300977706909,0.2082531899213791,293.3561096191406,297.1499938964844,293.1499938964844,0.0999146699905395,-2408.945068359375,304.1700134277344,0.5977233052253723,0.1540295332670211,0.1524468511343002,293.2244567871094,297.1499938964844,293.1499938964844,0.4113506972789764,-5481.28857421875,304.15869140625,0.8686777353286743,0.4921846389770508,0.3471754193305969,293.2435302734375,297.1499938964844,293.1499938964844,0.5143526196479797,-8836.263671875,304.16131591796875,0.9236998558044434,0.587559163570404,0.5595619678497314,293.19354248046875,297.1499938964844,293.1499938964844,0.0187282152473926,-4218.7998046875,304.152587890625,0.3875676989555359,0.0535560697317123,0.2673369646072387,291.0917663574219,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.289794921875,291.0927124023437,1.0,0.4377199113368988,0.6553958654403687,0.6553958654403687,1.0,1.0,-1.842145204544068,0.7679438591003418,1.0742014646530151,0.3430621325969696,0.0,0.0,0.7478185892105103,158.10165405273438,162.0,7.163691520690918,-22123.865234375,850.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28765869140625,310.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,31816.609375,32040.0,0.0,0.0,0.5084877014160156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680706977844238,1.26808762550354,-1.695989521977026e-05,0.0,0.0005160503787919,0.0,0.0,269.0181884765625,0.0,0.0,0.0,0.7354564070701599,4.0,0.0,1.0
465540,293.3094787597656,297.1499938964844,293.1499938964844,0.1555330157279968,-3263.154541015625,304.1656799316406,0.6720953583717346,0.223410353064537,0.2066780477762222,293.3561096191406,297.1499938964844,293.1499938964844,0.0979061052203178,-2369.754638671875,304.1700134277344,0.5927743911743164,0.1514184474945068,0.1500429958105087,293.224609375,297.1499938964844,293.1499938964844,0.410185307264328,-5468.86328125,304.15924072265625,0.866393506526947,0.4912111759185791,0.3465510010719299,293.2435913085937,297.1499938964844,293.1499938964844,0.5128405094146729,-8815.53515625,304.1619873046875,0.9208468794822692,0.5863578915596008,0.5585046410560608,293.19287109375,297.1499938964844,293.1499938964844,0.0184956565499305,-4191.4580078125,304.1525573730469,0.3849047124385834,0.0531341545283794,0.2657409012317657,291.0985107421875,291.1499938964844,259.42254638671875,258.0127258300781,279.1717529296875,293.2893981933594,291.0992736816406,1.0,0.4379535019397735,0.6564775705337524,0.6564775705337524,1.0,1.0,-1.833431482315064,0.7644686102867126,1.0689629316329956,0.3414794504642486,0.0,0.0,0.7505663633346558,159.56259155273438,162.0,12.020546913146973,-22034.8203125,847.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1793212890625,309.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,31840.65625,32040.0,0.0,0.0,0.5074077844619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.277111291885376,1.2771284580230713,-1.7105063307099044e-05,0.0,0.0005149543867446,0.0,0.0,273.6842041015625,0.0,0.0,0.0,0.7395147681236267,4.0,0.0,1.0
465600,293.3083801269531,297.1499938964844,293.1499938964844,0.153978556394577,-3236.98046875,304.1656494140625,0.66889888048172,0.2216071188449859,0.2051171660423278,293.3560791015625,297.1499938964844,293.1499938964844,0.095913216471672,-2330.756103515625,304.1700134277344,0.5877389907836914,0.14881232380867,0.1476434022188186,293.2247619628906,297.1499938964844,293.1499938964844,0.4090310335159302,-5456.5927734375,304.15966796875,0.8641432523727417,0.4902372062206268,0.3459252417087555,293.2436828613281,297.1499938964844,293.1499938964844,0.5113415122032166,-8795.05859375,304.1625366210937,0.918042540550232,0.585157573223114,0.5574466586112976,293.1922302246094,297.1499938964844,293.1499938964844,0.0182700809091329,-4164.708984375,304.1524963378906,0.3822663426399231,0.0527178384363651,0.2641704678535461,291.1046447753906,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2890319824219,291.1054077148437,1.0,0.4381954967975616,0.6575583815574646,0.6575583815574646,1.0,1.0,-1.824768304824829,0.7610098719596863,1.0637584924697876,0.3399017751216888,0.0,0.0,0.7529754042625427,161.026123046875,165.0,14.449437141418455,-21944.30859375,845.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0775756835937,309.8930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,31862.763671875,30960.0,0.0,0.0,0.5064690113067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.285151481628418,1.2851686477661133,-1.723516106721945e-05,0.0,0.0005140017019584,0.0,0.0,277.8845520019531,0.0,0.0,0.0,0.7281309962272644,4.0,0.0,1.0
465660,293.3072509765625,297.1499938964844,293.1499938964844,0.1526789963245391,-3215.4326171875,304.1651611328125,0.6657582521438599,0.2198218256235122,0.2035716027021408,293.35601806640625,297.1499938964844,293.1499938964844,0.094074860215187,-2295.015625,304.1697082519531,0.5826254487037659,0.1462119370698928,0.1452487260103225,293.224853515625,297.1499938964844,293.1499938964844,0.4084974527359009,-5451.421875,304.1588439941406,0.8619295954704285,0.4892686009407043,0.3453003466129303,293.24371337890625,297.1499938964844,293.1499938964844,0.5106051564216614,-8785.853515625,304.1615600585937,0.9152969717979432,0.583965539932251,0.5563915967941284,293.19158935546875,297.1499938964844,293.1499938964844,0.018087014555931,-4144.134765625,304.1523742675781,0.3796547651290893,0.0523071773350238,0.262625128030777,291.0937194824219,291.1499938964844,259.4369812011719,258.0295104980469,279.1716613769531,293.2886047363281,291.09210205078125,1.0,0.4384458363056183,0.6586381196975708,0.6586381196975708,1.0,1.0,-1.816164255142212,0.7575716972351074,1.0585925579071045,0.3383311927318573,0.0,0.0,0.7576496601104736,162.49111938476562,165.0,-10.376161575317385,-21781.1953125,842.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99200439453125,309.7983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,30964.755859375,30960.0,0.0,0.0,0.5055567026138306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760417461395264,1.2760586738586426,-1.689039527263958e-05,0.0,0.0005130757344886,0.0,0.0,270.8454284667969,0.0,0.0,0.0,0.7366912961006165,4.0,0.0,1.0
465720,293.3060913085937,297.1499938964844,293.1499938964844,0.1512219309806823,-3190.87451171875,304.1650695800781,0.6626776456832886,0.2180542945861816,0.2020422369241714,293.35595703125,297.1499938964844,293.1499938964844,0.0921351090073585,-2256.986572265625,304.1696472167969,0.5774434208869934,0.1436175853013992,0.142859399318695,293.2249450683594,297.1499938964844,293.1499938964844,0.4075190722942352,-5441.083984375,304.1590270996094,0.8597577810287476,0.4883061051368713,0.3446810841560364,293.2436828613281,297.1499938964844,293.1499938964844,0.5093269348144531,-8768.5,304.16180419921875,0.9126240611076356,0.5827827453613281,0.5553475618362427,293.19097900390625,297.1499938964844,293.1499938964844,0.01788130402565,-4119.6328125,304.1523132324219,0.3770728409290313,0.0519021339714527,0.2611047327518463,291.093994140625,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.28814697265625,291.0951232910156,1.0,0.4387047886848449,0.6597166657447815,0.6597166657447815,1.0,1.0,-1.807636022567749,0.7541617155075073,1.0534743070602417,0.3367718160152435,0.0,0.0,0.7614791393280029,163.95596313476562,168.0,2.1520702838897705,-21715.58984375,839.8485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114685058594,309.760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30799.708984375,30960.0,0.0,0.0,0.5047594308853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2863097190856934,1.2863267660140991,-1.7012838725349866e-05,0.0,0.0005122666480019,0.0,0.0,275.68194580078125,0.0,0.0,0.0,0.7410151958465576,4.0,0.0,1.0
465780,293.3049621582031,297.1499938964844,293.1499938964844,0.1496709883213043,-3164.51025390625,304.1651306152344,0.6596538424491882,0.2163021564483642,0.2005275189876556,293.3558349609375,297.1499938964844,293.1499938964844,0.0901350155472755,-2217.61181640625,304.1697082519531,0.5721994042396545,0.1410290747880935,0.1404755860567093,293.2250366210937,297.1499938964844,293.1499938964844,0.4062394499778747,-5427.3515625,304.15972900390625,0.857618510723114,0.4873374104499817,0.3440607786178589,293.2436828613281,297.1499938964844,293.1499938964844,0.5076785683631897,-8745.775390625,304.16265869140625,0.9100196361541748,0.5815940499305725,0.5543034076690674,293.1903686523437,297.1499938964844,293.1499938964844,0.0176638979464769,-4092.842529296875,304.1522827148437,0.3745197355747223,0.0515025816857814,0.2596092522144317,291.1040344238281,291.1499938964844,259.4512634277344,258.0461730957031,279.1716003417969,293.2877197265625,291.1053466796875,1.0,0.4389715492725372,0.6607964634895325,0.6607964634895325,1.0,1.0,-1.7991605997085571,0.7507705688476562,1.0483900308609009,0.335219532251358,0.0,0.0,0.7635398507118225,165.42312622070312,168.0,13.917512893676758,-21642.021484375,837.2748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83612060546875,309.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,30799.41796875,30960.0,0.0,0.0,0.504067063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.294305443763733,1.2943226099014282,-1.713807250780519e-05,0.0,0.000511564023327,0.0,0.0,279.8350830078125,0.0,0.0,0.0,0.7444875836372375,4.0,0.0,1.0
465840,293.3038024902344,297.1499938964844,293.1499938964844,0.1481458991765976,-3138.548828125,304.1651611328125,0.6566864848136902,0.2145660817623138,0.1990265995264053,293.355712890625,297.1499938964844,293.1499938964844,0.0881464779376983,-2178.490234375,304.16973876953125,0.5669026970863342,0.13844695687294,0.1380972862243652,293.22515869140625,297.1499938964844,293.1499938964844,0.4049718379974365,-5413.796875,304.1602478027344,0.8555084466934204,0.4863648414611816,0.3434368371963501,293.24371337890625,297.1499938964844,293.1499938964844,0.5060439705848694,-8723.3359375,304.163330078125,0.9074873328208924,0.5804020166397095,0.5532546639442444,293.18975830078125,297.1499938964844,293.1499938964844,0.01745330914855,-4066.677734375,304.1522521972656,0.3719955086708069,0.0511082299053669,0.2581377923488617,291.1135559082031,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28729248046875,291.11474609375,1.0,0.4392452836036682,0.6618787050247192,0.6618787050247192,1.0,1.0,-1.7907273769378662,0.7473941445350647,1.0433331727981567,0.3336720168590545,0.0,0.0,0.7650094628334045,166.89297485351562,171.0,19.31391334533692,-21561.458984375,834.7462768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7675476074219,309.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,30831.884765625,30960.0,0.0,0.0,0.503450334072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000015020370483,1.3000187873840332,-1.7235148334293626e-05,0.0,0.0005109381163492,0.0,0.0,282.9084167480469,0.0,0.0,0.0,0.7470560669898987,4.0,0.0,1.0
465900,293.3026428222656,297.1499938964844,293.1499938964844,0.1466463059186935,-3112.97998046875,304.1651306152344,0.6537783145904541,0.2128470987081527,0.1975407600402832,293.3555603027344,297.1499938964844,293.1499938964844,0.0861675664782524,-2139.61083984375,304.16973876953125,0.5615670084953308,0.1358719021081924,0.1357253938913345,293.2252502441406,297.1499938964844,293.1499938964844,0.4037165939807892,-5400.41015625,304.1606750488281,0.8534296751022339,0.4853913187980652,0.3428113162517547,293.2437438964844,297.1499938964844,293.1499938964844,0.5044240951538086,-8701.169921875,304.1638488769531,0.9050378799438475,0.5792104005813599,0.5522047281265259,293.1891784667969,297.1499938964844,293.1499938964844,0.0172490309923887,-4041.082763671875,304.1522216796875,0.3695018291473388,0.0507190264761447,0.2566896378993988,291.1224975585937,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2868347167969,291.1236572265625,1.0,0.439525842666626,0.6629638075828552,0.6629638075828552,1.0,1.0,-1.7823445796966553,0.7440364956855774,1.0383081436157229,0.3321312963962555,0.0,0.0,0.7659395933151245,168.3644561767578,171.0,21.852935791015625,-21478.462890625,832.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065734863281,309.6457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,30864.44140625,29880.0,0.0,0.0,0.5028889775276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3041348457336426,1.304152250289917,-1.7307875168626197e-05,0.0,0.0005103683797642,0.0,0.0,285.1776123046875,0.0,0.0,0.0,0.7339253425598145,4.0,0.0,1.0
465960,293.30145263671875,297.1499938964844,293.1499938964844,0.145387589931488,-3091.83203125,304.1646423339844,0.6509299874305725,0.2111459821462631,0.196069911122322,293.3553771972656,297.1499938964844,293.1499938964844,0.0843237191438674,-2103.74072265625,304.16949462890625,0.5562060475349426,0.1333045810461044,0.1333600133657455,293.225341796875,297.1499938964844,293.1499938964844,0.4030674695968628,-5393.97607421875,304.1598815917969,0.8513842225074768,0.4844227433204651,0.3421863615512848,293.24371337890625,297.1499938964844,293.1499938964844,0.5035490989685059,-8690.041015625,304.16290283203125,0.902681827545166,0.578026294708252,0.5511571168899536,293.1886291503906,297.1499938964844,293.1499938964844,0.017083128914237,-4021.392333984375,304.1521301269531,0.3670395612716675,0.0503347776830196,0.2552635073661804,291.1146545410156,291.1499938964844,259.4725952148437,258.0711669921875,279.17169189453125,293.2863464355469,291.1132507324219,1.0,0.4398129880428314,0.6640517115592957,0.6640517115592957,1.0,1.0,-1.7740176916122437,0.7407002449035645,1.0333174467086792,0.3305987119674682,0.0,0.0,0.7689067721366882,169.83663940429688,174.0,-3.0752716064453125,-21322.2421875,829.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,309.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,29988.302734375,29880.0,0.0,0.0,0.5022671222686768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2898852825164795,1.2899022102355957,-1.68852748174686e-05,0.0,0.0005097372923046,0.0,0.0,275.3883972167969,0.0,0.0,0.0,0.7401421666145325,4.0,0.0,1.0
466020,293.3002624511719,297.1499938964844,293.1499938964844,0.1440028250217437,-3068.227783203125,304.1645202636719,0.6481455564498901,0.209462821483612,0.1946155875921249,293.35516357421875,297.1499938964844,293.1499938964844,0.0823958367109298,-2066.11083984375,304.1694641113281,0.5508386492729187,0.1307455748319625,0.1310021877288818,293.2253723144531,297.1499938964844,293.1499938964844,0.4020408391952514,-5383.12939453125,304.15997314453125,0.8493788242340088,0.4834603071212768,0.3415667712688446,293.24365234375,297.1499938964844,293.1499938964844,0.5022151470184326,-8671.958984375,304.1629943847656,0.9003938436508179,0.5768514275550842,0.550119936466217,293.18804931640625,297.1499938964844,293.1499938964844,0.0168898571282625,-3997.649658203125,304.1514892578125,0.3646247982978821,0.050000000745058,0.2538730800151825,291.1161193847656,291.1499938964844,259.4797668457031,258.0795288085937,279.1717224121094,293.2858581542969,291.117431640625,1.0,0.4401078224182129,0.665141224861145,0.665141224861145,1.0,1.0,-1.765781283378601,0.7374012470245361,1.028380036354065,0.3290808498859405,0.0,0.0,0.7711297869682312,171.3058624267578,174.0,7.476439952850342,-21259.447265625,827.4683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231384277344,309.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29826.748046875,29880.0,0.0,0.0,0.5016721487045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2950302362442017,1.295047163963318,-1.692949990683701e-05,0.0,0.0005091334460303,0.0,0.0,277.63165283203125,0.0,0.0,0.0,0.7421948909759521,4.0,0.0,1.0
466080,293.299072265625,297.1499938964844,293.1499938964844,0.1425285190343856,-3042.885009765625,304.16455078125,0.6455067992210388,0.2077922075986862,0.1931694149971008,293.3549194335937,297.1499938964844,293.1499938964844,0.0804049745202064,-2027.248046875,304.1695556640625,0.5455667972564697,0.1281914561986923,0.1286450624465942,293.2254638671875,297.1499938964844,293.1499938964844,0.4007250964641571,-5369.0078125,304.1605529785156,0.8475223183631897,0.4824895560741424,0.3409414887428283,293.24365234375,297.1499938964844,293.1499938964844,0.5005277395248413,-8648.7177734375,304.1636962890625,0.8982661366462708,0.5756682753562927,0.5490761995315552,293.1875915527344,297.1499938964844,293.1499938964844,0.0168077293783426,-3987.1552734375,304.1459045410156,0.3632113933563232,0.050000000745058,0.2535062730312347,291.1269836425781,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2853698730469,291.1283569335937,1.0,0.4404484331607818,0.6661762595176697,0.6661762595176697,1.0,1.0,-1.7587682008743286,0.7346397042274475,1.024128556251526,0.3278187811374664,0.0,0.0,0.7715783715248108,172.66294860839844,162.0,17.3636474609375,-21200.3671875,825.7721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888061523437,309.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,29823.341796875,29880.0,0.0,0.0,0.5011042356491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2982934713363647,1.298310399055481,-1.698011692496948e-05,0.0,0.0005085570737719,0.0,0.0,279.3260498046875,0.0,0.0,0.0,0.7435316443443298,4.0,0.0,1.0
466140,293.2978210449219,297.1499938964844,293.1499938964844,0.1410245299339294,-3016.9970703125,304.1646423339844,0.6443004012107849,0.2061473876237869,0.1916577816009521,293.3546447753906,297.1499938964844,293.1499938964844,0.0783610641956329,-1987.53173828125,304.1697082519531,0.5417363047599792,0.1256525516510009,0.1262107193470001,293.2254943847656,297.1499938964844,293.1499938964844,0.3993829488754272,-5354.63232421875,304.1610717773437,0.8475451469421387,0.481526255607605,0.3402515351772308,293.2435913085937,297.1499938964844,293.1499938964844,0.4988230764865875,-8625.2919921875,304.164306640625,0.8982803225517273,0.5744906067848206,0.5479443073272705,293.1873474121094,297.1499938964844,293.1499938964844,0.0167487282305955,-3979.9326171875,304.1397705078125,0.3635386824607849,0.050000000745058,0.253349244594574,291.1361389160156,291.1499938964844,259.49432373046875,258.096435546875,279.1711120605469,293.2848815917969,291.1373291015625,1.0,0.4388294816017151,0.6672181487083435,0.6672181487083435,1.0,1.0,-1.751655340194702,0.7318198680877686,1.0198355913162231,0.3265568017959595,0.0,0.0,0.7715816497802734,171.8680877685547,162.0,20.811935424804688,-21134.2109375,817.5728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5594482421875,309.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29849.529296875,29880.0,0.0,0.0,0.5005502700805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2995091676712036,1.2995260953903198,-1.700521715974901e-05,0.0,0.0005079949041828,0.0,0.0,280.0323486328125,0.0,0.0,0.0,0.7440758347511292,4.0,0.0,1.0
466200,293.2964782714844,297.1499938964844,293.1499938964844,0.139509841799736,-2990.865478515625,304.16473388671875,0.643925666809082,0.2045408934354782,0.1901303827762603,293.354248046875,297.1499938964844,293.1499938964844,0.0762862116098404,-1947.4090576171875,304.1698913574219,0.5387239456176758,0.1231392621994018,0.1237482279539108,293.22540283203125,297.1499938964844,293.1499938964844,0.398000568151474,-5339.83056640625,304.1615600585937,0.8486623167991638,0.4805849194526672,0.3395372331142425,293.24346923828125,297.1499938964844,293.1499938964844,0.4970713853836059,-8601.2275390625,304.1648864746094,0.8995392918586731,0.573330819606781,0.546776294708252,293.1872863769531,297.1499938964844,293.1499938964844,0.0166657418012619,-3969.644287109375,304.1333923339844,0.3645986020565033,0.050000000745058,0.2529980540275574,291.1452941894531,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.2843322753906,291.14654541015625,1.0,0.4364213943481445,0.6682754755020142,0.6682754755020142,1.0,1.0,-1.7441834211349487,0.7288398742675781,1.0153435468673706,0.3251996636390686,0.0,0.0,0.7709833979606628,169.8358612060547,150.0,23.189245223999023,-21062.787109375,805.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53594970703125,309.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,29878.923828125,28800.0,0.0,0.0,0.4999906122684479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2993793487548828,1.2993963956832886,-1.7009817383950576e-05,0.0,0.0005074269138276,0.0,0.0,280.04266357421875,0.0,0.0,0.0,0.7290042638778687,4.0,0.0,1.0
466260,293.2950134277344,297.1499938964844,293.1499938964844,0.1382074952125549,-2968.6865234375,304.1644287109375,0.6441486477851868,0.2029710263013839,0.1886050105094909,293.3537292480469,297.1499938964844,293.1499938964844,0.0743131563067436,-1909.730712890625,304.1698608398437,0.5362791419029236,0.120652288198471,0.1212770566344261,293.2252197265625,297.1499938964844,293.1499938964844,0.3971870243549347,-5331.58544921875,304.1609191894531,0.8505737781524658,0.4796691536903381,0.3388142883777618,293.24322509765625,297.1499938964844,293.1499938964844,0.4960164129734039,-8587.533203125,304.1640625,0.901692032814026,0.5721936821937561,0.5455930233001709,293.187255859375,297.1499938964844,293.1499938964844,0.0165947936475276,-3962.207763671875,304.1268005371094,0.366165429353714,0.050000000745058,0.2524913847446441,291.13824462890625,291.1499938964844,259.5092163085937,258.11358642578125,279.1712646484375,293.28369140625,291.1368103027344,1.0,0.4333510100841522,0.6693480014801025,0.6693480014801025,1.0,1.0,-1.736487865447998,0.7257593870162964,1.0107284784317017,0.3237864375114441,0.0,0.0,0.7722931504249573,166.9635772705078,150.0,-1.8178331851959229,-20914.21875,790.7669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274963378906,309.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,29011.396484375,28800.0,0.0,0.0,0.4993132054805755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.280282974243164,1.2802995443344116,-1.651448110351339e-05,0.0,0.0005067394231446,0.0,0.0,267.8873291015625,0.0,0.0,0.0,0.7329758405685425,4.0,0.0,1.0
466320,293.2934875488281,297.1499938964844,293.1499938964844,0.1367883533239364,-2944.208251953125,304.16436767578125,0.6448723077774048,0.2014356702566146,0.1870874911546707,293.3531188964844,297.1499938964844,293.1499938964844,0.0722539722919464,-1870.4552001953125,304.1700134277344,0.5342903137207031,0.1181914880871772,0.1188052147626876,293.22491455078125,297.1499938964844,293.1499938964844,0.3960220515727997,-5319.2216796875,304.1610717773437,0.8531635403633118,0.4787781834602356,0.3380915820598602,293.2428894042969,297.1499938964844,293.1499938964844,0.4945311248302459,-8567.302734375,304.16424560546875,0.9046179056167604,0.5710799098014832,0.5444085001945496,293.1872863769531,297.1499938964844,293.1499938964844,0.0164901465177536,-3949.580810546875,304.1202697753906,0.3681597411632538,0.050000000745058,0.2518637180328369,291.1395568847656,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.2829895019531,291.1408996582031,1.0,0.4297580122947693,0.6704350113868713,0.6704350113868713,1.0,1.0,-1.728654384613037,0.7226171493530273,1.0060372352600098,0.3223380148410797,0.0,0.0,0.7729721069335938,163.44378662109375,138.0,8.197044372558594,-20855.513671875,774.1719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232849121094,309.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,28847.34765625,28800.0,0.0,0.0,0.4986050724983215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2807962894439695,1.2808127403259275,-1.648536454013083e-05,0.0,0.0005060207331553,0.0,0.0,267.7178649902344,0.0,0.0,0.0,0.7329291105270386,4.0,0.0,1.0
466380,293.2919006347656,297.1499938964844,293.1499938964844,0.135275736451149,-2917.8896484375,304.1645202636719,0.6460304260253906,0.1999316364526748,0.1855806857347488,293.3524169921875,297.1499938964844,293.1499938964844,0.0701250955462455,-1829.992919921875,304.17022705078125,0.5326775312423706,0.1157561764121055,0.1163380593061447,293.2245483398437,297.1499938964844,293.1499938964844,0.3945432007312774,-5303.2880859375,304.1617431640625,0.8563476204872131,0.4778979420661926,0.3373658657073974,293.2425231933594,297.1499938964844,293.1499938964844,0.4926575124263763,-8541.380859375,304.1650390625,0.9083220362663268,0.5699737071990967,0.5432174205780029,293.1872863769531,297.1499938964844,293.1499938964844,0.0163589566946029,-3932.753662109375,304.11383056640625,0.3705279231071472,0.050000000745058,0.2511425018310547,291.151123046875,291.1499938964844,259.52459716796875,258.1311340332031,279.17169189453125,293.2821960449219,291.15283203125,1.0,0.4257436692714691,0.6715384125709534,0.6715384125709534,1.0,1.0,-1.7207156419754028,0.7194286584854126,1.0012869834899902,0.3208633363246918,0.0,0.0,0.771747350692749,159.42324829101562,138.0,19.65850257873535,-20790.86328125,756.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52276611328125,309.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,28841.25390625,28800.0,0.0,0.0,0.4978648722171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2795993089675903,1.2796157598495483,-1.6465375665575266e-05,0.0,0.0005052695632912,0.0,0.0,267.09332275390625,0.0,0.0,0.0,0.7322292923927307,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1337798982858657,-2891.809814453125,304.1645812988281,0.6475750803947449,0.1984581500291824,0.1840870082378387,293.35162353515625,297.1499938964844,293.1499938964844,0.067990668118,-1789.73388671875,304.1704406738281,0.531378984451294,0.1133463904261589,0.1138796284794807,293.22418212890625,297.1499938964844,293.1499938964844,0.3930536210536957,-5287.267578125,304.1623229980469,0.8600653409957886,0.4770272970199585,0.3366358578205108,293.2421569824219,297.1499938964844,293.1499938964844,0.4907671809196472,-8515.2861328125,304.1657409667969,0.912764310836792,0.5688748955726624,0.542017936706543,293.187255859375,297.1499938964844,293.1499938964844,0.0162207055836915,-3914.878173828125,304.1074523925781,0.3732284903526306,0.050000000745058,0.2503500878810882,291.1629333496094,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2813720703125,291.1644897460937,1.0,0.421390175819397,0.6726585030555725,0.6726585030555725,1.0,1.0,-1.7127025127410889,0.7162080407142639,0.9964944124221802,0.31936976313591,0.0,0.0,0.7697016000747681,155.0220184326172,126.0,25.260366439819336,-20717.380859375,737.1243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52691650390625,309.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,28876.876953125,28800.0,0.0,0.0,0.4970744848251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275921106338501,1.275937557220459,-1.6416353901149705e-05,0.0,0.0005044674035161,0.0,0.0,265.32293701171875,0.0,0.0,0.0,0.7305296063423157,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1323146671056747,-2866.2265625,304.16461181640625,0.6494851112365723,0.1970154345035553,0.1826099604368209,293.35076904296875,297.1499938964844,293.1499938964844,0.0658593028783798,-1749.870361328125,304.17059326171875,0.5303604006767273,0.1109631657600402,0.1114342957735061,293.2237854003906,297.1499938964844,293.1499938964844,0.3915896713733673,-5271.56640625,304.1627502441406,0.8642903566360474,0.4761672914028168,0.3359043598175049,293.24176025390625,297.1499938964844,293.1499938964844,0.4889056384563446,-8489.669921875,304.166259765625,0.9179079532623292,0.5677858591079712,0.540814995765686,293.18719482421875,297.1499938964844,293.1499938964844,0.01607914455235,-3896.489501953125,304.1012268066406,0.3762384057044983,0.050000000745058,0.2495021224021911,291.1737670898437,291.1499938964844,259.5406188964844,258.14910888671875,279.1722717285156,293.280517578125,291.1752014160156,1.0,0.4167555272579193,0.6737948656082153,0.6737948656082153,1.0,1.0,-1.7046524286270142,0.7129723429679871,0.9916800856590272,0.317866176366806,0.0,0.0,0.767023503780365,150.3243408203125,126.0,27.257123947143555,-20638.40234375,717.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,309.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28915.19921875,27720.0,0.0,0.0,0.4962183535099029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703461647033691,1.2703624963760376,-1.6338819477823563e-05,0.0,0.0005035985377617,0.0,0.0,262.61572265625,0.0,0.0,0.0,0.7129901647567749,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1310795098543167,-2844.962646484375,304.1641845703125,0.6517466306686401,0.1956033855676651,0.1811514347791671,293.3498229980469,297.1499938964844,293.1499938964844,0.0638434067368507,-1712.7454833984375,304.1705017089844,0.5295945405960083,0.108606994152069,0.1090048998594284,293.22332763671875,297.1499938964844,293.1499938964844,0.3907408118247986,-5262.9658203125,304.16192626953125,0.8690054416656494,0.4753220975399017,0.3351742923259735,293.2413024902344,297.1499938964844,293.1499938964844,0.487798124551773,-8475.2958984375,304.165283203125,0.9237015247344972,0.5667126774787903,0.5396137833595276,293.1871032714844,297.1499938964844,293.1499938964844,0.0159655511379241,-3883.071533203125,304.094970703125,0.3795394897460937,0.050000000745058,0.248611718416214,291.16729736328125,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.27960205078125,291.1657409667969,1.0,0.4118882417678833,0.6749465465545654,0.6749465465545654,1.0,1.0,-1.696596384048462,0.7097352147102356,0.9868612289428712,0.3163596391677856,0.0,0.0,0.7663277983665466,145.40089416503906,114.0,0.1794467270374298,-20481.4609375,697.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5598449707031,309.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,28052.767578125,27720.0,0.0,0.0,0.4951876699924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2456140518188477,1.245629906654358,-1.5765919670229778e-05,0.0,0.0005025525460951,0.0,0.0,248.21861267089844,0.0,0.0,0.0,0.7143738269805908,4.0,0.0,1.0
466620,293.2850036621094,297.1499938964844,293.1499938964844,0.1297605633735656,-2821.98583984375,304.1640014648437,0.6543627977371216,0.1942217946052551,0.1797142922878265,293.3487854003906,297.1499938964844,293.1499938964844,0.0617668889462947,-1674.6663818359375,304.1705627441406,0.5290718078613281,0.1062791422009468,0.1065949201583862,293.2228088378906,297.1499938964844,293.1499938964844,0.3895999789237976,-5250.8994140625,304.161865234375,0.8742140531539917,0.4744926989078522,0.334451287984848,293.24078369140625,297.1499938964844,293.1499938964844,0.4863351285457611,-8455.44921875,304.1651916503906,0.93009614944458,0.5656573176383972,0.5384240746498108,293.1869812011719,297.1499938964844,293.1499938964844,0.0158335454761981,-3866.342041015625,304.0888977050781,0.3831242024898529,0.050000000745058,0.2476880848407745,291.1676940917969,291.1499938964844,259.5574035644531,258.1676940917969,279.1728820800781,293.2785949707031,291.1689453125,1.0,0.4068230986595154,0.6761124730110168,0.6761124730110168,1.0,1.0,-1.6885719299316406,0.706512987613678,0.982058882713318,0.3148588836193084,0.0,0.0,0.7652164101600647,140.30166625976562,114.0,8.26613712310791,-20416.888671875,676.5425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58624267578125,309.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,27882.966796875,27720.0,0.0,0.0,0.4940775334835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2408369779586792,1.2408525943756104,-1.5655390598112717e-05,0.0,0.0005014258786104,0.0,0.0,245.488021850586,0.0,0.0,0.0,0.7119266986846924,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1283601373434066,-2797.3623046875,304.1640014648437,0.6573358774185181,0.1928680390119552,0.1782978177070617,293.34765625,297.1499938964844,293.1499938964844,0.0596341788768768,-1635.767333984375,304.1706848144531,0.5287832617759705,0.1039802208542823,0.1042064130306243,293.2223205566406,297.1499938964844,293.1499938964844,0.3881524205207824,-5235.31396484375,304.1623229980469,0.8799104690551758,0.4736663699150085,0.3337301611900329,293.24029541015625,297.1499938964844,293.1499938964844,0.4844948649406433,-8430.021484375,304.165771484375,0.9370123744010924,0.5646047592163086,0.5372374653816223,293.1867980957031,297.1499938964844,293.1499938964844,0.0156848710030317,-3846.518798828125,304.08306884765625,0.3869849741458893,0.050000000745058,0.2467396110296249,291.1785888671875,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.277587890625,291.18017578125,1.0,0.401587575674057,0.6772941946983337,0.6772941946983337,1.0,1.0,-1.6805741786956787,0.70330411195755,0.9772700667381288,0.3133635222911834,0.0,0.0,0.762241780757904,135.07130432128906,102.0,18.74721908569336,-20347.9921875,655.7997436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145324707031,309.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,27870.447265625,27720.0,0.0,0.0,0.4928944706916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2347533702850342,1.234768986701965,-1.556110510136932e-05,0.0,0.0005002252291887,0.0,0.0,242.5535888671875,0.0,0.0,0.0,0.7090051174163818,4.0,0.0,1.0
466740,293.2813415527344,297.1499938964844,293.1499938964844,0.1269893646240234,-2773.219482421875,304.1639404296875,0.6606822609901428,0.1915426552295684,0.176902949810028,293.3464660644531,297.1499938964844,293.1499938964844,0.0575099252164363,-1597.3770751953125,304.1708068847656,0.5287346243858337,0.1017121970653534,0.1018423959612846,293.22186279296875,297.1499938964844,293.1499938964844,0.3867179453372955,-5219.9013671875,304.1626892089844,0.8861033916473389,0.4728429913520813,0.3330079615116119,293.23980712890625,297.1499938964844,293.1499938964844,0.4826692342758178,-8404.8583984375,304.1662292480469,0.944373607635498,0.5635551810264587,0.5360491871833801,293.18658447265625,297.1499938964844,293.1499938964844,0.0155367776751518,-3826.633056640625,304.077392578125,0.3910644650459289,0.050000000745058,0.2457720339298248,291.1891784667969,291.1499938964844,259.5751037597656,258.1868896484375,279.1734924316406,293.2765197753906,291.1905517578125,1.0,0.3962000012397766,0.6784926056861877,0.6784926056861877,1.0,1.0,-1.6726056337356567,0.7001098394393921,0.97249573469162,0.3118739724159241,0.0,0.0,0.7585561871528625,129.74057006835938,102.0,23.01173210144043,-20270.146484375,634.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6455383300781,309.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,27899.41796875,27720.0,0.0,0.0,0.4916239082813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.226340889930725,1.2263562679290771,-1.5441930372617207e-05,0.0,0.0004989357548765,0.0,0.0,238.6539001464844,0.0,0.0,0.0,0.7051728963851929,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1256579011678695,-2749.74365234375,304.1638488769531,0.6644216179847717,0.190245121717453,0.1755301207304,293.3451843261719,297.1499938964844,293.1499938964844,0.0554012842476367,-1559.622314453125,304.1708374023437,0.5289337038993835,0.0994762927293777,0.0995046719908714,293.22137451171875,297.1499938964844,293.1499938964844,0.3853290379047394,-5205.02294921875,304.16290283203125,0.8928062915802002,0.4720247089862823,0.3322863578796386,293.2393493652344,297.1499938964844,293.1499938964844,0.4808986783027649,-8380.537109375,304.16650390625,0.952097237110138,0.5625114440917969,0.5348621010780334,293.18634033203125,297.1499938964844,293.1499938964844,0.0153913097456097,-3807.024169921875,304.0718078613281,0.3950883150100708,0.050000000745058,0.2447905093431472,291.1983642578125,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.27545166015625,291.19952392578125,1.0,0.390678346157074,0.6797073483467102,0.6797073483467102,1.0,1.0,-1.6646804809570312,0.6969365477561951,0.9677439332008362,0.3103934526443481,0.0,0.0,0.7544097900390625,124.33709716796876,90.0,23.679428100585938,-20187.115234375,614.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,309.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,27930.529296875,26640.0,0.0,0.0,0.4902597069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2163840532302856,1.2163994312286377,-1.5301273379009217e-05,0.0,0.0004975512856617,0.0,0.0,234.09063720703125,0.0,0.0,0.0,0.6856756806373596,4.0,0.0,1.0
466860,293.277587890625,297.1499938964844,293.1499938964844,0.1245592385530471,-2730.6923828125,304.1632995605469,0.6685873866081238,0.188975527882576,0.174180194735527,293.3437805175781,297.1499938964844,293.1499938964844,0.0534168109297752,-1524.6522216796875,304.170654296875,0.5294048190116882,0.097275473177433,0.0971964225172996,293.22088623046875,297.1499938964844,293.1499938964844,0.384581059217453,-5197.55615234375,304.1618957519531,0.9000460505485535,0.4712166488170624,0.3315677046775818,293.23883056640625,297.1499938964844,293.1499938964844,0.479915589094162,-8367.96875,304.1652526855469,0.9601070284843444,0.5614801049232483,0.5336801409721375,293.18603515625,297.1499938964844,293.1499938964844,0.015277019701898,-3793.026611328125,304.06622314453125,0.3991054594516754,0.050000000745058,0.2437979578971862,291.1893920898437,291.1499938964844,259.5938415527344,258.2068786621094,279.17413330078125,293.2742919921875,291.1872863769531,1.0,0.3850317895412445,0.6809381246566772,0.6809381246566772,1.0,1.0,-1.656814694404602,0.6937912106513977,0.9630234241485596,0.3089255392551422,0.0,0.0,0.7524777054786682,118.87688446044922,90.0,-5.816653251647949,-20023.998046875,593.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,309.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27057.322265625,26640.0,0.0,0.0,0.4886922240257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.187881588935852,1.1878962516784668,-1.4687665498058776e-05,0.0,0.0004959604702889,0.0,0.0,219.04107666015625,0.0,0.0,0.0,0.6853406429290771,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233875080943107,-2710.11767578125,304.1630249023437,0.6732172966003418,0.1877332031726837,0.1728534996509552,293.34228515625,297.1499938964844,293.1499938964844,0.051392663270235,-1489.1090087890625,304.17059326171875,0.5301799774169922,0.095113605260849,0.0949211791157722,293.2203674316406,297.1499938964844,293.1499938964844,0.383562833070755,-5186.84619140625,304.16162109375,0.9080175161361694,0.4704209268093109,0.3308570683002472,293.23828125,297.1499938964844,293.1499938964844,0.4786051511764526,-8350.296875,304.1648864746094,0.9683220386505128,0.560464084148407,0.5325118899345398,293.1856994628906,297.1499938964844,293.1499938964844,0.0151490047574043,-3776.287841796875,304.0608215332031,0.403234452009201,0.050000000745058,0.2427969574928283,291.1866455078125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2731018066406,291.18756103515625,1.0,0.3792694211006164,0.6821839213371277,0.6821839213371277,1.0,1.0,-1.649032473564148,0.6906843781471252,0.958348035812378,0.307475745677948,0.0,0.0,0.7504292130470276,113.37410736083984,78.0,1.708843231201172,-19958.4375,572.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721252441406,309.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26872.626953125,26640.0,0.0,0.0,0.4870307445526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.180009126663208,1.1800236701965332,-1.4532698514813092e-05,0.0,0.0004942743107676,0.0,0.0,215.1327667236328,0.0,0.0,0.0,0.68149334192276,4.0,0.0,1.0
466980,293.2737731933594,297.1499938964844,293.1499938964844,0.1221320480108261,-2687.8359375,304.1629333496094,0.6783505082130432,0.1865160912275314,0.1715490818023681,293.3406677246094,297.1499938964844,293.1499938964844,0.0493321567773819,-1453.0455322265625,304.17059326171875,0.5313030481338501,0.0929987356066703,0.0926847979426384,293.2198791503906,297.1499938964844,293.1499938964844,0.3822202682495117,-5172.39013671875,304.16192626953125,0.9172287583351136,0.4696248471736908,0.3301489651203155,293.2377624511719,297.1499938964844,293.1499938964844,0.4768970608711242,-8326.6962890625,304.165283203125,0.9766418933868408,0.5594479441642761,0.5313483476638794,293.18536376953125,297.1499938964844,293.1499938964844,0.0150062553584575,-3756.578369140625,304.0556640625,0.4076143801212311,0.050000000745058,0.2417899668216705,291.1951904296875,291.1499938964844,259.61376953125,258.2276916503906,279.1747741699219,293.2718811035156,291.1965026855469,1.0,0.3733962476253509,0.6834462881088257,0.6834462881088257,1.0,1.0,-1.6413251161575315,0.6876124143600464,0.9537126421928406,0.3060425817966461,0.0,0.0,0.7465741038322449,107.84178924560548,78.0,12.23055362701416,-19888.55859375,552.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81744384765625,309.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26849.50390625,26640.0,0.0,0.0,0.4852874279022217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1711997985839844,1.1712141036987305,-1.4401692169485614e-05,0.0,0.0004925050307065,0.0,0.0,211.25460815429688,0.0,0.0,0.0,0.6773616671562195,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209052056074142,-2666.028564453125,304.1628112792969,0.6840325593948364,0.1853240430355072,0.1702660918235778,293.3388671875,297.1499938964844,293.1499938964844,0.0473067946732044,-1417.8341064453125,304.1705322265625,0.5328368544578552,0.0909378305077552,0.0904962494969368,293.21942138671875,297.1499938964844,293.1499938964844,0.3808929324150085,-5158.12451171875,304.16217041015625,0.9275381565093994,0.4688287377357483,0.3294398188591003,293.2372741699219,297.1499938964844,293.1499938964844,0.4752070903778076,-8303.396484375,304.16558837890625,0.9849662184715272,0.5584320425987244,0.5301835536956787,293.1849975585937,297.1499938964844,293.1499938964844,0.0148657271638512,-3737.043212890625,304.0506591796875,0.4124055802822113,0.050000000745058,0.2407789677381515,291.2034606933594,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2705993652344,291.2044982910156,1.0,0.3674167096614837,0.6847254633903503,0.6847254633903503,1.0,1.0,-1.6336933374404907,0.6845757365226746,0.9491176605224608,0.3046258985996246,0.0,0.0,0.7421708703041077,102.2904815673828,66.0,16.243539810180664,-19809.33203125,531.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8626708984375,309.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,26870.33203125,26640.0,0.0,0.0,0.483454942703247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.160434603691101,1.1604487895965576,-1.425398022547597e-05,0.0,0.0004906452959403,0.0,0.0,206.7009429931641,0.0,0.0,0.0,0.6725137829780579,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1197212114930152,-2644.971435546875,304.1626281738281,0.6903234720230103,0.1841582804918289,0.1690059155225753,293.33697509765625,297.1499938964844,293.1499938964844,0.0453230254352092,-1383.5582275390625,304.17041015625,0.5348336696624756,0.0889169722795486,0.0883524045348167,293.218994140625,297.1499938964844,293.1499938964844,0.379625916481018,-5144.55859375,304.1622619628906,0.9387418627738952,0.4680355191230774,0.3287312686443329,293.2367858886719,297.1499938964844,293.1499938964844,0.4735910892486572,-8281.208984375,304.1656799316406,0.993202805519104,0.5574199557304382,0.5290201902389526,293.1845703125,297.1499938964844,293.1499938964844,0.0147293852642178,-3718.062255859375,304.0457458496094,0.4177921712398529,0.050000000745058,0.2397649139165878,291.2098693847656,291.1499938964844,259.635009765625,258.2494506835937,279.1754455566406,293.269287109375,291.210693359375,1.0,0.3613308370113373,0.6860232353210449,0.6860232353210449,1.0,1.0,-1.6261415481567385,0.6815766096115112,0.944564938545227,0.3032273054122925,0.0,0.0,0.7375220656394958,96.72523498535156,66.0,16.360992431640625,-19725.11328125,511.7736511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081115722656,309.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,26889.96875,25560.0,0.0,0.0,0.4815278649330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1485955715179443,1.148609638214111,-1.409241849614773e-05,0.0,0.0004886895767413,0.0,0.0,201.7693786621093,0.0,0.0,0.0,0.6522242426872253,4.0,0.0,1.0
