time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1187726855278015,-2628.438720703125,304.1620483398437,0.696817934513092,0.1830248087644577,0.1677795350551605,293.33502197265625,297.1499938964844,293.1499938964844,0.0434767305850982,-1352.0616455078125,304.1700439453125,0.5369311571121216,0.0869330391287803,0.086252324283123,293.218505859375,297.1499938964844,293.1499938964844,0.3790178298950195,-5138.6279296875,304.1611022949219,0.9499415755271912,0.4672569036483764,0.3280345499515533,293.2359619140625,297.1499938964844,293.1499938964844,0.4707602560520172,-8240.6328125,304.168212890625,0.9990000128746032,0.5564788579940796,0.5257327556610107,293.18414306640625,297.1499938964844,293.1499938964844,0.0146300848573446,-3705.7109375,304.04083251953125,0.4236252903938293,0.050000000745058,0.2388029098510742,291.19775390625,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.2679443359375,291.1950988769531,1.0,0.3550759553909302,0.6874843239784241,0.6874843239784241,1.0,1.0,-1.6162549257278442,0.677518904209137,0.9387360215187072,0.3014001250267029,0.0,0.0,0.7353459000587463,91.39600372314452,54.0,-13.545519828796388,-19539.9453125,491.0422058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9639587402344,309.56280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,26001.779296875,25560.0,0.0,0.0,0.4793979227542877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1191486120224,1.1191620826721191,-1.3486045645549892e-05,0.0,0.0004865279479417,0.0,0.0,187.730209350586,0.0,0.0,0.0,0.651462972164154,4.0,0.0,1.0
467220,293.2658996582031,297.1499938964844,293.1499938964844,0.1176800727844238,-2608.884521484375,304.161865234375,0.7019158005714417,0.1819368451833725,0.1666402220726013,293.3329162597656,297.1499938964844,293.1499938964844,0.0415986403822898,-1319.7918701171875,304.1698303222656,0.5377876162528992,0.0850029215216636,0.0842489302158355,293.2178955078125,297.1499938964844,293.1499938964844,0.3777980804443359,-5125.44189453125,304.1613464355469,0.9586896300315856,0.4665072560310364,0.3273953199386596,293.2276611328125,297.1499938964844,293.1499938964844,0.4564616680145263,-8031.48291015625,304.1909484863281,0.9990000128746032,0.5570124983787537,0.5118247270584106,293.1835021972656,297.1499938964844,293.1499938964844,0.0145255038514733,-3690.7158203125,304.0365905761719,0.4286953210830688,0.050000000745058,0.2380658835172653,291.2030334472656,291.1499938964844,259.65771484375,258.2722473144531,279.1829528808594,293.2651062011719,291.2070007324219,1.0,0.3482840657234192,0.6895722150802612,0.6895722150802612,1.0,1.0,-1.5941112041473389,0.668109655380249,0.9260015487670898,0.2966520190238952,0.0,0.0,0.731536328792572,87.0239486694336,54.0,18.698740005493164,-19364.69140625,466.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026123046875,309.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,25831.3828125,25560.0,0.0,0.0,0.4770878851413727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1098376512527466,1.1098510026931765,-1.3321483493200503e-05,0.0,0.000484183547087,0.0,0.0,183.6760711669922,0.0,0.0,0.0,0.6468913555145264,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1163608431816101,-2584.818359375,304.162109375,0.7077683210372925,0.1808492839336395,0.1655097305774688,293.3309020996094,297.1499938964844,293.1499938964844,0.0396215878427028,-1285.5159912109375,304.1697998046875,0.5392388105392456,0.0830825194716453,0.0822643116116523,293.2174987792969,297.1499938964844,293.1499938964844,0.3757933676242828,-5103.21923828125,304.1629333496094,0.9680229425430298,0.4657250046730041,0.3267451524734497,293.20953369140625,297.1499938964844,293.1499938964844,0.4403600394725799,-7791.2314453125,304.212646484375,0.9990000128746032,0.5595759153366089,0.4965119659900665,293.18292236328125,297.1499938964844,293.1499938964844,0.0143831241875886,-3668.3798828125,304.0327453613281,0.4346725046634674,0.050000000745058,0.2372940480709076,291.234619140625,291.1499938964844,259.6696472167969,258.2840881347656,279.1876220703125,293.2607421875,291.2395324707031,1.0,0.3411586582660675,0.6918116807937622,0.6918116807937622,1.0,1.0,-1.571437954902649,0.6585812568664551,0.9128566980361938,0.2915503680706024,0.0,0.0,0.7227669358253479,82.4539794921875,57.0,51.69234085083008,-19159.068359375,440.4326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09918212890625,309.6673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,25909.67578125,25560.0,0.0,0.0,0.4745343029499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0939377546310425,1.093950867652893,-1.3126409612596037e-05,0.0,0.0004815919965039,0.0,0.0,177.71780395507812,0.0,0.0,0.0,0.6395888924598694,4.0,0.0,1.0
467340,293.2621765136719,297.1499938964844,293.1499938964844,0.1151319742202758,-2562.42578125,304.1621398925781,0.7116508483886719,0.1797565966844558,0.1644250154495239,293.3290100097656,297.1499938964844,293.1499938964844,0.0377270951867103,-1252.6610107421875,304.1696472167969,0.5389507412910461,0.0811605751514434,0.0803337842226028,293.2173156738281,297.1499938964844,293.1499938964844,0.3739393651485443,-5082.83349609375,304.1639404296875,0.9744312763214112,0.4649070203304291,0.3261075913906097,293.185302734375,297.1499938964844,293.1499938964844,0.4269201755523681,-7603.22119140625,304.2254638671875,0.9990000128746032,0.5635793209075928,0.4854882955551147,293.1823425292969,297.1499938964844,293.1499938964844,0.014274756424129,-3651.096923828125,304.0287780761719,0.4393301010131836,0.050000000745058,0.2367530912160873,291.2628479003906,291.1499938964844,259.6819763183594,258.29620361328125,279.19024658203125,293.2572631835937,291.2659606933594,1.0,0.335975706577301,0.6940335631370544,0.6940335631370544,1.0,1.0,-1.551995873451233,0.65040123462677,0.9015946984291076,0.2875943481922149,0.0,0.0,0.7123571634292603,79.19695281982422,57.0,57.86355209350586,-18943.45703125,421.3494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1847839355469,309.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,26033.17578125,25560.0,0.0,0.0,0.4716957211494446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0703485012054443,1.0703613758087158,-1.2844315278925931e-05,0.0,0.00047871118295,0.0,0.0,169.16348266601562,0.0,0.0,0.0,0.6292493343353271,4.0,0.0,1.0
467400,293.260498046875,297.1499938964844,293.1499938964844,0.1140612959861755,-2543.075439453125,304.161865234375,0.7144705057144165,0.1786656677722931,0.1633592247962951,293.3272399902344,297.1499938964844,293.1499938964844,0.035933818668127,-1221.5784912109375,304.1693420410156,0.5376983284950256,0.0792409256100654,0.0784251615405082,293.2172546386719,297.1499938964844,293.1499938964844,0.3725182116031647,-5067.50634765625,304.1639709472656,0.9793511033058168,0.464070051908493,0.3254671096801758,293.1597900390625,297.1499938964844,293.1499938964844,0.4168046712875366,-7459.30029296875,304.23004150390625,0.9990000128746032,0.5681368112564087,0.4766364991664886,293.1817626953125,297.1499938964844,293.1499938964844,0.0141990492120385,-3639.531982421875,304.0248413085937,0.4432960152626037,0.050000000745058,0.2363274991512298,291.27734375,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.2563781738281,291.2786865234375,1.0,0.3316960334777832,0.6962682008743286,0.6962682008743286,1.0,1.0,-1.536515474319458,0.6440659165382385,0.8924494981765747,0.284427672624588,0.0,0.0,0.7023528814315796,76.63040161132812,75.0,45.236515045166016,-18746.234375,406.2612915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2792358398437,309.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,26093.7109375,24480.0,0.0,0.0,0.468588262796402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.043856859207153,1.0438693761825562,-1.2517892173491418e-05,0.0,0.0004755575209856,0.0,0.0,159.76405334472656,0.0,0.0,0.0,0.6027870178222656,4.0,0.0,1.0
467460,293.25897216796875,297.1499938964844,293.1499938964844,0.1133417040109634,-2530.559814453125,304.1610107421875,0.7142613530158997,0.1775678843259811,0.1623551398515701,293.3256225585937,297.1499938964844,293.1499938964844,0.0343507640063762,-1194.35546875,304.168701171875,0.5336294770240784,0.0773148313164711,0.0765819028019905,293.2172546386719,297.1499938964844,293.1499938964844,0.3721086382865906,-5063.931640625,304.1621398925781,0.9803476929664612,0.4632137417793274,0.3248621225357055,293.1369934082031,297.1499938964844,293.1499938964844,0.4139056801795959,-7423.93212890625,304.2205505371094,0.9990000128746032,0.572497546672821,0.4741294682025909,293.1811828613281,297.1499938964844,293.1499938964844,0.0141983358189463,-3641.218505859375,304.02056884765625,0.4444569051265716,0.050000000745058,0.2362086325883865,291.26348876953125,291.1499938964844,259.7079772949219,258.3213806152344,279.1906433105469,293.257568359375,291.2586669921875,1.0,0.3305225372314453,0.6982079744338989,0.6982079744338989,1.0,1.0,-1.5292072296142578,0.6413690447807312,0.8878381848335266,0.2831212878227234,0.0,0.0,0.6958800554275513,75.85490417480469,75.0,-9.506772994995115,-18529.59765625,400.3663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3872985839844,309.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,25181.677734375,24480.0,0.0,0.0,0.4651413559913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001987099647522,1.0019989013671875,-1.179147329821717e-05,0.0,0.0004720593278761,0.0,0.0,143.64007568359375,0.0,0.0,0.0,0.5967699885368347,4.0,0.0,1.0
467520,293.2575378417969,297.1499938964844,293.1499938964844,0.1127158775925636,-2519.78564453125,304.16015625,0.7116871476173401,0.1764671504497528,0.161390870809555,293.3240966796875,297.1499938964844,293.1499938964844,0.0328430831432342,-1168.2686767578125,304.16802978515625,0.5274534225463867,0.0753878355026245,0.0747816562652587,293.2173156738281,297.1499938964844,293.1499938964844,0.3719481229782104,-5063.05517578125,304.1602478027344,0.978388786315918,0.4623498618602752,0.3242833614349365,293.1215515136719,297.1499938964844,293.1499938964844,0.4160926938056946,-7463.63232421875,304.20367431640625,0.9990000128746032,0.5757016539573669,0.4764573276042938,293.1806945800781,297.1499938964844,293.1499938964844,0.0142304236069321,-3648.1083984375,304.0160827636719,0.4433787763118744,0.050000000745058,0.2363194972276687,291.239990234375,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.2580871582031,291.2372131347656,1.0,0.3312265574932098,0.6997812390327454,0.6997812390327454,1.0,1.0,-1.5281156301498413,0.6413607001304626,0.8867548704147339,0.2832903563976288,0.0,0.0,0.692305862903595,76.42481231689453,93.0,-29.35312271118164,-18486.13671875,401.2738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848327636719,309.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,24909.70703125,24480.0,0.0,0.0,0.4615911245346069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9848260879516602,0.9848376512527466,-1.1522920431161763e-05,0.0,0.0004684563027694,0.0,0.0,137.56275939941406,0.0,0.0,0.0,0.5890118479728699,4.0,0.0,1.0
467580,293.2562255859375,297.1499938964844,293.1499938964844,0.1120689287781715,-2508.509521484375,304.15948486328125,0.7071053981781006,0.1753644198179245,0.1604622304439544,293.3226623535156,297.1499938964844,293.1499938964844,0.0313624925911426,-1142.262939453125,304.1674499511719,0.5198088884353638,0.0734646618366241,0.073022723197937,293.21746826171875,297.1499938964844,293.1499938964844,0.3716595470905304,-5060.57958984375,304.1589050292969,0.973977506160736,0.4614696502685547,0.3237250447273254,293.1151733398437,297.1499938964844,293.1499938964844,0.4220830798149109,-7558.701171875,304.1829833984375,0.9990000128746032,0.5773265957832336,0.4826566278934479,293.1803894042969,297.1499938964844,293.1499938964844,0.0142732458189129,-3656.19091796875,304.01123046875,0.4405771493911743,0.050000000745058,0.2366169989109039,291.22283935546875,291.1499938964844,259.73583984375,258.3478698730469,279.1811828613281,293.256103515625,291.2198486328125,1.0,0.3335912227630615,0.700916051864624,0.700916051864624,1.0,1.0,-1.5320134162902832,0.6434800028800964,0.8885334134101868,0.2845722436904907,0.0,0.0,0.6891636252403259,78.0849838256836,93.0,-39.66630935668945,-18498.546875,407.6650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.563720703125,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,24770.439453125,24480.0,0.0,0.0,0.4580498933792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.972800076007843,0.9728114604949952,-1.1348463885951787e-05,0.0,0.0004648624162655,0.0,0.0,133.51260375976562,0.0,0.0,0.0,0.583593487739563,4.0,0.0,1.0
467640,293.2550048828125,297.1499938964844,293.1499938964844,0.1114974245429039,-2498.661376953125,304.1587829589844,0.7008689641952515,0.1742579489946365,0.1595640629529953,293.3212890625,297.1499938964844,293.1499938964844,0.0299579296261072,-1117.2802734375,304.1668395996094,0.5112106204032898,0.0715461671352386,0.0713026523590087,293.2176818847656,297.1499938964844,293.1499938964844,0.3715639412403106,-5060.26123046875,304.1574401855469,0.96732759475708,0.4605725407600403,0.3231804966926574,293.1182861328125,297.1499938964844,293.1499938964844,0.4317529797554016,-7706.82763671875,304.15936279296875,0.9990000128746032,0.5771636366844177,0.4921621680259704,293.180419921875,297.1499938964844,293.1499938964844,0.0143387615680694,-3668.04150390625,304.0054626464844,0.4364747405052185,0.050000000745058,0.2370804846286773,291.2008972167969,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533264160156,291.1969299316406,1.0,0.3373844027519226,0.7016538381576538,0.7016538381576538,1.0,1.0,-1.540180206298828,0.6474218964576721,0.892758309841156,0.2868073880672455,0.0,0.0,0.687928318977356,80.71247863769531,111.0,-52.84418487548828,-18552.029296875,418.92193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6197204589844,309.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,24666.140625,24480.0,0.0,0.0,0.4546021521091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9647766351699828,0.9647878408432008,-1.1230474228796083e-05,0.0,0.0004613634082488,0.0,0.0,130.83470153808594,0.0,0.0,0.0,0.5800740718841553,4.0,0.0,1.0
467700,293.25390625,297.1499938964844,293.1499938964844,0.1109937727451324,-2490.099365234375,304.1581115722656,0.6933842897415161,0.1731456220149994,0.1586918532848358,293.3199768066406,297.1499938964844,293.1499938964844,0.0282942298799753,-1093.7901611328125,304.16680908203125,0.5021078586578369,0.0696326568722724,0.0696191191673278,293.21795654296875,297.1499938964844,293.1499938964844,0.3716511726379394,-5061.9677734375,304.15594482421875,0.958629310131073,0.459660917520523,0.3226484954357147,293.1309509277344,297.1499938964844,293.1499938964844,0.4446942806243896,-7901.1630859375,304.1341552734375,0.9990000128746032,0.5750894546508789,0.5044940710067749,293.18084716796875,297.1499938964844,293.1499938964844,0.0144243845716118,-3683.267822265625,303.99853515625,0.4314887821674347,0.050000000745058,0.2376952022314071,291.17388916015625,291.1499938964844,259.7657165527344,258.37579345703125,279.1676330566406,293.2501220703125,291.1694641113281,1.0,0.3424122333526611,0.7020150423049927,0.7020150423049927,1.0,1.0,-1.5520124435424805,0.6529240608215332,0.899088442325592,0.2898542582988739,0.0,0.0,0.6890280246734619,84.21833038330078,111.0,-64.69032287597656,-18649.48828125,434.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6481628417969,309.76873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24552.154296875,23400.0,0.0,0.0,0.4513450264930725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9623390436172484,0.9623501896858216,-1.1176170119142624e-05,0.0,0.0004580578242894,0.0,0.0,129.8662109375,0.0,0.0,0.0,0.5639625787734985,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1107286736369133,-2486.2490234375,304.1571044921875,0.6850166320800781,0.172025978565216,0.1578409671783447,293.3187255859375,297.1499938964844,293.1499938964844,0.0273042898625135,-1071.3148193359375,304.1655578613281,0.492754727602005,0.0677272155880928,0.0679700896143913,293.21826171875,297.1499938964844,293.1499938964844,0.3725087642669678,-5072.5498046875,304.1532592773437,0.948161244392395,0.4587400555610657,0.3221287131309509,293.152587890625,297.1499938964844,293.1499938964844,0.4612328112125397,-8146.009765625,304.1069030761719,0.9990000128746032,0.5710934996604919,0.5191826820373535,293.1817626953125,297.1499938964844,293.1499938964844,0.0145550165325403,-3706.90673828125,303.9898986816406,0.4260162115097046,0.050000000745058,0.2384471893310547,291.1250915527344,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460021972656,291.1163635253906,1.0,0.3484840989112854,0.7020047307014465,0.7020047307014465,1.0,1.0,-1.5669209957122805,0.6597234010696411,0.9071975946426392,0.2935669422149658,0.0,0.0,0.6953215599060059,88.51860046386719,114.0,-107.22077178955078,-18695.767578125,454.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6575622558594,309.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,23523.10546875,23400.0,0.0,0.0,0.448240727186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9499964714050292,0.9500072598457336,-1.0800121344800573e-05,0.0,0.0004549073346424,0.0,0.0,124.14777374267578,0.0,0.0,0.0,0.5704865455627441,4.0,0.0,1.0
467820,293.2518920898437,297.1499938964844,293.1499938964844,0.1103040799498558,-2479.18896484375,304.1566162109375,0.6780099272727966,0.1709183752536773,0.1569694280624389,293.3173522949219,297.1499938964844,293.1499938964844,0.0261400956660509,-1047.828857421875,304.16485595703125,0.4843067824840545,0.0658601000905036,0.0663179010152816,293.218505859375,297.1499938964844,293.1499938964844,0.3729026019573211,-5077.498046875,304.1520080566406,0.939230740070343,0.4578301608562469,0.3215938210487366,293.1807861328125,297.1499938964844,293.1499938964844,0.4753442704677582,-8350.5205078125,304.0892639160156,0.9990000128746032,0.5655251145362854,0.5314648747444153,293.1830444335937,297.1499938964844,293.1499938964844,0.0146511662751436,-3724.42236328125,303.98028564453125,0.4217975735664367,0.050000000745058,0.2390924990177154,291.08673095703125,291.1499938964844,259.7976989746094,258.4052429199219,279.1575012207031,293.2450561523437,291.0840148925781,1.0,0.3531538248062134,0.7021386027336121,0.7021386027336121,1.0,1.0,-1.57877516746521,0.665145993232727,0.913629114627838,0.2966319620609283,0.0,0.0,0.7035961151123047,92.19600677490234,114.0,-89.20953369140625,-18862.3125,471.0747680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6309814453125,309.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,23204.4921875,23400.0,0.0,0.0,0.445512443780899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9642572402954102,0.964268147945404,-1.089383840735536e-05,0.0,0.0004521384835243,0.0,0.0,127.78679656982422,0.0,0.0,0.0,0.5760876536369324,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1096389293670654,-2467.24755859375,304.1566162109375,0.670405387878418,0.1698448657989502,0.1561432182788849,293.31573486328125,297.1499938964844,293.1499938964844,0.0249755233526229,-1024.5018310546875,304.1642761230469,0.4746415019035339,0.064058780670166,0.0647438913583755,293.2186584472656,297.1499938964844,293.1499938964844,0.3724002242088318,-5071.97705078125,304.1525573730469,0.929006814956665,0.4569324254989624,0.3210858702659607,293.2091979980469,297.1499938964844,293.1499938964844,0.4791932106018066,-8394.0673828125,304.0938720703125,0.9944050312042236,0.5595504641532898,0.5333433151245117,293.1844177246094,297.1499938964844,293.1499938964844,0.0147172091528773,-3735.344482421875,303.9706420898437,0.4172292053699493,0.050000000745058,0.2398672401905059,291.0791931152344,291.1499938964844,259.8145446777344,258.4205627441406,279.1615295410156,293.2485656738281,291.08013916015625,1.0,0.3571635484695434,0.7029786705970764,0.7029786705970764,1.0,1.0,-1.57952618598938,0.6657277941703796,0.913798451423645,0.2970877289772033,0.0,0.0,0.7091912031173706,96.34817504882812,117.0,-46.00822067260742,-18939.16015625,482.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762023925781,309.7789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,23118.16796875,23400.0,0.0,0.0,0.4431500136852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9799861311912536,0.9799971580505372,-1.1060017641284505e-05,0.0,0.0004497409390751,0.0,0.0,132.43614196777344,0.0,0.0,0.0,0.5825672149658203,4.0,0.0,1.0
467940,293.2497253417969,297.1499938964844,293.1499938964844,0.10877276211977,-2451.19921875,304.156982421875,0.6627216339111328,0.1687776446342468,0.1553612947463989,293.3141784667969,297.1499938964844,293.1499938964844,0.0236598309129476,-998.1743774414062,304.1640625,0.4624664187431335,0.0622658841311931,0.0632323697209358,293.2189025878906,297.1499938964844,293.1499938964844,0.3710974752902984,-5057.1943359375,304.15447998046875,0.9183786511421204,0.4560114443302154,0.3205947279930115,293.2273254394531,297.1499938964844,293.1499938964844,0.4737586081027984,-8313.99609375,304.1137390136719,0.9846404194831848,0.5552294850349426,0.5286891460418701,293.1858215332031,297.1499938964844,293.1499938964844,0.0147550730034708,-3740.214111328125,303.9610900878906,0.4126691222190857,0.050000000745058,0.2407292574644088,291.09783935546875,291.1499938964844,259.8319702148437,258.436279296875,279.1689758300781,293.2528991699219,291.1014404296875,1.0,0.3603689968585968,0.7045142650604248,0.7045142650604248,1.0,1.0,-1.570592999458313,0.6620292663574219,0.908563792705536,0.2954474687576294,0.0,0.0,0.7109008431434631,100.78166961669922,117.0,3.77841591835022,-18904.671875,489.2786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5126037597656,309.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,23179.525390625,23400.0,0.0,0.0,0.4409961998462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9908967614173888,0.9909079670906068,-1.12044745037565e-05,0.0,0.0004475550667848,0.0,0.0,135.98219299316406,0.0,0.0,0.0,0.5871695876121521,4.0,0.0,1.0
468000,293.248779296875,297.1499938964844,293.1499938964844,0.1078893691301345,-2434.8486328125,304.1573181152344,0.6564904451370239,0.16769939661026,0.154540479183197,293.3128967285156,297.1499938964844,293.1499938964844,0.0224227048456668,-972.097900390625,304.16375732421875,0.4500847160816192,0.0604377761483192,0.0616693906486034,293.2193603515625,297.1499938964844,293.1499938964844,0.3697526156902313,-5042.08349609375,304.1560974121094,0.9100728034973145,0.4550486505031585,0.3200518786907196,293.2381286621094,297.1499938964844,293.1499938964844,0.4702465832233429,-8258.318359375,304.12664794921875,0.9763472080230712,0.5521277189254761,0.5253818035125732,293.18731689453125,297.1499938964844,293.1499938964844,0.0147771053016185,-3743.05615234375,303.9511413574219,0.4091917276382446,0.050000000745058,0.2414494007825851,291.11700439453125,291.1499938964844,259.8500061035156,258.4524230957031,279.1737670898437,293.2560119628906,291.1191101074219,1.0,0.3631372451782226,0.7060700058937073,0.7060700058937073,1.0,1.0,-1.5639721155166626,0.6594551205635071,0.9045170545578004,0.2942246496677398,0.0,0.0,0.7111297845840454,104.49755096435548,120.0,21.971492767333984,-18845.43359375,495.2629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451904296875,309.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23285.99609375,22320.0,0.0,0.0,0.439012348651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.995113492012024,0.9951247572898864,-1.1279405953246169e-05,0.0,0.0004455417220015,0.0,0.0,137.53948974609375,0.0,0.0,0.0,0.5741132497787476,4.0,0.0,1.0
468060,293.2478332519531,297.1499938964844,293.1499938964844,0.1072707697749137,-2423.830322265625,304.1571044921875,0.6511861085891724,0.1666345745325088,0.1537042260169983,293.31182861328125,297.1499938964844,293.1499938964844,0.0212779697030782,-947.5608520507812,304.163330078125,0.4390551149845123,0.0585849955677986,0.0600601211190223,293.2198486328125,297.1499938964844,293.1499938964844,0.3693003058433532,-5037.4853515625,304.15576171875,0.9033967852592468,0.4540784955024719,0.3194784522056579,293.2444152832031,297.1499938964844,293.1499938964844,0.4686309993267059,-8232.2412109375,304.1337280273437,0.9691369533538818,0.5497723817825317,0.5229659676551819,293.1888732910156,297.1499938964844,293.1499938964844,0.0148322405293583,-3753.034423828125,303.9403381347656,0.4063438475131988,0.050000000745058,0.2420786619186401,291.1075744628906,291.1499938964844,259.86834716796875,258.4687805175781,279.1771545410156,293.2579345703125,291.1044616699219,1.0,0.3655388951301574,0.7076854109764099,0.7076854109764099,1.0,1.0,-1.5582021474838257,0.6572788953781128,0.9009233117103576,0.2932281792163849,0.0,0.0,0.7146249413490295,107.74530792236328,120.0,-11.640951156616213,-18687.0390625,500.4536743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3883972167969,309.6588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,22440.78125,22320.0,0.0,0.0,0.4370472729206085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9802690744400024,0.9802799820899964,-1.0910195669566748e-05,0.0,0.0004435474111232,0.0,0.0,131.16285705566406,0.0,0.0,0.0,0.5797393918037415,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1065848246216774,-2411.409423828125,304.1570739746094,0.6465737819671631,0.1655932664871215,0.1528712511062622,293.3109130859375,297.1499938964844,293.1499938964844,0.0201311148703098,-921.8851928710938,304.1629943847656,0.4291884899139404,0.0567156858742237,0.0584167130291461,293.2202453613281,297.1499938964844,293.1499938964844,0.3686002492904663,-5029.916015625,304.156005859375,0.8978515863418579,0.4531164765357971,0.3188965916633606,293.2480773925781,297.1499938964844,293.1499938964844,0.4671505391597748,-8208.6982421875,304.139404296875,0.9627633690834044,0.5478541851043701,0.5210894346237183,293.1903991699219,297.1499938964844,293.1499938964844,0.0148682221770286,-3759.661376953125,303.9293518066406,0.4039227068424225,0.050000000745058,0.2426387071609497,291.1017761230469,291.1499938964844,259.8866577148437,258.48504638671875,279.1795349121094,293.259033203125,291.1028137207031,1.0,0.3676475584506988,0.7093438506126404,0.7093438506126404,1.0,1.0,-1.5529496669769287,0.6553426384925842,0.8976070284843445,0.2923688888549804,0.0,0.0,0.7185729742050171,110.6340789794922,123.0,-1.6002293825149536,-18656.67578125,504.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3267822265625,309.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,22243.681640625,22320.0,0.0,0.0,0.4352472722530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9871171116828918,0.9871280789375304,-1.094743493013084e-05,0.0,0.000441720650997,0.0,0.0,132.89549255371094,0.0,0.0,0.0,0.5823603868484497,4.0,0.0,1.0
468180,293.2457580566406,297.1499938964844,293.1499938964844,0.1057839542627334,-2396.64306640625,304.1572265625,0.6424845457077026,0.1645776480436325,0.1520498096942901,293.3100891113281,297.1499938964844,293.1499938964844,0.0189837496727705,-894.8678588867188,304.1627197265625,0.4203255772590637,0.0548361763358116,0.0567494705319404,293.2206115722656,297.1499938964844,293.1499938964844,0.367450475692749,-5017.15625,304.1570129394531,0.8929370641708374,0.4521515667438507,0.3183075785636902,293.25030517578125,297.1499938964844,293.1499938964844,0.4653416872024536,-8180.82421875,304.14459228515625,0.957011342048645,0.5461713671684265,0.5195135474205017,293.19189453125,297.1499938964844,293.1499938964844,0.0148770017549395,-3761.387939453125,303.91851806640625,0.4017987847328186,0.050000000745058,0.2431456446647644,291.1114807128906,291.1499938964844,259.9049987792969,258.5012512207031,279.1813049316406,293.2596435546875,291.11309814453125,1.0,0.3695177435874939,0.7110459208488464,0.7110459208488464,1.0,1.0,-1.5479713678359983,0.6535351872444153,0.8944361805915833,0.2915845513343811,0.0,0.0,0.7201821804046631,113.2451400756836,123.0,12.282583236694336,-18620.4921875,508.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26055908203125,309.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,22217.611328125,22320.0,0.0,0.0,0.4336232244968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9930418729782104,0.993052899837494,-1.1012781214958522e-05,0.0,0.0004400724428705,0.0,0.0,134.70457458496094,0.0,0.0,0.0,0.5847609639167786,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1050107106566429,-2382.393798828125,304.1573181152344,0.6387914419174194,0.1635885089635849,0.1512434184551239,293.3093566894531,297.1499938964844,293.1499938964844,0.0178817454725503,-867.73974609375,304.16241455078125,0.4122596681118011,0.0529512129724025,0.0550663620233535,293.2209777832031,297.1499938964844,293.1499938964844,0.3663273155689239,-5004.771484375,304.15777587890625,0.8884947299957275,0.4511852860450744,0.3177105188369751,293.2517395019531,297.1499938964844,293.1499938964844,0.4636798501014709,-8155.66259765625,304.1485595703125,0.9517133831977844,0.5446189045906067,0.5180963277816772,293.193359375,297.1499938964844,293.1499938964844,0.0148829706013202,-3762.860595703125,303.90753173828125,0.3998827636241913,0.050000000745058,0.2436123192310333,291.1202087402344,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.260009765625,291.12127685546875,1.0,0.3711984157562256,0.7127900719642639,0.7127900719642639,1.0,1.0,-1.543124437332153,0.6517908573150635,0.8913335800170898,0.2908374965190887,0.0,0.0,0.7212764620780945,115.64414978027344,126.0,16.35114097595215,-18571.134765625,512.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1926574707031,309.5794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,22237.6640625,22320.0,0.0,0.0,0.4321493208408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9967976808547974,0.9968087673187256,-1.106269883166533e-05,0.0,0.0004385766224004,0.0,0.0,135.93569946289062,0.0,0.0,0.0,0.5864111185073853,4.0,0.0,1.0
468300,293.243408203125,297.1499938964844,293.1499938964844,0.104279451072216,-2368.946044921875,304.1573181152344,0.6354153156280518,0.1626271307468414,0.1504551321268081,293.3086853027344,297.1499938964844,293.1499938964844,0.0168308652937412,-840.661376953125,304.1620788574219,0.4046671390533447,0.051063947379589,0.0533726140856742,293.2213134765625,297.1499938964844,293.1499938964844,0.3652796447277069,-4993.3076171875,304.15826416015625,0.8844347596168518,0.4502213299274444,0.3171087801456451,293.252685546875,297.1499938964844,293.1499938964844,0.4621681272983551,-8133.1416015625,304.15155029296875,0.946782886981964,0.5431479215621948,0.5167725682258606,293.1947326660156,297.1499938964844,293.1499938964844,0.0148890893906354,-3764.59423828125,303.8963623046875,0.3981223106384277,0.050000000745058,0.2440460920333862,291.12603759765625,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.2601623535156,291.12677001953125,1.0,0.3727213740348816,0.7145747542381287,0.7145747542381287,1.0,1.0,-1.5383538007736206,0.6500838398933411,0.8882699608802795,0.2901124656200409,0.0,0.0,0.7222775816917419,117.86932373046876,126.0,15.609777450561523,-18517.1640625,515.2113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,309.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22252.87109375,21240.0,0.0,0.0,0.4308158159255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997597336769104,0.9997708201408386,-1.110204993892694e-05,0.0,0.0004372232942841,0.0,0.0,136.91104125976562,0.0,0.0,0.0,0.572739839553833,4.0,0.0,1.0
468360,293.2421264648437,297.1499938964844,293.1499938964844,0.1037664711475372,-2359.884033203125,304.15692138671875,0.6323066353797913,0.1616925746202469,0.1496849060058593,293.3080749511719,297.1499938964844,293.1499938964844,0.0158880949020385,-816.19384765625,304.1502990722656,0.3976156711578369,0.050000000745058,0.0518457479774951,293.2215881347656,297.1499938964844,293.1499938964844,0.3649340867996216,-4990.08642578125,304.1573486328125,0.880711019039154,0.4492647349834442,0.3165050745010376,293.2532653808594,297.1499938964844,293.1499938964844,0.4615560472011566,-8124.4541015625,304.15234375,0.942182183265686,0.5417320132255554,0.5155039429664612,293.19610595703125,297.1499938964844,293.1499938964844,0.0149251883849501,-3772.423583984375,303.8846435546875,0.3964909613132477,0.050000000745058,0.2444499284029007,291.1108093261719,291.1499938964844,259.9599914550781,258.5495300292969,279.1847839355469,293.2601928710937,291.10693359375,1.0,0.3741257488727569,0.7163839936256409,0.7163839936256409,1.0,1.0,-1.5338318347930908,0.6484920382499695,0.8853397965431213,0.2894391715526581,0.0,0.0,0.7261620759963989,119.93938446044922,129.0,-21.612979888916016,-18369.591796875,517.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0688171386719,309.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21378.125,21240.0,0.0,0.0,0.4294807016849518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9845730662345886,0.9845837354660034,-1.0721229045884684e-05,0.0,0.0004358683072496,0.0,0.0,130.35475158691406,0.0,0.0,0.0,0.5780641436576843,4.0,0.0,1.0
468420,293.2408142089844,297.1499938964844,293.1499938964844,0.1031965091824531,-2349.605712890625,304.1567077636719,0.6295256614685059,0.1607832014560699,0.1489282995462417,293.3082275390625,297.1499938964844,293.1499938964844,0.0156888104975223,-811.5226440429688,304.12060546875,0.3950985670089721,0.050000000745058,0.0516189076006412,293.2218017578125,297.1499938964844,293.1499938964844,0.3643564879894256,-4984.03857421875,304.1571044921875,0.8774462342262268,0.4483163356781006,0.3159003853797912,293.25360107421875,297.1499938964844,293.1499938964844,0.4606702029705047,-8111.623046875,304.1535339355469,0.9380820393562316,0.5403565168380737,0.5142719745635986,293.1974182128906,297.1499938964844,293.1499938964844,0.0149443764239549,-3777.213623046875,303.87286376953125,0.3950568437576294,0.050000000745058,0.244804635643959,291.0996398925781,291.1499938964844,259.97833251953125,258.56549072265625,279.1850280761719,293.26043701171875,291.0997009277344,1.0,0.3754775822162628,0.7181540131568909,0.7181540131568909,1.0,1.0,-1.530871033668518,0.6475942134857178,0.8832768797874451,0.2891403436660766,0.0,0.0,0.7307747006416321,121.77682495117188,129.0,-14.968667030334473,-18356.5546875,520.8878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0097351074219,309.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,21162.046875,21240.0,0.0,0.0,0.4282921254634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9915554523468018,0.9915661811828612,-1.075615182344336e-05,0.0,0.0004346620698925,0.0,0.0,132.09010314941406,0.0,0.0,0.0,0.5807607769966125,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1025240197777748,-2337.201904296875,304.1567077636719,0.626898467540741,0.159901425242424,0.1481917947530746,293.3098449707031,297.1499938964844,293.1499938964844,0.0156064797192811,-810.0437622070312,304.087158203125,0.3936895728111267,0.050000000745058,0.0516790673136711,293.22198486328125,297.1499938964844,293.1499938964844,0.3633525669574737,-4973.02099609375,304.1576232910156,0.874381422996521,0.4473666846752167,0.3152947723865509,293.2538452148437,297.1499938964844,293.1499938964844,0.4592554569244385,-8091.01708984375,304.1554870605469,0.9341894388198853,0.5389984846115112,0.5130622386932373,293.1986999511719,297.1499938964844,293.1499938964844,0.0149405468255281,-3777.6953125,303.8612976074219,0.3936882317066192,0.050000000745058,0.2451415657997131,291.1036376953125,291.1499938964844,259.9966735839844,258.5814208984375,279.18536376953125,293.2611999511719,291.1044921875,1.0,0.3767809271812439,0.7199466228485107,0.7199466228485107,1.0,1.0,-1.5282840728759766,0.6468614339828491,0.8814226984977722,0.2889424562454223,0.0,0.0,0.7334973812103271,123.52684020996094,132.0,-1.6483609676361084,-18345.802734375,523.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94635009765625,309.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,21111.0546875,21240.0,0.0,0.0,0.4272695481777191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9989235401153564,0.9989343881607056,-1.0833678970811889e-05,0.0,0.0004336242564022,0.0,0.0,134.30584716796875,0.0,0.0,0.0,0.5838122963905334,4.0,0.0,1.0
468540,293.238037109375,297.1499938964844,293.1499938964844,0.1018673926591873,-2325.0703125,304.1566772460937,0.6243703961372375,0.1590469628572464,0.1474783271551132,293.3126525878906,297.1499938964844,293.1499938964844,0.015518712811172,-808.463623046875,304.05047607421875,0.3923454284667969,0.050000000745058,0.0517478547990322,293.2221984863281,297.1499938964844,293.1499938964844,0.3623232543468475,-4961.74169921875,304.1581115722656,0.8714411854743958,0.4464148581027984,0.3146863877773285,293.2539978027344,297.1499938964844,293.1499938964844,0.4578054845333099,-8070.0830078125,304.1571044921875,0.930423617362976,0.5376514196395874,0.5118635296821594,293.199951171875,297.1499938964844,293.1499938964844,0.0149342035874724,-3777.808349609375,303.849609375,0.3923453986644745,0.050000000745058,0.2454695403575897,291.1086120605469,291.1499938964844,260.0150146484375,258.5972900390625,279.1858825683594,293.2624206542969,291.1092834472656,1.0,0.3780403733253479,0.7217799425125122,0.7217799425125122,1.0,1.0,-1.5257344245910645,0.6461477279663086,0.8795866370201111,0.2887568175792694,0.0,0.0,0.7357478737831116,125.22997283935548,132.0,4.811326026916504,-18325.5234375,526.7445678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807983398437,309.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21113.69140625,21240.0,0.0,0.0,0.426398754119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0049382448196411,1.0049490928649902,-1.0907465366472024e-05,0.0,0.0004327405476942,0.0,0.0,136.22666931152344,0.0,0.0,0.0,0.586456835269928,4.0,0.0,1.0
468600,293.236572265625,297.1499938964844,293.1499938964844,0.1012399196624755,-2313.4814453125,304.1566162109375,0.6219178438186646,0.1582182943820953,0.1467870324850082,293.31640625,297.1499938964844,293.1499938964844,0.0154247879981994,-806.7667846679688,304.01104736328125,0.3910171091556549,0.050000000745058,0.051815528422594,293.2223815917969,297.1499938964844,293.1499938964844,0.3613209128379822,-4950.80029296875,304.158447265625,0.8686070442199707,0.4454627633094787,0.3140760362148285,293.25408935546875,297.1499938964844,293.1499938964844,0.4563852548599243,-8049.74951171875,304.15838623046875,0.9267727732658386,0.5363145470619202,0.5106731057167053,293.201171875,297.1499938964844,293.1499938964844,0.0149281602352857,-3778.068359375,303.83770751953125,0.3910171091556549,0.050000000745058,0.2457905411720276,291.1125183105469,291.1499938964844,260.0333251953125,258.6131286621094,279.1865539550781,293.2640686035156,291.113037109375,1.0,0.3792642652988434,0.7236578464508057,0.7236578464508057,1.0,1.0,-1.5232092142105105,0.6454480886459351,0.8777611255645752,0.2885803282260895,0.0,0.0,0.7378544807434082,126.89641571044922,135.0,7.281674861907959,-18301.064453125,529.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21121.689453125,20160.0,0.0,0.0,0.4256661236286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0103977918624878,1.0104087591171265,-1.0976088560710195e-05,0.0,0.0004319970030337,0.0,0.0,137.9991455078125,0.0,0.0,0.0,0.5738945007324219,4.0,0.0,1.0
468660,293.2350769042969,297.1499938964844,293.1499938964844,0.1008210107684135,-2306.1083984375,304.1561584472656,0.6195236444473267,0.1574157625436782,0.1461178213357925,293.3208923339844,297.1499938964844,293.1499938964844,0.0153581537306308,-806.263671875,303.9689025878906,0.3896963000297546,0.050000000745058,0.0518819391727447,293.2225341796875,297.1499938964844,293.1499938964844,0.3609925806522369,-4947.78515625,304.157470703125,0.8658694624900818,0.444515585899353,0.3134656548500061,293.2541198730469,297.1499938964844,293.1499938964844,0.4558007419109344,-8042.15234375,304.15789794921875,0.9232364296913148,0.5349926948547363,0.509492039680481,293.2024230957031,297.1499938964844,293.1499938964844,0.01495320815593,-3784.552490234375,303.8250732421875,0.3896963000297546,0.050000000745058,0.2461055815219879,291.09625244140625,291.1499938964844,260.0516662597656,258.6288757324219,279.1873474121094,293.2660827636719,291.0921325683594,1.0,0.3804589807987213,0.7255833148956299,0.7255833148956299,1.0,1.0,-1.5207130908966064,0.6447648406028748,0.8759481906890869,0.2884143888950348,0.0,0.0,0.7428125739097595,128.53164672851562,135.0,-27.7303409576416,-18178.716796875,532.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602844238281,309.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,20260.298828125,20160.0,0.0,0.0,0.4249346852302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9966307282447816,0.9966413378715516,-1.0613496669975577e-05,0.0,0.0004312547098379,0.0,0.0,131.84280395507812,0.0,0.0,0.0,0.5798043012619019,4.0,0.0,1.0
468720,293.2335510253906,297.1499938964844,293.1499938964844,0.1003490984439849,-2297.58154296875,304.1559143066406,0.6171733736991882,0.1566391885280609,0.1454711854457855,293.325927734375,297.1499938964844,293.1499938964844,0.0152724348008632,-805.0889892578125,303.9246826171875,0.3883806467056274,0.050000000745058,0.0519472509622573,293.22265625,297.1499938964844,293.1499938964844,0.3604241013526916,-4941.8330078125,304.1571655273437,0.8632246255874634,0.4435769021511078,0.3128606975078583,293.2539978027344,297.1499938964844,293.1499938964844,0.454921543598175,-8029.953125,304.1580810546875,0.9198225140571594,0.5336937308311462,0.5083296895027161,293.2036437988281,297.1499938964844,293.1499938964844,0.0149652054533362,-3788.480224609375,303.8123474121094,0.3883806467056274,0.050000000745058,0.2464153915643692,291.08453369140625,291.1499938964844,260.07000732421875,258.6446228027344,279.1882019042969,293.2684326171875,291.084716796875,1.0,0.3816306591033935,0.7275572419166565,0.7275572419166565,1.0,1.0,-1.5182653665542605,0.6441066861152649,0.8741586208343506,0.288263589143753,0.0,0.0,0.7485074400901794,130.13995361328125,138.0,-17.765792846679688,-18177.626953125,534.8899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70379638671875,309.2174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,20042.48828125,20160.0,0.0,0.0,0.4243350028991699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0053995847702026,1.0054101943969729,-1.0670844858395869e-05,0.0,0.0004306460905354,0.0,0.0,134.16665649414062,0.0,0.0,0.0,0.5833438038825989,4.0,0.0,1.0
468780,293.23199462890625,297.1499938964844,293.1499938964844,0.0997622534632682,-2286.660888671875,304.1558837890625,0.6148489713668823,0.1558868438005447,0.1448461711406707,293.33135986328125,297.1499938964844,293.1499938964844,0.0151570597663521,-802.8040771484375,303.8789367675781,0.3870947360992431,0.050000000745058,0.0520117133855819,293.2227783203125,297.1499938964844,293.1499938964844,0.359373390674591,-4930.24365234375,304.15777587890625,0.8606560230255127,0.442632645368576,0.3122554421424866,293.2538757324219,297.1499938964844,293.1499938964844,0.4534483850002289,-8008.87890625,304.1593017578125,0.9165250062942504,0.5324035286903381,0.50718092918396,293.2048645019531,297.1499938964844,293.1499938964844,0.014952253550291,-3787.665771484375,303.79986572265625,0.3870947360992431,0.050000000745058,0.2467211633920669,291.0899963378906,291.1499938964844,260.0883483886719,258.6603088378906,279.18914794921875,293.2711181640625,291.0912780761719,1.0,0.3827835619449615,0.7295840382575989,0.7295840382575989,1.0,1.0,-1.515853762626648,0.6434683799743652,0.8723853826522827,0.2881257236003876,0.0,0.0,0.7519941926002502,131.72752380371094,138.0,-0.4408353567123413,-18176.626953125,537.5051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64471435546875,309.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19991.904296875,20160.0,0.0,0.0,0.4238778948783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0145015716552734,1.0145124197006226,-1.07710493466584e-05,0.0,0.0004301821754779,0.0,0.0,136.98036193847656,0.0,0.0,0.0,0.5872076153755188,4.0,0.0,1.0
468840,293.2304077148437,297.1499938964844,293.1499938964844,0.0991790816187858,-2275.772216796875,304.1558837890625,0.6125332713127136,0.1551583707332611,0.1442419588565826,293.3370666503906,297.1499938964844,293.1499938964844,0.0150355463847517,-800.3026733398438,303.8316650390625,0.3858410716056824,0.050000000745058,0.0520755462348461,293.222900390625,297.1499938964844,293.1499938964844,0.3582573235034942,-4917.9296875,304.15838623046875,0.8581499457359314,0.441682368516922,0.3116453886032104,293.25372314453125,297.1499938964844,293.1499938964844,0.4518985152244568,-7986.7724609375,304.1604309082031,0.913337469100952,0.5311174392700195,0.5060370564460754,293.20611572265625,297.1499938964844,293.1499938964844,0.0149355744943022,-3786.21142578125,303.7872009277344,0.3858410716056824,0.050000000745058,0.2470239698886871,291.0977783203125,291.1499938964844,260.1066589355469,258.67596435546875,279.19012451171875,293.27410888671875,291.09893798828125,1.0,0.3839209079742431,0.7316653728485107,0.7316653728485107,1.0,1.0,-1.5134629011154177,0.6428430080413818,0.8706198930740356,0.287996768951416,0.0,0.0,0.7546933889389038,133.29969787597656,141.0,9.30228042602539,-18165.169921875,540.0834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5851135253906,309.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.18359375,20160.0,0.0,0.0,0.4235439896583557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0218768119812012,1.0218876600265503,-1.0864575415325817e-05,0.0,0.0004298433195799,0.0,0.0,139.4000244140625,0.0,0.0,0.0,0.5904923677444458,4.0,0.0,1.0
