time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.22882080078125,297.1499938964844,293.1499938964844,0.0986231565475463,-2265.396484375,304.15582275390625,0.6102182269096375,0.1544545441865921,0.14365915954113,293.3429870605469,297.1499938964844,293.1499938964844,0.0149124674499034,-797.7584838867188,303.782958984375,0.3846168220043182,0.050000000745058,0.0521388538181781,293.2230529785156,297.1499938964844,293.1499938964844,0.3571620285511017,-4905.88916015625,304.15887451171875,0.8557025194168091,0.4407294690608978,0.3110319972038269,293.2535400390625,297.1499938964844,293.1499938964844,0.450377345085144,-7965.197265625,304.1612854003906,0.9102644324302672,0.5298370122909546,0.5048971772193909,293.2073669433594,297.1499938964844,293.1499938964844,0.0149192418903112,-3784.9111328125,303.7742614746094,0.3846168220043182,0.050000000745058,0.2473242729902267,291.1046142578125,291.1499938964844,260.125,258.6915588378906,279.1908874511719,293.2766418457031,291.1056213378906,1.0,0.3850453495979309,0.7337686419487,0.7337686419487,1.0,1.0,-1.5110949277877808,0.6422241926193237,0.868870735168457,0.2878698110580444,0.0,0.0,0.7570282816886902,134.8590087890625,141.0,13.45987319946289,-18148.0078125,542.6329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264587402344,309.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20020.259765625,19080.0,0.0,0.0,0.4233197569847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0281682014465332,1.028179168701172,-1.094698382075876e-05,0.0,0.0004296157276257,0.0,0.0,141.50802612304688,0.0,0.0,0.0,0.578338623046875,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0982733219861984,-2259.215087890625,304.1553955078125,0.6079366207122803,0.1537799686193466,0.1430990844964981,293.3490600585937,297.1499938964844,293.1499938964844,0.0148187987506389,-796.4757080078125,303.7322692871094,0.3834199011325836,0.050000000745058,0.0522016994655132,293.2231750488281,297.1499938964844,293.1499938964844,0.3567390441894531,-4901.78125,304.1579895019531,0.8533120155334473,0.4397802948951721,0.3104179203510284,293.2533264160156,297.1499938964844,293.1499938964844,0.44969442486763,-7956.380859375,304.1604309082031,0.9073143005371094,0.5285686254501343,0.5037638545036316,293.2086486816406,297.1499938964844,293.1499938964844,0.0149342622607946,-3789.93798828125,303.7604064941406,0.3834199011325836,0.050000000745058,0.2476223856210708,291.0911560058594,291.1499938964844,260.1433410644531,258.7071228027344,279.19171142578125,293.2792663574219,291.0872802734375,1.0,0.3861593902111053,0.7359151244163513,0.7359151244163513,1.0,1.0,-1.5087579488754272,0.6416195034980774,0.8671385049819946,0.2877505719661712,0.0,0.0,0.7620461583137512,136.40731811523438,144.0,-21.459009170532227,-18029.65234375,545.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,309.06005859375,278.1499938964844,0.0,18000.0,313.1499938964844,19186.009765625,19080.0,0.0,0.0,0.423061728477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0135700702667236,1.0135806798934937,-1.0577325156191364e-05,0.0,0.0004293538804631,0.0,0.0,135.0051727294922,0.0,0.0,0.0,0.5838531851768494,4.0,0.0,1.0
469020,293.2254333496094,297.1499938964844,293.1499938964844,0.0978912264108657,-2252.293212890625,304.1551208496094,0.6057102680206299,0.1531399488449096,0.1425686925649643,293.3551940917969,297.1499938964844,293.1499938964844,0.0147131709381937,-794.6927490234375,303.680419921875,0.3822500109672546,0.050000000745058,0.0522640608251094,293.2232666015625,297.1499938964844,293.1499938964844,0.3561254441738128,-4895.31640625,304.1576843261719,0.8509823679924011,0.4388394057750702,0.3098091781139374,293.2530212402344,297.1499938964844,293.1499938964844,0.4487822651863098,-7943.90234375,304.16021728515625,0.9045029878616332,0.5273175835609436,0.5026463866233826,293.2099609375,297.1499938964844,293.1499938964844,0.014938898384571,-3792.900146484375,303.746337890625,0.3822500109672546,0.050000000745058,0.2479182034730911,291.0805969238281,291.1499938964844,260.1616516113281,258.72265625,279.19256591796875,293.2820129394531,291.08087158203125,1.0,0.3872657418251037,0.7381057739257812,0.7381057739257812,1.0,1.0,-1.5064789056777954,0.6410412788391113,0.8654376864433289,0.2876460552215576,0.0,0.0,0.7678688764572144,137.9445037841797,144.0,-13.327034950256348,-18029.3828125,547.6925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43658447265625,309.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18972.779296875,19080.0,0.0,0.0,0.4228934943675995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0215868949890137,1.0215975046157837,-1.0628177733451594e-05,0.0,0.0004291831282898,0.0,0.0,137.14938354492188,0.0,0.0,0.0,0.5871312022209167,4.0,0.0,1.0
469080,293.22369384765625,297.1499938964844,293.1499938964844,0.0974040329456329,-2243.163330078125,304.1550598144531,0.6035324931144714,0.1525262594223022,0.1420649886131286,293.36138916015625,297.1499938964844,293.1499938964844,0.0145833231508731,-791.8859252929688,303.6280517578125,0.381103366613388,0.050000000745058,0.0523261055350303,293.2233581542969,297.1499938964844,293.1499938964844,0.3550457060337066,-4883.3837890625,304.1582336425781,0.8487022519111633,0.437893807888031,0.3092008531093597,293.25274658203125,297.1499938964844,293.1499938964844,0.4472947716712951,-7922.75732421875,304.1610717773437,0.9018218517303468,0.5260668396949768,0.5015360116958618,293.2112731933594,297.1499938964844,293.1499938964844,0.0149194970726966,-3791.239990234375,303.7325744628906,0.381103366613388,0.050000000745058,0.248212531208992,291.0868530273437,291.1499938964844,260.17999267578125,258.7381591796875,279.1934509277344,293.28497314453125,291.0883178710937,1.0,0.388365775346756,0.7403455376625061,0.7403455376625061,1.0,1.0,-1.5042386054992676,0.6404812932014465,0.8637573719024658,0.287552535533905,0.0,0.0,0.7714943885803223,139.47447204589844,132.0,3.3346140384674072,-18032.306640625,550.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39068603515625,309.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18918.271484375,19080.0,0.0,0.0,0.4228252172470093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0303407907485962,1.0303515195846558,-1.0724927960836794e-05,0.0,0.0004291138611733,0.0,0.0,139.9005584716797,0.0,0.0,0.0,0.5908869504928589,4.0,0.0,1.0
469140,293.2218933105469,297.1499938964844,293.1499938964844,0.096855916082859,-2232.83984375,304.1551513671875,0.6030056476593018,0.1519461721181869,0.1415135860443115,293.3675231933594,297.1499938964844,293.1499938964844,0.0144118359312415,-787.6975708007812,303.5750427246094,0.3813737034797668,0.050000000745058,0.0523114241659641,293.2234191894531,297.1499938964844,293.1499938964844,0.3538019061088562,-4869.5810546875,304.15899658203125,0.8485232591629028,0.4369512498378753,0.3085340857505798,293.2524719238281,297.1499938964844,293.1499938964844,0.4456199109554291,-7898.8798828125,304.162109375,0.9015536904335022,0.5248218774795532,0.5003501176834106,293.2125549316406,297.1499938964844,293.1499938964844,0.0148570165038108,-3783.21142578125,303.7188720703125,0.3813737034797668,0.050000000745058,0.2481428831815719,291.0963439941406,291.1499938964844,260.1983337402344,258.7536315917969,279.1947631835937,293.28814697265625,291.0979919433594,1.0,0.3873909711837768,0.7426827549934387,0.7426827549934387,1.0,1.0,-1.50125253200531,0.6395864486694336,0.8616660237312317,0.2872892022132873,0.0,0.0,0.7741260528564453,139.0482940673828,132.0,14.492337226867676,-18020.857421875,547.2698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457336425781,309.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18927.287109375,19080.0,0.0,0.0,0.4228386878967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0374596118927002,1.037470459938049,-1.0816354915732518e-05,0.0,0.0004291275108698,0.0,0.0,142.28172302246094,0.0,0.0,0.0,0.5940811038017273,4.0,0.0,1.0
469200,293.219970703125,297.1499938964844,293.1499938964844,0.0962952971458435,-2222.26611328125,304.1552429199219,0.6035488247871399,0.1514124721288681,0.1409541964530944,293.3735046386719,297.1499938964844,293.1499938964844,0.0142179783433675,-782.712646484375,303.5214538574219,0.3825310170650482,0.050000000745058,0.0522490814328193,293.223388671875,297.1499938964844,293.1499938964844,0.3524915874004364,-4855.04931640625,304.1597595214844,0.8496608734130859,0.4360247552394867,0.3078396022319793,293.2521057128906,297.1499938964844,293.1499938964844,0.4438685774803161,-7873.94677734375,304.1630859375,0.9027864336967468,0.5235942602157593,0.4991284012794494,293.2137451171875,297.1499938964844,293.1499938964844,0.0147699965164065,-3771.541748046875,303.70526123046875,0.3825310170650482,0.050000000745058,0.2478471398353576,291.106689453125,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.2913818359375,291.1083984375,1.0,0.3855269253253937,0.7451053261756897,0.7451053261756897,1.0,1.0,-1.4978508949279783,0.6385102868080139,0.8593406081199646,0.2869207859039306,0.0,0.0,0.7759802937507629,137.40744018554688,120.0,21.382673263549805,-17999.654296875,540.9776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035888671875,309.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18952.732421875,18000.0,0.0,0.0,0.4229111969470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.043110489845276,1.043121337890625,-1.0893503713305108e-05,0.0,0.0004292010853532,0.0,0.0,144.231689453125,0.0,0.0,0.0,0.5816548466682434,4.0,0.0,1.0
469260,293.21795654296875,297.1499938964844,293.1499938964844,0.0959192365407943,-2215.48828125,304.1549377441406,0.6048952341079712,0.1509246975183487,0.1404043734073639,293.3793640136719,297.1499938964844,293.1499938964844,0.0140385814011096,-778.4826049804688,303.4663391113281,0.3843425512313843,0.050000000745058,0.0521533191204071,293.2232666015625,297.1499938964844,293.1499938964844,0.3518054187297821,-4847.9296875,304.1591796875,0.8517820239067078,0.435120552778244,0.3071329891681671,293.25164794921875,297.1499938964844,293.1499938964844,0.4428943991661072,-7860.90576171875,304.1624450683594,0.9051659107208252,0.5223915576934814,0.4978917837142944,293.2148132324219,297.1499938964844,293.1499938964844,0.0146977826952934,-3763.71875,303.6910705566406,0.3843425512313843,0.050000000745058,0.2473928928375244,291.0976257324219,291.1499938964844,260.2349853515625,258.78448486328125,279.1977844238281,293.2946472167969,291.0943298339844,1.0,0.3829091191291809,0.7476086616516113,0.7476086616516113,1.0,1.0,-1.494197964668274,0.6373240351676941,0.8568739295005798,0.2864925563335418,0.0,0.0,0.7801265120506287,134.91603088378906,120.0,-12.022211074829102,-17870.9140625,532.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,308.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18149.458984375,18000.0,0.0,0.0,0.4228937923908233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0259848833084106,1.0259953737258911,-1.0496669347048735e-05,0.0,0.000429183448432,0.0,0.0,136.85244750976562,0.0,0.0,0.0,0.585985541343689,4.0,0.0,1.0
469320,293.2158203125,297.1499938964844,293.1499938964844,0.0955085679888725,-2207.94580078125,304.1548156738281,0.6069249510765076,0.1504790633916854,0.1398697048425674,293.385009765625,297.1499938964844,293.1499938964844,0.0138436174020171,-773.5307006835938,303.4107971191406,0.3867144286632538,0.050000000745058,0.0520312003791332,293.2230224609375,297.1499938964844,293.1499938964844,0.3509518504142761,-4838.74169921875,304.1590881347656,0.8547666668891907,0.4342427253723144,0.3064253032207489,293.2510681152344,297.1499938964844,293.1499938964844,0.4417189657688141,-7844.63623046875,304.1623229980469,0.9086279273033142,0.5212201476097107,0.4966576993465423,293.2157592773437,297.1499938964844,293.1499938964844,0.0146062579005956,-3752.458984375,303.6771240234375,0.3867144286632538,0.050000000745058,0.2468136101961136,291.09039306640625,291.1499938964844,260.2533264160156,258.7998962402344,279.1992492675781,293.2977905273437,291.09112548828125,1.0,0.3796840310096741,0.7501826286315918,0.7501826286315918,1.0,1.0,-1.4903830289840698,0.6360658407211304,0.8543171882629395,0.286024808883667,0.0,0.0,0.7849668860435486,131.75433349609375,108.0,-4.163153648376465,-17855.103515625,522.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,308.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.51953125,18000.0,0.0,0.0,0.4228991270065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0312641859054563,1.031274676322937,-1.0516951988392975e-05,0.0,0.0004291888326406,0.0,0.0,138.15310668945312,0.0,0.0,0.0,0.5880729556083679,4.0,0.0,1.0
469380,293.21368408203125,297.1499938964844,293.1499938964844,0.0949861481785774,-2198.07373046875,304.1548767089844,0.6095386147499084,0.1500646471977234,0.1393480151891708,293.39044189453125,297.1499938964844,293.1499938964844,0.0136220790445804,-767.3346557617188,303.3558044433594,0.3895755112171173,0.050000000745058,0.0518882758915424,293.22271728515625,297.1499938964844,293.1499938964844,0.3496410846710205,-4824.18212890625,304.1598205566406,0.8585323095321655,0.4333773553371429,0.305715262889862,293.2504272460937,297.1499938964844,293.1499938964844,0.4399784803390503,-7819.83251953125,304.16326904296875,0.9131211042404176,0.520063042640686,0.4954234659671783,293.216552734375,297.1499938964844,293.1499938964844,0.0144840255379676,-3735.37548828125,303.6640014648437,0.3895755112171173,0.050000000745058,0.2461356371641159,291.099609375,291.1499938964844,260.27166748046875,258.8152770996094,279.20068359375,293.3007507324219,291.10162353515625,1.0,0.3759598731994629,0.7528243064880371,0.7528243064880371,1.0,1.0,-1.4864373207092283,0.6347482800483704,0.8516890406608582,0.2855243682861328,0.0,0.0,0.7874399423599243,128.06369018554688,108.0,12.465460777282717,-17842.685546875,510.3381958007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2316589355469,308.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.16015625,18000.0,0.0,0.0,0.4229353070259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0372339487075806,1.0372445583343506,-1.0580322850728408e-05,0.0,0.0004292255616746,0.0,0.0,140.0139617919922,0.0,0.0,0.0,0.590598464012146,4.0,0.0,1.0
469440,293.2115478515625,297.1499938964844,293.1499938964844,0.0944476276636123,-2187.8505859375,304.15496826171875,0.6126434803009033,0.1496792137622833,0.1388376802206039,293.3956604003906,297.1499938964844,293.1499938964844,0.0133941667154431,-760.7235717773438,303.3007507324219,0.3927157521247864,0.050000000745058,0.0517292544245719,293.2223815917969,297.1499938964844,293.1499938964844,0.3482220768928528,-4808.3896484375,304.1606140136719,0.8630196452140808,0.4325214922428131,0.3050006031990051,293.2497863769531,297.1499938964844,293.1499938964844,0.4381037354469299,-7793.07958984375,304.16424560546875,0.918583333492279,0.5189167857170105,0.4941843450069427,293.2172241210937,297.1499938964844,293.1499938964844,0.014351294375956,-3716.306396484375,303.6512451171875,0.3927157521247864,0.050000000745058,0.2453813105821609,291.1126403808594,291.1499938964844,260.2900085449219,258.83062744140625,279.2021179199219,293.3036804199219,291.1147766113281,1.0,0.371827095746994,0.7555388808250427,0.7555388808250427,1.0,1.0,-1.4823827743530271,0.6333818435668945,0.8490009307861328,0.2849971950054168,0.0,0.0,0.788638174533844,123.96370697021484,96.0,23.68305397033692,-17821.736328125,497.5877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,308.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17910.310546875,18000.0,0.0,0.0,0.4229873716831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0414485931396484,1.041459321975708,-1.0636724255164154e-05,0.0,0.0004292784142307,0.0,0.0,141.44680786132812,0.0,0.0,0.0,0.5924838185310364,4.0,0.0,1.0
469500,293.2093811035156,297.1499938964844,293.1499938964844,0.0939220860600471,-2177.8720703125,304.155029296875,0.6161239147186279,0.1493228375911712,0.1383414715528488,293.40069580078125,297.1499938964844,293.1499938964844,0.0131653677672147,-753.9337158203125,303.2454833984375,0.3960293233394623,0.050000000745058,0.0515575036406517,293.2220153808594,297.1499938964844,293.1499938964844,0.3467968702316284,-4792.5615234375,304.1612854003906,0.8682119250297546,0.4316765069961548,0.3042837083339691,293.2491149902344,297.1499938964844,293.1499938964844,0.4362209737300873,-7766.28173828125,304.16510009765625,0.9249621033668518,0.5177832245826721,0.4929435849189758,293.2177429199219,297.1499938964844,293.1499938964844,0.0142145790159702,-3696.450927734375,303.63873291015625,0.3960293233394623,0.050000000745058,0.2445666044950485,291.1256408691406,291.1499938964844,260.3083190917969,258.845947265625,279.2035522460937,293.306640625,291.12774658203125,1.0,0.3673500716686249,0.7583256959915161,0.7583256959915161,1.0,1.0,-1.4782527685165403,0.6319810748100281,0.8462716341018677,0.2844509184360504,0.0,0.0,0.7889520525932312,119.54026794433594,96.0,29.43831825256348,-17793.384765625,484.0450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961975097656,308.93719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.59765625,18000.0,0.0,0.0,0.4230391085147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.043926477432251,1.0439372062683103,-1.0674952136469074e-05,0.0,0.0004293309175409,0.0,0.0,142.34103393554688,0.0,0.0,0.0,0.5936230421066284,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0934164673089981,-2168.27783203125,304.155029296875,0.6199477314949036,0.1489944607019424,0.1378614753484726,293.4054870605469,297.1499938964844,293.1499938964844,0.0129383746534585,-747.0604858398438,303.1899108886719,0.3995177447795868,0.050000000745058,0.0513758584856987,293.2216186523437,297.1499938964844,293.1499938964844,0.3453899323940277,-4776.97412109375,304.1617736816406,0.87410569190979,0.4308432638645172,0.3035673201084137,293.2484436035156,297.1499938964844,293.1499938964844,0.4343607425689697,-7739.88330078125,304.16571044921875,0.9321807622909546,0.5166639089584351,0.4917055368423462,293.2181701660156,297.1499938964844,293.1499938964844,0.0140763614326715,-3676.213134765625,303.6264343261719,0.3995177447795868,0.050000000745058,0.2437049597501754,291.13800048828125,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.3095397949219,291.1399230957031,1.0,0.362581342458725,0.7611832618713379,0.7611832618713379,1.0,1.0,-1.474077820777893,0.6305590271949768,0.8435187935829163,0.2838925421237945,0.0,0.0,0.7885079979896545,114.8656997680664,84.0,31.4216251373291,-17759.021484375,469.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,308.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.50390625,18000.0,0.0,0.0,0.4230756461620331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0447825193405151,1.0447931289672852,-1.0693476724554785e-05,0.0,0.0004293679958209,0.0,0.0,142.7010498046875,0.0,0.0,0.0,0.5940316319465637,4.0,0.0,1.0
469620,293.205078125,297.1499938964844,293.1499938964844,0.0929353833198547,-2159.161865234375,304.1549987792969,0.6241311430931091,0.1486930549144745,0.1373989135026931,293.4101257324219,297.1499938964844,293.1499938964844,0.0127145173028111,-740.1600341796875,303.1340637207031,0.4032261371612549,0.050000000745058,0.0511865802109241,293.2211608886719,297.1499938964844,293.1499938964844,0.3440188765525818,-4761.82568359375,304.1621398925781,0.8807108402252197,0.4300219416618347,0.302853524684906,293.2477111816406,297.1499938964844,293.1499938964844,0.432545393705368,-7714.20166015625,304.1661682128906,0.9401426315307616,0.5155594944953918,0.4904735684394836,293.218505859375,297.1499938964844,293.1499938964844,0.0139383040368556,-3655.876708984375,303.6142883300781,0.4032261371612549,0.050000000745058,0.2428071051836013,291.149169921875,291.1499938964844,260.3450012207031,258.8765563964844,279.2064208984375,293.3124084472656,291.1509094238281,1.0,0.3575603663921356,0.7641105055809021,0.7641105055809021,1.0,1.0,-1.4698816537857056,0.629125714302063,0.8407559394836426,0.2833274304866791,0.0,0.0,0.7874320149421692,109.99776458740234,84.0,30.81855773925781,-17719.8359375,455.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,308.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15625,18000.0,0.0,0.0,0.4230831265449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044143795967102,1.044154405593872,-1.0692759133235086e-05,0.0,0.0004293755919206,0.0,0.0,142.556396484375,0.0,0.0,0.0,0.5937585234642029,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0924805924296379,-2150.55859375,304.1549072265625,0.628719687461853,0.1484170407056808,0.1369542330503463,293.41455078125,297.1499938964844,293.1499938964844,0.0124948043376207,-733.2730712890625,303.077880859375,0.4072361588478088,0.050000000745058,0.0509915612637996,293.220703125,297.1499938964844,293.1499938964844,0.3426919877529144,-4747.20361328125,304.1623229980469,0.8880435824394226,0.4292121529579162,0.3021435737609863,293.2469482421875,297.1499938964844,293.1499938964844,0.4307858049869537,-7689.38134765625,304.1664123535156,0.9487282037734984,0.5144698023796082,0.4892496168613434,293.2187194824219,297.1499938964844,293.1499938964844,0.0138015104457736,-3635.6240234375,303.602294921875,0.4072361588478088,0.050000000745058,0.2418820112943649,291.15899658203125,291.1499938964844,260.36334228515625,258.891845703125,279.20782470703125,293.31524658203125,291.1604919433594,1.0,0.352321594953537,0.767106294631958,0.767106294631958,1.0,1.0,-1.465681552886963,0.6276882290840149,0.8379932641983032,0.2827593386173248,0.0,0.0,0.7858502864837646,104.98460388183594,72.0,28.69293975830078,-17677.162109375,440.5368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,308.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18036.427734375,18000.0,0.0,0.0,0.4230490028858185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.042220950126648,1.0422316789627075,-1.0675018529582305e-05,0.0,0.0004293409583624,0.0,0.0,141.9744110107422,0.0,0.0,0.0,0.5928968191146851,4.0,0.0,1.0
469740,293.2008056640625,297.1499938964844,293.1499938964844,0.0920526385307312,-2142.478759765625,304.15478515625,0.6337986588478088,0.1481659710407257,0.1365280151367187,293.4187927246094,297.1499938964844,293.1499938964844,0.0122795514762401,-726.4156494140625,303.0213623046875,0.4116716980934143,0.050000000745058,0.0507919080555439,293.22021484375,297.1499938964844,293.1499938964844,0.3414117097854614,-4733.13037109375,304.16241455078125,0.8961458206176758,0.4284135699272156,0.3014381825923919,293.2461853027344,297.1499938964844,293.1499938964844,0.4290854632854461,-7665.4619140625,304.1665344238281,0.957822859287262,0.5133947730064392,0.4880349636077881,293.2188415527344,297.1499938964844,293.1499938964844,0.0136664705350995,-3615.535400390625,303.5904541015625,0.4116716980934143,0.050000000745058,0.2409349530935287,291.1674194335937,291.1499938964844,260.38165283203125,258.9071350097656,279.2091979980469,293.3179931640625,291.1686706542969,1.0,0.3468819856643677,0.7701712250709534,0.7701712250709534,1.0,1.0,-1.4614882469177246,0.6262511014938354,0.8352371454238892,0.2821906805038452,0.0,0.0,0.7838374376296997,99.8545379638672,72.0,25.708282470703125,-17631.8984375,425.4968872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789245605469,308.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.732421875,18000.0,0.0,0.0,0.4229629635810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0391627550125122,1.0391733646392822,-1.0642087545420509e-05,0.0,0.0004292536177672,0.0,0.0,141.00730895996094,0.0,0.0,0.0,0.5915135741233826,4.0,0.0,1.0
469800,293.1986694335937,297.1499938964844,293.1499938964844,0.0916502922773361,-2134.896728515625,304.1546630859375,0.6394633650779724,0.1479383111000061,0.1361201107501983,293.4228820800781,297.1499938964844,293.1499938964844,0.0120689421892166,-719.597412109375,302.9645690917969,0.416676789522171,0.050000000745058,0.050588920712471,293.2196960449219,297.1499938964844,293.1499938964844,0.3401756584644317,-4719.56982421875,304.16241455078125,0.905080795288086,0.427625447511673,0.3007377386093139,293.245361328125,297.1499938964844,293.1499938964844,0.4274417757987976,-7642.38818359375,304.16650390625,0.9672757387161256,0.5123336315155029,0.4868302047252655,293.2189025878906,297.1499938964844,293.1499938964844,0.0135334925726056,-3595.654296875,303.5787353515625,0.416676789522171,0.050000000745058,0.2399720549583435,291.174560546875,291.1499938964844,260.3999938964844,258.92242431640625,279.2106018066406,293.3207397460937,291.1756286621094,1.0,0.3412643373012543,0.7733047008514404,0.7733047008514404,1.0,1.0,-1.457311749458313,0.6248182058334351,0.8324935436248779,0.2816234827041626,0.0,0.0,0.7814849019050598,94.64057159423828,60.0,22.488489151000977,-17585.037109375,410.3397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1870422363281,308.9225769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.2265625,18000.0,0.0,0.0,0.4228156208992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.035180687904358,1.035191297531128,-1.0596789252304006e-05,0.0,0.0004291041113901,0.0,0.0,139.73129272460938,0.0,0.0,0.0,0.5897062420845032,4.0,0.0,1.0
469860,293.19659423828125,297.1499938964844,293.1499938964844,0.0912729278206825,-2127.798583984375,304.15447998046875,0.6458427906036377,0.1477338820695877,0.1357308328151703,293.4267883300781,297.1499938964844,293.1499938964844,0.011863050982356,-712.8235473632812,302.90740966796875,0.422432541847229,0.050000000745058,0.0503832474350929,293.2191772460937,297.1499938964844,293.1499938964844,0.338981568813324,-4706.4912109375,304.1623229980469,0.9156004190444946,0.4268472492694855,0.3000425100326538,293.2445678710937,297.1499938964844,293.1499938964844,0.4258522391319275,-7620.1123046875,304.1664123535156,0.9769461750984192,0.5112859606742859,0.4856357872486114,293.2188720703125,297.1499938964844,293.1499938964844,0.0134026836603879,-3575.9951171875,303.567138671875,0.422432541847229,0.050000000745058,0.2389964312314987,291.1805725097656,291.1499938964844,260.4183349609375,258.93768310546875,279.21197509765625,293.3233947753906,291.18145751953125,1.0,0.3354763686656952,0.776508092880249,0.776508092880249,1.0,1.0,-1.4531577825546265,0.6233919262886047,0.8297658562660217,0.2810590267181396,0.0,0.0,0.7788375020027161,89.35933685302734,60.0,19.309051513671875,-17537.060546875,395.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,308.92315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.248046875,18000.0,0.0,0.0,0.4225994348526001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0303833484649658,1.0303939580917358,-1.054069070960395e-05,0.0,0.0004288846976123,0.0,0.0,138.18885803222656,0.0,0.0,0.0,0.5875255465507507,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0909186005592346,-2121.14453125,304.1543273925781,0.6530686020851135,0.147551491856575,0.1353598833084106,293.4305114746094,297.1499938964844,293.1499938964844,0.011661984026432,-706.0988159179688,302.8500061035156,0.4291345477104187,0.050000000745058,0.0501757785677909,293.2186279296875,297.1499938964844,293.1499938964844,0.3378238976001739,-4693.82470703125,304.1622009277344,0.9277496933937072,0.426078200340271,0.2993524372577667,293.2437438964844,297.1499938964844,293.1499938964844,0.4243101179599762,-7598.5244140625,304.1662292480469,0.9866636395454408,0.5102507472038269,0.4844514727592468,293.21881103515625,297.1499938964844,293.1499938964844,0.0132741099223494,-3556.55810546875,303.5556945800781,0.4291345477104187,0.050000000745058,0.238012284040451,291.18560791015625,291.1499938964844,260.4366760253906,258.95294189453125,279.21337890625,293.3260192871094,291.1863708496094,1.0,0.3295327425003052,0.7797810435295105,0.7797810435295105,1.0,1.0,-1.4490318298339844,0.6219742298126221,0.8270576000213623,0.2804982364177704,0.0,0.0,0.775960385799408,84.03330993652344,48.0,16.391489028930664,-17488.521484375,379.8685607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,308.92559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.44921875,18000.0,0.0,0.0,0.4223086237907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0249371528625488,1.0249476432800293,-1.0476154784555549e-05,0.0,0.0004285895847715,0.0,0.0,136.44207763671875,0.0,0.0,0.0,0.5850491523742676,4.0,0.0,1.0
469980,293.19244384765625,297.1499938964844,293.1499938964844,0.0905868560075759,-2114.924560546875,304.1541442871094,0.6613004803657532,0.1473914235830307,0.1350077092647552,293.4341125488281,297.1499938964844,293.1499938964844,0.0114653753116726,-699.4153442382812,302.79229736328125,0.4370130002498626,0.050000000745058,0.049966886639595,293.2180480957031,297.1499938964844,293.1499938964844,0.3367001712322235,-4681.53955078125,304.1620178222656,0.941191554069519,0.4253179430961609,0.2986676096916199,293.2428894042969,297.1499938964844,293.1499938964844,0.4228124916553497,-7577.57568359375,304.1659851074219,0.9962685108184814,0.5092276930809021,0.4832774698734283,293.2186889648437,297.1499938964844,293.1499938964844,0.0131476782262325,-3537.33056640625,303.5443725585937,0.4370130002498626,0.050000000745058,0.2370214015245437,291.1898193359375,291.1499938964844,260.4549865722656,258.9682312011719,279.2147827148437,293.3285827636719,291.1904296875,1.0,0.3234356939792633,0.783125102519989,0.783125102519989,1.0,1.0,-1.444937229156494,0.6205663681030273,0.8243709206581116,0.2799418270587921,0.0,0.0,0.7728808522224426,78.67219543457031,48.0,13.791852951049805,-17439.609375,364.6388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,308.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18129.15234375,18000.0,0.0,0.0,0.4219383299350738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0189101696014404,1.0189205408096311,-1.0404225577076431e-05,0.0,0.0004282137670088,0.0,0.0,134.51947021484375,0.0,0.0,0.0,0.582309365272522,4.0,0.0,1.0
470040,293.1903076171875,297.1499938964844,293.1499938964844,0.0902872830629348,-2109.272705078125,304.1539306640625,0.6689198613166809,0.1472743898630142,0.1347162574529647,293.4374084472656,297.1499938964844,293.1499938964844,0.011285082437098,-693.1780395507812,302.73492431640625,0.444555789232254,0.050000000745058,0.0497942492365837,293.2174072265625,297.1499938964844,293.1499938964844,0.3355618119239807,-4669.03369140625,304.1618957519531,0.9528500437736512,0.4245855808258056,0.2980206608772278,293.2393798828125,297.1499938964844,293.1499938964844,0.4133437871932983,-7436.18701171875,304.1807861328125,0.9990000128746032,0.5087323188781738,0.4739255905151367,293.2183837890625,297.1499938964844,293.1499938964844,0.0130374273285269,-3520.257568359375,303.53350830078125,0.444555789232254,0.050000000745058,0.2362024784088134,291.19561767578125,291.1499938964844,260.47332763671875,258.9834899902344,279.2210998535156,293.3309326171875,291.19781494140625,1.0,0.3169383406639099,0.787117063999176,0.787117063999176,1.0,1.0,-1.4314101934432983,0.6148578524589539,0.8165524005889893,0.2771835923194885,0.0,0.0,0.769299328327179,74.06907653808594,51.0,21.98728370666504,-17319.470703125,346.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,308.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18142.458984375,18000.0,0.0,0.0,0.421451985836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0123320817947388,1.01234233379364,-1.0326094525225926e-05,0.0,0.0004277201951481,0.0,0.0,132.4426727294922,0.0,0.0,0.0,0.5793096423149109,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.0899354219436645,-2102.386962890625,304.15386962890625,0.6741782426834106,0.1471715122461319,0.134517416357994,293.4406433105469,297.1499938964844,293.1499938964844,0.0111147463321685,-686.9196166992188,302.6791381835937,0.4499161839485168,0.050000000745058,0.0496844314038753,293.21685791015625,297.1499938964844,293.1499938964844,0.3340218365192413,-4651.701171875,304.1625366210937,0.9602674245834352,0.4238358438014984,0.2974300682544708,293.2267761230469,297.1499938964844,293.1499938964844,0.4012898802757263,-7257.5107421875,304.19696044921875,0.9990000128746032,0.5100681185722351,0.4628013968467712,293.2181091308594,297.1499938964844,293.1499938964844,0.0129356021061539,-3503.06103515625,303.5234680175781,0.4499161839485168,0.050000000745058,0.2356815487146377,291.2177734375,291.1499938964844,260.4916687011719,258.998779296875,279.2262268066406,293.331298828125,291.2220458984375,1.0,0.3122661411762237,0.7913257479667664,0.7913257479667664,1.0,1.0,-1.4163438081741333,0.6085298657417297,0.8078139424324036,0.2738448977470398,0.0,0.0,0.7626364231109619,71.02571105957031,51.0,43.95064163208008,-17181.455078125,332.40850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,308.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.72265625,18000.0,0.0,0.0,0.4207412004470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0031085014343262,1.0031187534332275,-1.022638662107056e-05,0.0,0.0004269988276064,0.0,0.0,129.6519317626953,0.0,0.0,0.0,0.5750483870506287,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.0896255522966384,-2096.325439453125,304.1537170410156,0.6784466505050659,0.1470781117677688,0.13434799015522,293.4438171386719,297.1499938964844,293.1499938964844,0.0109572056680917,-681.1134033203125,302.6229553222656,0.4543714523315429,0.050000000745058,0.0495998598635196,293.2165222167969,297.1499938964844,293.1499938964844,0.3325383961200714,-4635.07177734375,304.1629638671875,0.9659000635147096,0.4230566620826721,0.2968365550041199,293.209716796875,297.1499938964844,293.1499938964844,0.3915062844753265,-7113.71728515625,304.20611572265625,0.9990000128746032,0.5124430060386658,0.4540484547615051,293.2179260253906,297.1499938964844,293.1499938964844,0.0128477346152067,-3488.2177734375,303.51324462890625,0.4543714523315429,0.050000000745058,0.235280379652977,291.2393493652344,291.1499938964844,260.510009765625,259.0140380859375,279.2298889160156,293.33184814453125,291.2422790527344,1.0,0.3084391057491302,0.7955990433692932,0.7955990433692932,1.0,1.0,-1.4043350219726562,0.603575587272644,0.8007594347000122,0.2713133096694946,0.0,0.0,0.7544727325439453,68.67810821533203,54.0,47.33764266967773,-17049.29296875,321.2784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,308.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18288.5390625,18000.0,0.0,0.0,0.4198161363601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9889252185821532,0.9889352917671204,-1.0074677447846623e-05,0.0,0.0004260600253473,0.0,0.0,125.44377136230467,0.0,0.0,0.0,0.5686916708946228,4.0,0.0,1.0
470220,293.1842956542969,297.1499938964844,293.1499938964844,0.0894021764397621,-2092.00537109375,304.1534423828125,0.6819556355476379,0.1470004618167877,0.1342082023620605,293.44696044921875,297.1499938964844,293.1499938964844,0.0108147291466593,-675.9697265625,302.56561279296875,0.4580930769443512,0.050000000745058,0.0495332814753055,293.2162780761719,297.1499938964844,293.1499938964844,0.3312809765338897,-4621.138671875,304.1628723144531,0.9702324867248536,0.4222644865512848,0.2962422370910644,293.19110107421875,297.1499938964844,293.1499938964844,0.3836228549480438,-6999.00927734375,304.2101745605469,0.9990000128746032,0.5153453946113586,0.4470370709896087,293.2177429199219,297.1499938964844,293.1499938964844,0.0127776255831122,-3476.826416015625,303.50262451171875,0.4580930769443512,0.050000000745058,0.2349645644426345,291.2529602050781,291.1499938964844,260.5283203125,259.0293273925781,279.2330627441406,293.3339233398437,291.2546081542969,1.0,0.3053695559501648,0.7999911904335022,0.7999911904335022,1.0,1.0,-1.394575834274292,0.5996435284614563,0.7949323058128357,0.2693525850772857,0.0,0.0,0.7462018728256226,66.82633209228516,54.0,39.520606994628906,-16925.87109375,312.4879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4304504394531,309.005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18344.677734375,18000.0,0.0,0.0,0.4186712205410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.972212851047516,0.9722227454185486,-9.888344720820896e-06,0.0,0.0004248980840202,0.0,0.0,120.52417755126952,0.0,0.0,0.0,0.5612483024597168,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0892514586448669,-2089.143798828125,304.1531066894531,0.6847579479217529,0.1469313353300094,0.1340940147638321,293.45001220703125,297.1499938964844,293.1499938964844,0.0106847239658236,-671.3756713867188,302.5072021484375,0.4611062705516815,0.050000000745058,0.0494818165898323,293.216064453125,297.1499938964844,293.1499938964844,0.3302208483219147,-4609.53759765625,304.1624755859375,0.9734641313552856,0.4214678704738617,0.2956530153751373,293.1727294921875,297.1499938964844,293.1499938964844,0.3774105310440063,-6909.68408203125,304.2104797363281,0.9990000128746032,0.5184305906295776,0.4415404498577118,293.2175598144531,297.1499938964844,293.1499938964844,0.0127223609015345,-3468.329833984375,303.4917907714844,0.4611062705516815,0.050000000745058,0.2347204238176345,291.2598571777344,291.1499938964844,260.5466613769531,259.0446472167969,279.23583984375,293.3374328613281,291.2604675292969,1.0,0.3029566407203674,0.8044939637184143,0.8044939637184143,1.0,1.0,-1.3867764472961426,0.5965986847877502,0.7901778221130371,0.2678869664669037,0.0,0.0,0.7381535768508911,65.39154052734375,72.0,27.1522159576416,-16815.23828125,305.6459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50244140625,309.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18369.8984375,18000.0,0.0,0.0,0.4173193275928497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9546086192131042,0.954618275165558,-9.688068530522289e-06,0.0,0.0004235260712448,0.0,0.0,115.43248748779295,0.0,0.0,0.0,0.5534094572067261,4.0,0.0,1.0
470340,293.1808166503906,297.1499938964844,293.1499938964844,0.0892049521207809,-2088.361328125,304.1526184082031,0.6844124794006348,0.1468411087989807,0.134028285741806,293.4530334472656,297.1499938964844,293.1499938964844,0.0105801001191139,-667.931396484375,302.4473876953125,0.4608789980411529,0.050000000745058,0.0494856536388397,293.2159423828125,297.1499938964844,293.1499938964844,0.3294441103935241,-4601.27734375,304.1615905761719,0.9725981950759888,0.4206544160842895,0.2950980067253113,293.1576843261719,297.1499938964844,293.1499938964844,0.3771478831768036,-6911.185546875,304.1997985839844,0.9990000128746032,0.5211009979248047,0.4419498145580292,293.2173767089844,297.1499938964844,293.1499938964844,0.0126996282488107,-3465.853271484375,303.4804382324219,0.4608789980411529,0.050000000745058,0.2347386479377746,291.25897216796875,291.1499938964844,260.56500244140625,259.0599670410156,279.2347412109375,293.3408203125,291.2573547363281,1.0,0.3034717738628387,0.8086627125740051,0.8086627125740051,1.0,1.0,-1.3865395784378052,0.5969778895378113,0.7895616888999939,0.2682336568832397,0.0,0.0,0.7309114336967468,65.48262786865234,72.0,5.614982128143311,-16762.521484375,305.7584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763244628906,309.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18369.310546875,18000.0,0.0,0.0,0.4158011674880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.937160849571228,0.9371703267097472,-9.487500392424408e-06,0.0,0.0004219853144604,0.0,0.0,110.49514770507812,0.0,0.0,0.0,0.5456647872924805,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0892936736345291,-2090.34326171875,304.1519775390625,0.6816402673721313,0.1467257440090179,0.1339789927005767,293.4559631347656,297.1499938964844,293.1499938964844,0.0105014145374298,-665.82470703125,302.3850402832031,0.4581921100616455,0.050000000745058,0.0495316162705421,293.21588134765625,297.1499938964844,293.1499938964844,0.3291440606117248,-4598.646484375,304.1600341796875,0.9685614705085754,0.4198304712772369,0.2945629954338074,293.15020751953125,297.1499938964844,293.1499938964844,0.3818682432174682,-6987.7451171875,304.1820678710937,0.9990000128746032,0.5224807858467102,0.4468541741371155,293.21734619140625,297.1499938964844,293.1499938964844,0.0127117149531841,-3470.417236328125,303.4679260253906,0.4581921100616455,0.050000000745058,0.2349566668272018,291.2425842285156,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431396484375,291.23846435546875,1.0,0.3057199716567993,0.8124254941940308,0.8124254941940308,1.0,1.0,-1.3920377492904663,0.5999063849449158,0.7921313047409058,0.2700312435626983,0.0,0.0,0.7262970209121704,66.7384262084961,75.0,-25.34079360961914,-16761.947265625,311.1537475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64373779296875,309.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.708984375,18000.0,0.0,0.0,0.4142052233219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922260046005249,0.922269344329834,-9.307806976721622e-06,0.0,0.0004203656280878,0.0,0.0,106.30778503417967,0.0,0.0,0.0,0.5390933752059937,4.0,0.0,1.0
470460,293.1780700683594,297.1499938964844,293.1499938964844,0.0894305408000946,-2093.331787109375,304.1513671875,0.6793861985206604,0.1466154754161834,0.1339112967252731,293.4587707519531,297.1499938964844,293.1499938964844,0.0104279136285185,-664.0361938476562,302.3212280273437,0.456072986125946,0.050000000745058,0.0495690554380416,293.2157592773437,297.1499938964844,293.1499938964844,0.3290761113166809,-4598.6845703125,304.1583251953125,0.9651290774345398,0.4190174043178558,0.2940214574337005,293.14971923828125,297.1499938964844,293.1499938964844,0.3861801028251648,-7056.3173828125,304.1684875488281,0.9990000128746032,0.5225814580917358,0.4508111774921417,293.2174072265625,297.1499938964844,293.1499938964844,0.0127290319651365,-3476.50537109375,303.45465087890625,0.456072986125946,0.050000000745058,0.2351342588663101,291.2171325683594,291.1499938964844,260.6016540527344,259.09063720703125,279.22821044921875,293.3448791503906,291.212890625,1.0,0.3071692883968353,0.8161302208900452,0.8161302208900452,1.0,1.0,-1.396318435668945,0.6022348999977112,0.7940835356712341,0.2715734541416168,0.0,0.0,0.7243614792823792,67.76072692871094,75.0,-45.693580627441406,-16773.6953125,315.4848022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,309.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18222.291015625,18000.0,0.0,0.0,0.4125910997390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9125842452049256,0.912593424320221,-9.17819397727726e-06,0.0,0.0004187275189906,0.0,0.0,103.53173065185548,0.0,0.0,0.0,0.5347620844841003,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.08953807502985,-2095.6845703125,304.15093994140625,0.6772482991218567,0.1465169489383697,0.1338524520397186,293.4613952636719,297.1499938964844,293.1499938964844,0.0103509118780493,-661.970947265625,302.2577514648437,0.4540664255619049,0.050000000745058,0.049605555832386,293.21563720703125,297.1499938964844,293.1499938964844,0.3288920819759369,-4597.23291015625,304.1571655273437,0.9617524147033693,0.4182098507881164,0.2934863269329071,293.1531982421875,297.1499938964844,293.1499938964844,0.3903493881225586,-7121.56103515625,304.1575927734375,0.9990000128746032,0.5219077467918396,0.4546351432800293,293.2176513671875,297.1499938964844,293.1499938964844,0.0127392960712313,-3481.078125,303.4411315917969,0.4540664255619049,0.050000000745058,0.2353073954582214,291.19598388671875,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3463134765625,291.1927795410156,1.0,0.3087552487850189,0.8197454810142517,0.8197454810142517,1.0,1.0,-1.4004472494125366,0.6044877767562866,0.79595947265625,0.2730251848697662,0.0,0.0,0.7234393954277039,68.75582122802734,78.0,-49.61594772338867,-16801.900390625,319.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7460021972656,309.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18135.376953125,18000.0,0.0,0.0,0.4109880924224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.907301127910614,0.9073102474212646,-9.100153874896932e-06,0.0,0.0004171006439719,0.0,0.0,101.97364044189452,0.0,0.0,0.0,0.532299816608429,4.0,0.0,1.0
470580,293.1755065917969,297.1499938964844,293.1499938964844,0.0896277502179145,-2097.639892578125,304.1506042480469,0.6750449538230896,0.1464275568723678,0.1338050961494445,293.4638671875,297.1499938964844,293.1499938964844,0.0102721005678176,-659.7250366210938,302.1946105957031,0.4519884586334228,0.050000000745058,0.0496444888412952,293.21551513671875,297.1499938964844,293.1499938964844,0.3286176025867462,-4594.634765625,304.1563720703125,0.9581758379936218,0.417401373386383,0.2929540872573852,293.15972900390625,297.1499938964844,293.1499938964844,0.394744873046875,-7189.1767578125,304.1482238769531,0.9990000128746032,0.5205860137939453,0.4586789906024933,293.21807861328125,297.1499938964844,293.1499938964844,0.0127450749278068,-3484.67236328125,303.4272766113281,0.4519884586334228,0.050000000745058,0.2354920804500579,291.17877197265625,291.1499938964844,260.6383361816406,259.12139892578125,279.2236328125,293.3474426269531,291.176025390625,1.0,0.3104400038719177,0.823261559009552,0.823261559009552,1.0,1.0,-1.404873967170715,0.6068583726882935,0.7980155348777771,0.2745364308357239,0.0,0.0,0.723258376121521,69.81791687011719,78.0,-48.145545959472656,-16839.564453125,324.2471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785949707031,309.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18075.203125,18000.0,0.0,0.0,0.4094354212284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9044963121414183,0.9045053124427797,-9.055685040948449e-06,0.0,0.0004155249043833,0.0,0.0,101.1268310546875,0.0,0.0,0.0,0.5309728384017944,4.0,0.0,1.0
