time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0897095799446106,-2099.412353515625,304.1503295898437,0.672792375087738,0.1463429629802703,0.1337660551071167,293.4662170410156,297.1499938964844,293.1499938964844,0.0101930284872651,-657.3915405273438,302.1316223144531,0.4498626589775085,0.050000000745058,0.0496855899691581,293.2154235839844,297.1499938964844,293.1499938964844,0.3282935619354248,-4591.39990234375,304.1557922363281,0.9544227719306946,0.4165911078453064,0.2924224138259887,293.16864013671875,297.1499938964844,293.1499938964844,0.3993726074695587,-7259.380859375,304.14013671875,0.9990000128746032,0.5187101364135742,0.4629097282886505,293.2186584472656,297.1499938964844,293.1499938964844,0.0127482116222381,-3487.72314453125,303.4130249023437,0.4498626589775085,0.050000000745058,0.2356870472431183,291.16363525390625,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484191894531,291.16119384765625,1.0,0.3122087717056274,0.8266936540603638,0.8266936540603638,1.0,1.0,-1.4095507860183716,0.6093276739120483,0.8002231121063232,0.2760975360870361,0.0,0.0,0.7238703370094299,70.93952178955078,81.0,-44.81915283203125,-16883.765625,329.0700988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79815673828125,309.08355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9921875,18000.0,0.0,0.0,0.407961905002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9037500023841858,0.9037590622901917,-9.03658838069532e-06,0.0,0.0004140294622629,0.0,0.0,100.84264373779295,0.0,0.0,0.0,0.5305836796760559,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0897837802767753,-2101.009765625,304.150146484375,0.6705052852630615,0.1462664306163787,0.133733868598938,293.46832275390625,297.1499938964844,293.1499938964844,0.0101146697998046,-655.009521484375,302.06903076171875,0.4477074146270752,0.050000000745058,0.0497286580502986,293.21533203125,297.1499938964844,293.1499938964844,0.3279238045215606,-4587.58544921875,304.1554260253906,0.950516164302826,0.415780246257782,0.2918912768363952,293.1795349121094,297.1499938964844,293.1499938964844,0.4042035043239593,-7331.79833984375,304.1331787109375,0.9990000128746032,0.5163357853889465,0.4673020541667938,293.2193908691406,297.1499938964844,293.1499938964844,0.0127489576116204,-3490.282470703125,303.3983154296875,0.4477074146270752,0.050000000745058,0.2358913570642471,291.1502685546875,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.349365234375,291.14813232421875,1.0,0.3140507340431213,0.8300548195838928,0.8300548195838928,1.0,1.0,-1.414444088935852,0.6118825078010559,0.8025615215301514,0.2777020037174225,0.0,0.0,0.7252002954483032,72.11505889892578,81.0,-40.57497024536133,-16933.21484375,334.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8044738769531,309.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.681640625,18000.0,0.0,0.0,0.4065944254398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9048876166343688,0.9048966765403748,-9.039740689331666e-06,0.0,0.0004126416461076,0.0,0.0,101.06307983398438,0.0,0.0,0.0,0.5310375690460205,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0898577719926834,-2102.576171875,304.1499938964844,0.6682161688804626,0.1462106704711914,0.1337164491415023,293.469970703125,297.1499938964844,293.1499938964844,0.0100380200892686,-652.6190185546875,302.00750732421875,0.4455421864986419,0.050000000745058,0.0497734472155571,293.2152404785156,297.1499938964844,293.1499938964844,0.3275123238563537,-4583.2490234375,304.1551818847656,0.94648677110672,0.4149715900421142,0.291361927986145,293.1920166015625,297.1499938964844,293.1499938964844,0.4092014133930206,-7405.95654296875,304.1271667480469,0.9990000128746032,0.5135145783424377,0.4718262553215027,293.22027587890625,297.1499938964844,293.1499938964844,0.012747504748404,-3492.386962890625,303.3832092285156,0.4455421864986419,0.050000000745058,0.2361038029193878,291.1385803222656,291.1499938964844,260.6933288574219,259.1677551269531,279.2183837890625,293.3503112792969,291.13671875,1.0,0.3159546852111816,0.8333578109741211,0.8333578109741211,1.0,1.0,-1.4195274114608765,0.6145129799842834,0.8050143718719482,0.2793449461460113,0.0,0.0,0.7271440625190735,73.3377685546875,84.0,-36.18320846557617,-16986.28515625,339.4671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977905273437,309.0987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.02734375,18000.0,0.0,0.0,0.4053574204444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9076481461524964,0.9076572060585022,-9.062060598807877e-06,0.0,0.0004113862523809,0.0,0.0,101.72000122070312,0.0,0.0,0.0,0.5322163701057434,4.0,0.0,1.0
470820,293.17071533203125,297.1499938964844,293.1499938964844,0.0899365916848182,-2104.21142578125,304.1498413085937,0.6659448146820068,0.1461673974990844,0.133716732263565,293.4710998535156,297.1499938964844,293.1499938964844,0.0099630244076251,-650.2275390625,301.9471435546875,0.4433823823928833,0.050000000745058,0.0498197488486766,293.2151184082031,297.1499938964844,293.1499938964844,0.327068954706192,-4578.5166015625,304.1550598144531,0.9423636794090272,0.4141654372215271,0.290835440158844,293.20574951171875,297.1499938964844,293.1499938964844,0.414343923330307,-7481.5830078125,304.1219787597656,0.9990000128746032,0.5102813243865967,0.4764581024646759,293.2212219238281,297.1499938964844,293.1499938964844,0.0127443540841341,-3494.1376953125,303.3678283691406,0.4433823823928833,0.050000000745058,0.2363234460353851,291.12823486328125,291.1499938964844,260.711669921875,259.1832580566406,279.2171936035156,293.3515014648437,291.1265869140625,1.0,0.3179109990596771,0.8366261124610901,0.8366261124610901,1.0,1.0,-1.4247751235961914,0.6172100305557251,0.8075650334358215,0.2810224294662475,0.0,0.0,0.7296424508094788,74.60203552246094,84.0,-32.200889587402344,-17041.611328125,344.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785949707031,309.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.896484375,18000.0,0.0,0.0,0.4042716026306152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9118131995201112,0.9118223190307616,-9.101038813241756e-06,0.0,0.0004102842649444,0.0,0.0,102.7599639892578,0.0,0.0,0.0,0.5340258479118347,4.0,0.0,1.0
470880,293.16961669921875,297.1499938964844,293.1499938964844,0.090012788772583,-2105.7783203125,304.14971923828125,0.6635903120040894,0.1461208611726761,0.1337236911058426,293.47186279296875,297.1499938964844,293.1499938964844,0.0098901409655809,-647.8634643554688,301.8876953125,0.4411524534225464,0.050000000745058,0.0498693846166133,293.21502685546875,297.1499938964844,293.1499938964844,0.3266001939773559,-4573.470703125,304.15496826171875,0.9380282163619996,0.4133619666099548,0.2903129458427429,293.22052001953125,297.1499938964844,293.1499938964844,0.4192166626453399,-7552.54443359375,304.1182556152344,0.9990000128746032,0.5066803693771362,0.4807812571525574,293.2221984863281,297.1499938964844,293.1499938964844,0.0127408653497695,-3495.761474609375,303.35223388671875,0.4411524534225464,0.050000000745058,0.2365588992834091,291.11895751953125,291.1499938964844,260.7300109863281,259.19879150390625,279.216796875,293.3533630371094,291.1175537109375,1.0,0.3198980391025543,0.839929461479187,0.839929461479187,1.0,1.0,-1.42966890335083,0.6197346448898315,0.8099342584609985,0.2826257944107055,0.0,0.0,0.7326410412788391,75.94562530517578,87.0,-28.423057556152344,-17094.669921875,350.5872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479248046875,309.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17891.0234375,18000.0,0.0,0.0,0.4033510386943817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9172232747077942,0.9172323942184448,-9.154823601420505e-06,0.0,0.0004093500319868,0.0,0.0,104.14656066894533,0.0,0.0,0.0,0.5363960266113281,4.0,0.0,1.0
470940,293.1685485839844,297.1499938964844,293.1499938964844,0.090068906545639,-2106.881103515625,304.1496887207031,0.6600507497787476,0.1460789740085601,0.1337586194276809,293.47222900390625,297.1499938964844,293.1499938964844,0.009824083186686,-645.6575317382812,301.82989501953125,0.4378015995025635,0.050000000745058,0.0499478504061698,293.21484375,297.1499938964844,293.1499938964844,0.3260112404823303,-4566.95849609375,304.1551513671875,0.9316971898078918,0.4125725626945495,0.2898184359073639,293.2330017089844,297.1499938964844,293.1499938964844,0.4178454279899597,-7528.49462890625,304.12664794921875,0.994897484779358,0.5033259987831116,0.478786289691925,293.2231140136719,297.1499938964844,293.1499938964844,0.0127437049522995,-3497.94140625,303.3369445800781,0.4378015995025635,0.050000000745058,0.236931100487709,291.1146240234375,291.1499938964844,260.7483215332031,259.2143859863281,279.2208557128906,293.3562316894531,291.1151428222656,1.0,0.321705162525177,0.8437680602073669,0.8437680602073669,1.0,1.0,-1.4273033142089844,0.6189373731613159,0.8083658814430237,0.2824322581291199,0.0,0.0,0.7354987263679504,77.89461517333984,87.0,-13.91894245147705,-17094.244140625,354.1833190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.710205078125,309.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17872.4921875,18000.0,0.0,0.0,0.4025702476501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9235371351242064,0.9235463738441468,-9.221209438692313e-06,0.0,0.0004085576219949,0.0,0.0,105.80915069580078,0.0,0.0,0.0,0.5391575694084167,4.0,0.0,1.0
471000,293.1676025390625,297.1499938964844,293.1499938964844,0.0900372192263603,-2106.162353515625,304.1498107910156,0.6566864848136902,0.1460330188274383,0.1337930113077163,293.472412109375,297.1499938964844,293.1499938964844,0.0097511084750294,-642.8887329101562,301.7747497558594,0.4346620440483093,0.050000000745058,0.0500259958207607,293.2147521972656,297.1499938964844,293.1499938964844,0.3251050412654876,-4556.65869140625,304.1558532714844,0.9255657196044922,0.411770761013031,0.289324551820755,293.24041748046875,297.1499938964844,293.1499938964844,0.4152422547340393,-7487.16162109375,304.1355895996094,0.9895456433296204,0.5008161067962646,0.4761291742324829,293.2240295410156,297.1499938964844,293.1499938964844,0.0127330245450139,-3496.9609375,303.322265625,0.4346620440483093,0.050000000745058,0.2373017817735672,291.1219482421875,291.1499938964844,260.76666259765625,259.2300109863281,279.2279052734375,293.3583984375,291.12359619140625,1.0,0.3234021961688995,0.8454393744468689,0.8454393744468689,1.0,1.0,-1.4240885972976685,0.6176093816757202,0.806479275226593,0.2817882299423218,0.0,0.0,0.7366707921028137,79.81819152832031,90.0,4.46546745300293,-17076.3671875,357.3089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.671142578125,309.083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.34375,18000.0,0.0,0.0,0.4018794000148773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9285853505134584,0.9285946488380432,-9.282928658649324e-06,0.0,0.0004078565107192,0.0,0.0,107.22241973876952,0.0,0.0,0.0,0.5413568615913391,4.0,0.0,1.0
471060,293.1666259765625,297.1499938964844,293.1499938964844,0.0899918749928474,-2105.16845703125,304.14990234375,0.6536831259727478,0.1459977179765701,0.1338250339031219,293.472412109375,297.1499938964844,293.1499938964844,0.0096765188500285,-639.979736328125,301.7204895019531,0.43189737200737,0.050000000745058,0.0500989109277725,293.2147216796875,297.1499938964844,293.1499938964844,0.3241355419158935,-4545.646484375,304.15655517578125,0.919984757900238,0.4109583795070648,0.2888178825378418,293.24462890625,297.1499938964844,293.1499938964844,0.4131102561950683,-7453.642578125,304.1420593261719,0.9846237301826476,0.4988419115543365,0.4741060733795166,293.22491455078125,297.1499938964844,293.1499938964844,0.0127178970724344,-3495.136962890625,303.3075866699219,0.43189737200737,0.050000000745058,0.2376476526260376,291.1313781738281,291.1499938964844,260.7850036621094,259.24566650390625,279.2390441894531,293.359619140625,291.1328430175781,1.0,0.3250408172607422,0.8450551629066467,0.8450551629066467,1.0,1.0,-1.4215919971466064,0.6164177060127258,0.8051742911338806,0.281144767999649,0.0,0.0,0.736962616443634,81.6220932006836,90.0,14.001679420471191,-17048.048828125,360.4734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6322021484375,309.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3671875,18000.0,0.0,0.0,0.401265799999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9312047362327576,0.9312140941619872,-9.321788638771976e-06,0.0,0.000407233776059,0.0,0.0,108.01769256591795,0.0,0.0,0.0,0.5425568222999573,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.08997293561697,-2104.708984375,304.14996337890625,0.6509566903114319,0.1459813117980957,0.1338674128055572,293.4722595214844,297.1499938964844,293.1499938964844,0.0096040144562721,-637.1675415039062,301.66632080078125,0.4294020533561706,0.050000000745058,0.050168365240097,293.2146911621094,297.1499938964844,293.1499938964844,0.3232173025608063,-4535.28515625,304.15704345703125,0.9148467779159546,0.4101438224315643,0.2883042693138122,293.2469482421875,297.1499938964844,293.1499938964844,0.4113689661026001,-7426.61474609375,304.1466369628906,0.9799818992614746,0.4971855580806732,0.472476452589035,293.2257995605469,297.1499938964844,293.1499938964844,0.0127036962658166,-3493.664794921875,303.29266357421875,0.4294020533561706,0.050000000745058,0.2379771173000335,291.1386108398437,291.1499938964844,260.8033447265625,259.2613830566406,279.24951171875,293.3601379394531,291.1395874023437,1.0,0.3266351819038391,0.8446709513664246,0.8446709513664246,1.0,1.0,-1.419548511505127,0.615434467792511,0.804114043712616,0.2806189358234405,0.0,0.0,0.7369837164878845,83.3463134765625,93.0,15.74704360961914,-17015.42578125,363.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,309.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.1015625,18000.0,0.0,0.0,0.4007168710231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9323346614837646,0.9323440194129944,-9.341752047475891e-06,0.0,0.0004066766705363,0.0,0.0,108.38878631591795,0.0,0.0,0.0,0.5431100726127625,4.0,0.0,1.0
471180,293.16461181640625,297.1499938964844,293.1499938964844,0.0899850353598594,-2104.86962890625,304.14996337890625,0.6484481692314148,0.1459848284721374,0.1339252442121505,293.4719543457031,297.1499938964844,293.1499938964844,0.0095334229990839,-634.4505004882812,301.6121520996094,0.4271095097064972,0.050000000745058,0.0502355098724365,293.2146301269531,297.1499938964844,293.1499938964844,0.3223602771759033,-4525.67724609375,304.1573181152344,0.9100950956344604,0.4093320071697235,0.2877892851829529,293.2481689453125,297.1499938964844,293.1499938964844,0.4098864197731018,-7403.91650390625,304.1499328613281,0.9755100607872008,0.4957199990749359,0.4710811674594879,293.2266845703125,297.1499938964844,293.1499938964844,0.0126909287646412,-3492.6328125,303.27752685546875,0.4271095097064972,0.050000000745058,0.238295629620552,291.1434020996094,291.1499938964844,260.8216552734375,259.2771301269531,279.25958251953125,293.36016845703125,291.14404296875,1.0,0.3281948268413543,0.8442867398262024,0.8442867398262024,1.0,1.0,-1.4177875518798828,0.6145809292793274,0.8032066226005554,0.2801677286624908,0.0,0.0,0.7369375824928284,85.01708984375,93.0,13.989465713500977,-16981.978515625,366.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,309.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1875,18000.0,0.0,0.0,0.4002251029014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9327771663665771,0.9327865242958068,-9.350853360956536e-06,0.0,0.0004061775980517,0.0,0.0,108.54515838623048,0.0,0.0,0.0,0.5433410406112671,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0900216847658157,-2105.514404296875,304.14990234375,0.6461138129234314,0.1460061073303222,0.1339985430240631,293.4715270996094,297.1499938964844,293.1499938964844,0.0094647211953997,-631.8107299804688,301.5580444335937,0.4249767661094665,0.050000000745058,0.0503010898828506,293.214599609375,297.1499938964844,293.1499938964844,0.3215456306934356,-4516.58544921875,304.157470703125,0.9057032465934752,0.4085248410701751,0.2872757017612457,293.2486877441406,297.1499938964844,293.1499938964844,0.4085564315319061,-7383.82177734375,304.1523742675781,0.9711392521858216,0.4943710267543793,0.4698268473148346,293.2275085449219,297.1499938964844,293.1499938964844,0.0126790525391697,-3491.875732421875,303.2621765136719,0.4249767661094665,0.050000000745058,0.2386067062616348,291.1466064453125,291.1499938964844,260.8399963378906,259.2929382324219,279.2693786621094,293.35992431640625,291.14703369140625,1.0,0.3297267258167267,0.8439025282859802,0.8439025282859802,1.0,1.0,-1.4162052869796753,0.6138094067573547,0.8023958802223206,0.2797637283802032,0.0,0.0,0.7368426322937012,86.65135192871094,96.0,11.225384712219238,-16948.974609375,369.9994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242004394531,308.98809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.399784505367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9328786134719848,0.9328879117965698,-9.35425759962527e-06,0.0,0.0004057304468005,0.0,0.0,108.59215545654295,0.0,0.0,0.0,0.5434043407440186,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.090078204870224,-2106.5478515625,304.1498107910156,0.6439234614372253,0.146042913198471,0.1340858042240142,293.4709777832031,297.1499938964844,293.1499938964844,0.0093974508345127,-629.2217407226562,301.504150390625,0.4229763746261596,0.050000000745058,0.050365537405014,293.2145080566406,297.1499938964844,293.1499938964844,0.3207630217075348,-4507.88037109375,304.15753173828125,0.9016578793525696,0.4077226817607879,0.2867646813392639,293.2488098144531,297.1499938964844,293.1499938964844,0.4073234498500824,-7365.4140625,304.1541748046875,0.966833472251892,0.4930983185768127,0.4686631262302398,293.22833251953125,297.1499938964844,293.1499938964844,0.0126676680520176,-3491.292236328125,303.2467041015625,0.4229763746261596,0.050000000745058,0.238912433385849,291.148681640625,291.1499938964844,260.8583374023437,259.3088073730469,279.27899169921875,293.3594665527344,291.1489562988281,1.0,0.3312353789806366,0.8435182571411133,0.8435182571411133,1.0,1.0,-1.4147439002990725,0.6130933165550232,0.8016505241394043,0.2793916463851928,0.0,0.0,0.7367166876792908,88.25914001464844,96.0,8.405320167541504,-16916.783203125,373.15618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,308.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.3993901908397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.932773232460022,0.9327825903892516,-9.35431307880208e-06,0.0,0.0004053302691318,0.0,0.0,108.57369232177734,0.0,0.0,0.0,0.5433670878410339,4.0,0.0,1.0
471360,293.16143798828125,297.1499938964844,293.1499938964844,0.0901505425572395,-2107.8876953125,304.14971923828125,0.6418533325195312,0.146092876791954,0.1341851651668548,293.4703369140625,297.1499938964844,293.1499938964844,0.0093316687270998,-626.679931640625,301.4505615234375,0.4210874140262604,0.050000000745058,0.0504291914403438,293.21441650390625,297.1499938964844,293.1499938964844,0.3200041949748993,-4499.45703125,304.15753173828125,0.8977994918823242,0.4069255292415619,0.2862565219402313,293.2486572265625,297.1499938964844,293.1499938964844,0.4061498641967773,-7348.06591796875,304.1555480957031,0.9625675082206726,0.4918744564056396,0.4675558805465698,293.2290954589844,297.1499938964844,293.1499938964844,0.0126565983518958,-3490.822509765625,303.2311096191406,0.4210874140262604,0.050000000745058,0.2392143756151199,291.1500244140625,291.1499938964844,260.8766784667969,259.32470703125,279.28839111328125,293.35888671875,291.15020751953125,1.0,0.3327247500419616,0.8431956768035889,0.8431956768035889,1.0,1.0,-1.413362741470337,0.6124188899993896,0.8009438514709473,0.2790454030036926,0.0,0.0,0.7365778684616089,89.8481674194336,99.0,5.984853267669678,-16885.716796875,376.3004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,308.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.3990369737148285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9325565099716188,0.9325658679008484,-9.352552297059448e-06,0.0,0.000404971797252,0.0,0.0,108.51988983154295,0.0,0.0,0.0,0.5432760715484619,4.0,0.0,1.0
471420,293.160400390625,297.1499938964844,293.1499938964844,0.0902354195713996,-2109.468994140625,304.14959716796875,0.6398863196372986,0.1461543589830398,0.1342950314283371,293.46954345703125,297.1499938964844,293.1499938964844,0.0092671914026141,-624.1737060546875,301.3973083496094,0.4192951917648315,0.050000000745058,0.0504922494292259,293.2142944335937,297.1499938964844,293.1499938964844,0.3192626237869262,-4491.2353515625,304.15753173828125,0.894059419631958,0.4061330556869507,0.2857512831687927,293.24835205078125,297.1499938964844,293.1499938964844,0.4050140678882599,-7331.4091796875,304.1565856933594,0.9583308100700378,0.4906846582889557,0.4664869308471679,293.2298583984375,297.1499938964844,293.1499938964844,0.0126456189900636,-3490.4091796875,303.2154235839844,0.4192951917648315,0.050000000745058,0.239513486623764,291.15087890625,291.1499938964844,260.8949890136719,259.3406677246094,279.2976379394531,293.3581848144531,291.1510009765625,1.0,0.334197461605072,0.8428730368614197,0.8428730368614197,1.0,1.0,-1.4120396375656128,0.6117715239524841,0.8002681732177734,0.278714656829834,0.0,0.0,0.7364326119422913,91.42314910888672,99.0,4.148016452789307,-16855.873046875,379.4331359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,308.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.3987204730510711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9322823882102966,0.9322917461395264,-9.349815627501812e-06,0.0,0.0004046505782753,0.0,0.0,108.4475555419922,0.0,0.0,0.0,0.5431569218635559,4.0,0.0,1.0
471480,293.15936279296875,297.1499938964844,293.1499938964844,0.0903296172618866,-2111.2265625,304.1495056152344,0.6380084753036499,0.1462257206439972,0.1344140022993087,293.4686279296875,297.1499938964844,293.1499938964844,0.0092040123417973,-621.697998046875,301.344482421875,0.4175874590873718,0.050000000745058,0.0505548752844333,293.2141418457031,297.1499938964844,293.1499938964844,0.3185308873653412,-4483.12451171875,304.157470703125,0.8904261589050293,0.4053449630737304,0.2852488458156585,293.2479553222656,297.1499938964844,293.1499938964844,0.4038990139961242,-7315.15234375,304.1574401855469,0.9541177749633788,0.489518940448761,0.4654439687728882,293.2305908203125,297.1499938964844,293.1499938964844,0.0126345371827483,-3489.99560546875,303.1996459960937,0.4175874590873718,0.050000000745058,0.2398105561733245,291.1515197753906,291.1499938964844,260.913330078125,259.3567199707031,279.3068542480469,293.3573608398437,291.1515808105469,1.0,0.3356559872627258,0.8425503969192505,0.8425503969192505,1.0,1.0,-1.4107590913772583,0.6111437082290649,0.7996153831481934,0.278394877910614,0.0,0.0,0.7362703680992126,92.98795318603516,102.0,2.9194207191467285,-16827.23046875,382.5562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083251953125,308.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.3984354138374328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9319690465927124,0.931978404521942,-9.34651689021848e-06,0.0,0.0004043612862005,0.0,0.0,108.36345672607422,0.0,0.0,0.0,0.543018639087677,4.0,0.0,1.0
471540,293.1583557128906,297.1499938964844,293.1499938964844,0.0904315412044525,-2113.12890625,304.1494140625,0.6362107396125793,0.1463062763214111,0.134541317820549,293.46759033203125,297.1499938964844,293.1499938964844,0.0091418297961354,-619.23876953125,301.2921447753906,0.415955513715744,0.050000000745058,0.0506171397864818,293.2140197753906,297.1499938964844,293.1499938964844,0.3178055584430694,-4475.08251953125,304.1574401855469,0.8868935108184814,0.4045609533786773,0.2847491204738617,293.2474670410156,297.1499938964844,293.1499938964844,0.4027975797653198,-7299.169921875,304.1580810546875,0.9499321579933168,0.4883730113506317,0.4644220173358917,293.2313232421875,297.1499938964844,293.1499938964844,0.0126231675967574,-3489.54296875,303.1838073730469,0.415955513715744,0.050000000745058,0.240105926990509,291.15203857421875,291.1499938964844,260.9316711425781,259.372802734375,279.3159484863281,293.3564758300781,291.1521301269531,1.0,0.3371015787124634,0.8422278165817261,0.8422278165817261,1.0,1.0,-1.409514546394348,0.6105325222015381,0.7989819645881653,0.2780842781066894,0.0,0.0,0.7360806465148926,94.54430389404295,102.0,2.2254180908203125,-16799.7109375,385.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847351074219,308.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.3981786668300628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.931607723236084,0.9316170811653136,-9.342667908640578e-06,0.0,0.0004041007196065,0.0,0.0,108.26615142822266,0.0,0.0,0.0,0.5428581237792969,4.0,0.0,1.0
471600,293.1573486328125,297.1499938964844,293.1499938964844,0.0905394554138183,-2115.1416015625,304.1493225097656,0.6344835162162781,0.1463948488235473,0.1346760243177414,293.4664306640625,297.1499938964844,293.1499938964844,0.0090808793902397,-616.804443359375,301.2403564453125,0.4143907129764557,0.050000000745058,0.0506791435182094,293.2138366699219,297.1499938964844,293.1499938964844,0.3170832097530365,-4467.06787109375,304.15740966796875,0.8834545016288757,0.4037808179855346,0.2842518985271454,293.2469482421875,297.1499938964844,293.1499938964844,0.4017029702663421,-7283.33935546875,304.1585998535156,0.9457760453224182,0.4872424900531769,0.4634157121181488,293.23199462890625,297.1499938964844,293.1499938964844,0.0126115027815103,-3489.036865234375,303.1679077148437,0.4143907129764557,0.050000000745058,0.240400031208992,291.1526184082031,291.1499938964844,260.95001220703125,259.3889465332031,279.32501220703125,293.35552978515625,291.1527099609375,1.0,0.338535875082016,0.8419051766395569,0.8419051766395569,1.0,1.0,-1.4082987308502195,0.6099346876144409,0.7983640432357788,0.2777808010578155,0.0,0.0,0.7358497977256775,96.094482421875,105.0,1.9151647090911863,-16773.138671875,388.7796020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,308.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.94140625,18000.0,0.0,0.0,0.3979450464248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.931177020072937,0.9311863780021667,-9.3381140686688e-06,0.0,0.0004038636106997,0.0,0.0,108.15052032470705,0.0,0.0,0.0,0.5426667928695679,4.0,0.0,1.0
471660,293.1564025878906,297.1499938964844,293.1499938964844,0.0906526073813438,-2117.249755859375,304.14923095703125,0.6328203678131104,0.14649099111557,0.1348176002502441,293.46514892578125,297.1499938964844,293.1499938964844,0.0090209562331438,-614.3866577148438,301.1891174316406,0.4128864407539367,0.050000000745058,0.0507409200072288,293.21368408203125,297.1499938964844,293.1499938964844,0.3163626194000244,-4459.06689453125,304.1573791503906,0.880105197429657,0.4030044376850128,0.2837571799755096,293.2463684082031,297.1499938964844,293.1499938964844,0.4006131887435913,-7267.6201171875,304.1590270996094,0.9416570663452148,0.4861256182193756,0.4624230861663818,293.232666015625,297.1499938964844,293.1499938964844,0.0125994533300399,-3488.46044921875,303.1519470214844,0.4128864407539367,0.050000000745058,0.2406930923461914,291.1532592773437,291.1499938964844,260.96832275390625,259.4051513671875,279.3340148925781,293.3544616699219,291.15338134765625,1.0,0.3399596810340881,0.8415800333023071,0.8415800333023071,1.0,1.0,-1.407109260559082,0.6093485951423645,0.7977606058120728,0.2774844467639923,0.0,0.0,0.7355682849884033,97.63944244384766,105.0,1.890053391456604,-16747.39453125,391.8831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,308.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7890625,18000.0,0.0,0.0,0.3977312743663788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9306573867797852,0.93066668510437,-9.332656190963462e-06,0.0,0.0004036466707475,0.0,0.0,108.01141357421876,0.0,0.0,0.0,0.5424360632896423,4.0,0.0,1.0
471720,293.15545654296875,297.1499938964844,293.1499938964844,0.0907700955867767,-2119.4365234375,304.149169921875,0.6312142610549927,0.1465937197208404,0.1349652707576751,293.4637145996094,297.1499938964844,293.1499938964844,0.0089621562510728,-611.9899291992188,301.1384582519531,0.41143599152565,0.050000000745058,0.0508025325834751,293.2135009765625,297.1499938964844,293.1499938964844,0.3156428933143616,-4451.068359375,304.1573486328125,0.8768408894538879,0.4022317230701446,0.2832648754119873,293.24578857421875,297.1499938964844,293.1499938964844,0.3995266556739807,-7251.9755859375,304.15936279296875,0.9375817775726318,0.4850205481052398,0.4614418745040893,293.2333374023437,297.1499938964844,293.1499938964844,0.0125870434567332,-3487.814208984375,303.13592529296875,0.41143599152565,0.050000000745058,0.2409853339195251,291.1540222167969,291.1499938964844,260.9866638183594,259.4213562011719,279.34295654296875,293.3533630371094,291.1541442871094,1.0,0.3413740992546081,0.8412549495697021,0.8412549495697021,1.0,1.0,-1.405942440032959,0.6087725162506104,0.7971698641777039,0.2771952748298645,0.0,0.0,0.7352245450019836,99.18058013916016,108.0,2.0192079544067383,-16722.296875,394.9834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,308.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.10546875,18000.0,0.0,0.0,0.3975320160388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.930021584033966,0.930030882358551,-9.32599596126238e-06,0.0,0.0004034444573335,0.0,0.0,107.84151458740234,0.0,0.0,0.0,0.54215407371521,4.0,0.0,1.0
471780,293.154541015625,297.1499938964844,293.1499938964844,0.0908916518092155,-2121.696533203125,304.14910888671875,0.6296603083610535,0.1467027962207794,0.1351187229156494,293.4621887207031,297.1499938964844,293.1499938964844,0.0089045222848653,-609.6171875,301.08843994140625,0.4100340008735657,0.050000000745058,0.0508639886975288,293.2133178710937,297.1499938964844,293.1499938964844,0.3149239122867584,-4443.07177734375,304.1573181152344,0.8736590147018433,0.4014625251293182,0.2827749848365783,293.24517822265625,297.1499938964844,293.1499938964844,0.3984433114528656,-7236.40087890625,304.1596069335937,0.93356055021286,0.4839265346527099,0.4604714810848236,293.23394775390625,297.1499938964844,293.1499938964844,0.012574290856719,-3487.099853515625,303.119873046875,0.4100340008735657,0.050000000745058,0.2412768602371215,291.1548767089844,291.1499938964844,261.0050048828125,259.43756103515625,279.35186767578125,293.3521728515625,291.155029296875,1.0,0.3427795767784118,0.8409298062324524,0.8409298062324524,1.0,1.0,-1.4047973155975342,0.6082060933113098,0.7965912818908691,0.2769129276275635,0.0,0.0,0.7348126173019409,100.71832275390624,108.0,2.245813369750977,-16697.759765625,398.0812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,308.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.3973446190357208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9292540550231934,0.9292634129524232,-9.317956937593408e-06,0.0,0.0004032542638015,0.0,0.0,107.63662719726562,0.0,0.0,0.0,0.5418139696121216,4.0,0.0,1.0
471840,293.1536865234375,297.1499938964844,293.1499938964844,0.0910167768597602,-2124.02099609375,304.1490478515625,0.6281526684761047,0.1468172520399093,0.1352772116661071,293.46051025390625,297.1499938964844,293.1499938964844,0.0088479658588767,-607.2662353515625,301.0390625,0.4086747765541076,0.050000000745058,0.0509253367781639,293.213134765625,297.1499938964844,293.1499938964844,0.3142060935497284,-4435.08203125,304.15728759765625,0.8705558180809021,0.4006969332695007,0.282287448644638,293.2445678710937,297.1499938964844,293.1499938964844,0.3973638117313385,-7220.89697265625,304.1598205566406,0.9296021461486816,0.4828426539897918,0.4595106840133667,293.23455810546875,297.1499938964844,293.1499938964844,0.0125612011179327,-3486.321044921875,303.103759765625,0.4086747765541076,0.050000000745058,0.2415678650140762,291.1558532714844,291.1499938964844,261.0233459472656,259.4537658691406,279.3607177734375,293.35089111328125,291.156005859375,1.0,0.3441768884658813,0.8406046628952026,0.8406046628952026,1.0,1.0,-1.4036719799041748,0.6076483726501465,0.7960236072540283,0.2766366302967071,0.0,0.0,0.7343263030052185,102.25362396240234,111.0,2.48586654663086,-16673.640625,401.1778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,308.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.994140625,18000.0,0.0,0.0,0.3971637189388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.928334414958954,0.9283437132835388,-9.30828809941886e-06,0.0,0.0004030706768389,0.0,0.0,107.39112091064452,0.0,0.0,0.0,0.5414065718650818,4.0,0.0,1.0
471900,293.15283203125,297.1499938964844,293.1499938964844,0.0911453366279602,-2126.407958984375,304.14898681640625,0.6266874074935913,0.1469369083642959,0.1354404836893081,293.458740234375,297.1499938964844,293.1499938964844,0.0087926080450415,-604.9437255859375,300.99029541015625,0.4073536396026611,0.050000000745058,0.0509865805506706,293.21295166015625,297.1499938964844,293.1499938964844,0.3134897947311401,-4427.103515625,304.1572570800781,0.8675291538238525,0.3999347686767578,0.2818022966384887,293.2439270019531,297.1499938964844,293.1499938964844,0.3962887525558471,-7205.47021484375,304.1600036621094,0.9257182478904724,0.4817685186862945,0.4585592448711395,293.23516845703125,297.1499938964844,293.1499938964844,0.0125478329136967,-3485.48681640625,303.08758544921875,0.4073536396026611,0.050000000745058,0.2418583929538726,291.1568908691406,291.1499938964844,261.0416564941406,259.469970703125,279.3695373535156,293.3495788574219,291.1570739746094,1.0,0.3455662727355957,0.8402795195579529,0.8402795195579529,1.0,1.0,-1.4025657176971436,0.607099175453186,0.7954664826393127,0.2763660252094269,0.0,0.0,0.7337627410888672,103.78668975830078,111.0,2.713995695114136,-16649.88671875,404.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,308.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.40625,18000.0,0.0,0.0,0.3969869017601013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9272531867027284,0.9272624850273132,-9.296876669395717e-06,0.0,0.0004028912226203,0.0,0.0,107.10254669189452,0.0,0.0,0.0,0.5409278869628906,4.0,0.0,1.0
471960,293.1520080566406,297.1499938964844,293.1499938964844,0.0912770554423332,-2128.852294921875,304.14892578125,0.6252597570419312,0.1470609456300735,0.1356079429388046,293.4568176269531,297.1499938964844,293.1499938964844,0.0087383696809411,-602.6480712890625,300.9421691894531,0.4060657620429992,0.050000000745058,0.051047746092081,293.2127685546875,297.1499938964844,293.1499938964844,0.3127757012844085,-4419.14501953125,304.1572265625,0.8645760416984558,0.3991761207580566,0.2813194394111633,293.2432861328125,297.1499938964844,293.1499938964844,0.3952191770076751,-7190.13134765625,304.1601257324219,0.9219196438789368,0.4807036817073822,0.4576165378093719,293.2357482910156,297.1499938964844,293.1499938964844,0.0125341964885592,-3484.602294921875,303.07135009765625,0.4060657620429992,0.050000000745058,0.2421485334634781,291.1579895019531,291.1499938964844,261.0599975585937,259.4862060546875,279.3782958984375,293.3481750488281,291.1581726074219,1.0,0.3469482362270355,0.8399576544761658,0.8399576544761658,1.0,1.0,-1.4014770984649658,0.6065582633018494,0.7949188947677612,0.276100754737854,0.0,0.0,0.7331205606460571,105.31809997558594,114.0,2.896505117416382,-16626.41796875,407.3692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27886962890625,308.7729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.994140625,18000.0,0.0,0.0,0.3968098163604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926001250743866,0.9260105490684508,-9.283599865739234e-06,0.0,0.0004027115064673,0.0,0.0,106.7684555053711,0.0,0.0,0.0,0.5403737425804138,4.0,0.0,1.0
472020,293.1512451171875,297.1499938964844,293.1499938964844,0.0914116501808166,-2131.34912109375,304.1488647460937,0.6238656640052795,0.1471889019012451,0.1357790529727935,293.4548034667969,297.1499938964844,293.1499938964844,0.0086852991953492,-600.3828735351562,300.89471435546875,0.4048067033290863,0.050000000745058,0.0511088445782661,293.2125549316406,297.1499938964844,293.1499938964844,0.3120645880699157,-4411.21533203125,304.1572265625,0.8616942167282104,0.3984209299087524,0.2808389961719513,293.2426452636719,297.1499938964844,293.1499938964844,0.3941561877727508,-7174.8935546875,304.16021728515625,0.918218731880188,0.4796477556228637,0.4566823542118072,293.236328125,297.1499938964844,293.1499938964844,0.0125203365460038,-3483.67626953125,303.0550842285156,0.4048067033290863,0.050000000745058,0.2424383610486984,291.1591186523437,291.1499938964844,261.0783386230469,259.50244140625,279.38702392578125,293.3467102050781,291.1593017578125,1.0,0.3483230173587799,0.8396357297897339,0.8396357297897339,1.0,1.0,-1.4004056453704834,0.6060250997543335,0.7943805456161499,0.275840163230896,0.0,0.0,0.7323998808860779,106.84811401367188,114.0,3.0232386589050293,-16603.181640625,410.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,308.76348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.671875,18000.0,0.0,0.0,0.3966290950775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9245746731758118,0.924583911895752,-9.268399480788505e-06,0.0,0.0004025280941277,0.0,0.0,106.38790893554688,0.0,0.0,0.0,0.5397423505783081,4.0,0.0,1.0
472080,293.1504821777344,297.1499938964844,293.1499938964844,0.0915489047765731,-2133.895263671875,304.1488342285156,0.6225017309188843,0.1473201364278793,0.1359533369541168,293.45269775390625,297.1499938964844,293.1499938964844,0.0086333742365241,-598.1488037109375,300.847900390625,0.4035725593566894,0.050000000745058,0.0511698760092258,293.2123413085937,297.1499938964844,293.1499938964844,0.311356782913208,-4403.3193359375,304.1571960449219,0.8588815331459045,0.3976691663265228,0.2803608179092407,293.24200439453125,297.1499938964844,293.1499938964844,0.3931004106998443,-7159.763671875,304.1602783203125,0.9146284461021424,0.4786004424095154,0.4557562172412872,293.23687744140625,297.1499938964844,293.1499938964844,0.0125062763690948,-3482.7138671875,303.03875732421875,0.4035725593566894,0.050000000745058,0.2427278608083725,291.1602478027344,291.1499938964844,261.0966796875,259.5186767578125,279.39569091796875,293.3451843261719,291.1604309082031,1.0,0.3496910333633423,0.8393138647079468,0.8393138647079468,1.0,1.0,-1.399349808692932,0.6054991483688354,0.7938507199287415,0.2755836248397827,0.0,0.0,0.7316029071807861,108.37665557861328,117.0,3.0940074920654297,-16580.134765625,413.5610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,308.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.361328125,18000.0,0.0,0.0,0.3964415490627289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9229750633239746,0.9229843020439148,-9.251287337974644e-06,0.0,0.0004023377550765,0.0,0.0,105.96158599853516,0.0,0.0,0.0,0.5390344262123108,4.0,0.0,1.0
472140,293.1497802734375,297.1499938964844,293.1499938964844,0.0916885063052177,-2136.484375,304.1487731933594,0.6211643218994141,0.1474541872739792,0.1361302882432937,293.4504699707031,297.1499938964844,293.1499938964844,0.0085826041176915,-595.94775390625,300.8017272949219,0.4023593664169311,0.050000000745058,0.0512308366596698,293.2121276855469,297.1499938964844,293.1499938964844,0.3106529712677002,-4395.4638671875,304.1571655273437,0.8561359643936157,0.3969208002090454,0.2798850238323211,293.2413635253906,297.1499938964844,293.1499938964844,0.3920526802539825,-7144.7529296875,304.1603088378906,0.9111624360084534,0.4775614738464355,0.4548380374908447,293.2373962402344,297.1499938964844,293.1499938964844,0.0124920373782515,-3481.720703125,303.0223388671875,0.4023593664169311,0.050000000745058,0.2430170327425003,291.161376953125,291.1499938964844,261.114990234375,259.534912109375,279.4043273925781,293.3435974121094,291.1615600585937,1.0,0.3510526418685913,0.8389919400215149,0.8389919400215149,1.0,1.0,-1.3983091115951538,0.6049802303314209,0.7933289408683777,0.2753306925296783,0.0,0.0,0.7307314872741699,109.90375518798828,117.0,3.110487699508667,-16557.248046875,416.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,308.7474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.00390625,18000.0,0.0,0.0,0.3962441980838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.92120361328125,0.9212128520011902,-9.23227344173938e-06,0.0,0.0004021374916192,0.0,0.0,105.49011993408205,0.0,0.0,0.0,0.538250744342804,4.0,0.0,1.0
472200,293.1490783691406,297.1499938964844,293.1499938964844,0.0918305665254592,-2139.11962890625,304.14874267578125,0.619850754737854,0.1475922912359237,0.136309877038002,293.4481201171875,297.1499938964844,293.1499938964844,0.0085331946611404,-593.7904052734375,300.7562866210937,0.401163250207901,0.050000000745058,0.0512917414307594,293.2119140625,297.1499938964844,293.1499938964844,0.309953510761261,-4387.65478515625,304.1571350097656,0.8534549474716187,0.3961762487888336,0.2794115245342254,293.24072265625,297.1499938964844,293.1499938964844,0.3910136222839355,-7129.8671875,304.16033935546875,0.907833993434906,0.4765310287475586,0.4539275169372558,293.2379455566406,297.1499938964844,293.1499938964844,0.012477645650506,-3480.701904296875,303.0058898925781,0.401163250207901,0.050000000745058,0.2433059364557266,291.1624755859375,291.1499938964844,261.1333312988281,259.5511474609375,279.41290283203125,293.3419494628906,291.16265869140625,1.0,0.3524080812931061,0.8386700749397278,0.8386700749397278,1.0,1.0,-1.3972831964492798,0.6044682264328003,0.7928149700164795,0.2750810086727142,0.0,0.0,0.7297892570495605,111.42962646484376,120.0,3.075063467025757,-16534.505859375,419.7511291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,308.74090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.546875,18000.0,0.0,0.0,0.3960343897342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.919265627861023,0.9192748069763184,-9.21141509024892e-06,0.0,0.0004019245679955,0.0,0.0,104.97527313232422,0.0,0.0,0.0,0.5373935103416443,4.0,0.0,1.0
472260,293.1483459472656,297.1499938964844,293.1499938964844,0.0919801667332649,-2141.897216796875,304.1487121582031,0.6185681223869324,0.1477470695972442,0.1364980638027191,293.4454040527344,297.1499938964844,293.1499938964844,0.0084861516952514,-591.7247314453125,300.7121276855469,0.3999812602996826,0.050000000745058,0.0513525493443012,293.211669921875,297.1499938964844,293.1499938964844,0.3092609345912933,-4379.9208984375,304.1571044921875,0.8508387804031372,0.3954388499259949,0.2789417207241058,293.24005126953125,297.1499938964844,293.1499938964844,0.389985978603363,-7115.14794921875,304.1603088378906,0.9046600461006165,0.4755121767520904,0.4530262351036072,293.2384338378906,297.1499938964844,293.1499938964844,0.012463136576116,-3479.665283203125,302.9893798828125,0.3999812602996826,0.050000000745058,0.2435943931341171,291.1635131835937,291.1499938964844,261.15167236328125,259.5674133300781,279.4213256835937,293.340087890625,291.1636962890625,1.0,0.3537579178810119,0.838350236415863,0.838350236415863,1.0,1.0,-1.396282434463501,0.6039683222770691,0.7923141717910767,0.274836927652359,0.0,0.0,0.7287822365760803,112.95355224609376,120.0,2.95462965965271,-16512.0234375,422.8498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,308.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.916015625,18000.0,0.0,0.0,0.3958097994327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9171687960624696,0.9171779751777648,-9.188794138026424e-06,0.0,0.0004016966267954,0.0,0.0,104.41946411132812,0.0,0.0,0.0,0.5364664196968079,4.0,0.0,1.0
472320,293.1475524902344,297.1499938964844,293.1499938964844,0.0921454727649688,-2144.9716796875,304.1486511230469,0.6173291206359863,0.147922396659851,0.1367040872573852,293.4422607421875,297.1499938964844,293.1499938964844,0.0084416223689913,-589.7609252929688,300.669677734375,0.3988107740879059,0.050000000745058,0.0514132231473922,293.21142578125,297.1499938964844,293.1499938964844,0.3085795044898987,-4372.31298828125,304.15704345703125,0.8482882976531982,0.3947100341320038,0.2784774303436279,293.2393798828125,297.1499938964844,293.1499938964844,0.3889744281768799,-7100.6650390625,304.1602783203125,0.9016492366790771,0.4745061695575714,0.4521364569664001,293.23895263671875,297.1499938964844,293.1499938964844,0.012448594905436,-3478.630126953125,302.97283935546875,0.3988107740879059,0.050000000745058,0.2438821941614151,291.1644592285156,291.1499938964844,261.1700134277344,259.58367919921875,279.4295349121094,293.337890625,291.1645812988281,1.0,0.355102926492691,0.8380303978919983,0.8380303978919983,1.0,1.0,-1.3953226804733276,0.6034875512123108,0.7918351292610168,0.2746021747589111,0.0,0.0,0.727725088596344,114.47466278076172,108.0,2.700172185897827,-16489.96484375,425.9588012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2636413574219,308.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.921875,18000.0,0.0,0.0,0.3955687284469604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9149313569068908,0.9149405360221864,-9.164581570075823e-06,0.0,0.0004014519508928,0.0,0.0,103.82767486572266,0.0,0.0,0.0,0.5354776978492737,4.0,0.0,1.0
