time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.146728515625,297.1499938964844,293.1499938964844,0.0922679379582405,-2147.231689453125,304.1486511230469,0.6178370118141174,0.1481180042028427,0.1368590742349624,293.4387512207031,297.1499938964844,293.1499938964844,0.0083840433508157,-587.0613403320312,300.6288146972656,0.3990230560302734,0.050000000745058,0.0514022074639797,293.2110900878906,297.1499938964844,293.1499938964844,0.3078362941741943,-4363.9697265625,304.1571044921875,0.8481661081314087,0.3939955830574035,0.2779673933982849,293.2386474609375,297.1499938964844,293.1499938964844,0.3879020810127258,-7085.23779296875,304.1603698730469,0.9014278650283812,0.4735178053379059,0.4511884748935699,293.2393798828125,297.1499938964844,293.1499938964844,0.0124063184484839,-3472.754638671875,302.9563903808594,0.3990230560302734,0.050000000745058,0.2438299357891082,291.1654968261719,291.1499938964844,261.1883239746094,259.5999450683594,279.4380187988281,293.33544921875,291.165771484375,1.0,0.3543291687965393,0.8377105593681335,0.8377105593681335,1.0,1.0,-1.3936834335327148,0.6026927828788757,0.7909905910491943,0.2741992473602295,0.0,0.0,0.7265912890434265,114.16921997070312,108.0,3.3291616439819336,-16463.125,424.3717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,308.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.75,18000.0,0.0,0.0,0.3953066170215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9125690460205078,0.9125781655311584,-9.139004760072568e-06,0.0,0.0004011859709862,0.0,0.0,103.20491027832033,0.0,0.0,0.0,0.5344327092170715,4.0,0.0,1.0
472440,293.14581298828125,297.1499938964844,293.1499938964844,0.0923634991049766,-2148.9697265625,304.14874267578125,0.6194753646850586,0.1483400464057922,0.1369924992322921,293.4349365234375,297.1499938964844,293.1499938964844,0.0083184540271759,-583.87255859375,300.58966064453125,0.4001214504241943,0.050000000745058,0.0513453483581543,293.2106628417969,297.1499938964844,293.1499938964844,0.3070363998413086,-4354.9521484375,304.15728759765625,0.8496090769767761,0.3933034539222717,0.2774368822574615,293.2378234863281,297.1499938964844,293.1499938964844,0.3867669403553009,-7068.84130859375,304.1605529785156,0.9029907584190368,0.4725533425807953,0.4502148926258087,293.2397155761719,297.1499938964844,293.1499938964844,0.0123458132147789,-3463.556884765625,302.9403381347656,0.4001214504241943,0.050000000745058,0.2435602247714996,291.16766357421875,291.1499938964844,261.2066650390625,259.6162109375,279.4466247558594,293.3328552246094,291.1680908203125,1.0,0.3526138067245483,0.8373907208442688,0.8373907208442688,1.0,1.0,-1.3916462659835815,0.6017179489135742,0.7899283766746521,0.2736864984035492,0.0,0.0,0.7252047061920166,112.69607543945312,96.0,5.025681495666504,-16432.837890625,419.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.802734375,18000.0,0.0,0.0,0.3950150609016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.909916877746582,0.9099259972572328,-9.11102233658312e-06,0.0,0.000400890072342,0.0,0.0,102.51439666748048,0.0,0.0,0.0,0.5332568883895874,4.0,0.0,1.0
472500,293.14483642578125,297.1499938964844,293.1499938964844,0.0924473702907562,-2150.48095703125,304.1488037109375,0.6219403147697449,0.1485852301120758,0.1371174156665802,293.430908203125,297.1499938964844,293.1499938964844,0.0082480562850832,-580.3731079101562,300.55194091796875,0.4018628895282745,0.050000000745058,0.0512560941278934,293.2101745605469,297.1499938964844,293.1499938964844,0.3062098324298858,-4345.61962890625,304.157470703125,0.8522382378578186,0.3926330804824829,0.2768978774547577,293.2369689941406,297.1499938964844,293.1499938964844,0.3856021463871002,-7051.99365234375,304.1607360839844,0.9059516787528992,0.4716121852397918,0.449231207370758,293.2398986816406,297.1499938964844,293.1499938964844,0.012273296713829,-3452.12451171875,302.9245910644531,0.4018628895282745,0.050000000745058,0.2431368380784988,291.1704406738281,291.1499938964844,261.2250061035156,259.63250732421875,279.4552917480469,293.330078125,291.1709289550781,1.0,0.3500965237617492,0.837070882320404,0.837070882320404,1.0,1.0,-1.3893531560897827,0.6006267070770264,0.7887265086174011,0.2731052041053772,0.0,0.0,0.7235652208328247,110.39830017089844,96.0,6.421755313873291,-16399.134765625,413.1862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,308.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.328125,18000.0,0.0,0.0,0.394687294960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9067538380622864,0.9067628979682922,-9.078282346308695e-06,0.0,0.0004005574446637,0.0,0.0,101.69965362548828,0.0,0.0,0.0,0.5318638682365417,4.0,0.0,1.0
472560,293.143798828125,297.1499938964844,293.1499938964844,0.0925254523754119,-2151.882568359375,304.1488952636719,0.6251142621040344,0.1488502770662307,0.137237012386322,293.4267272949219,297.1499938964844,293.1499938964844,0.0081743914633989,-576.6515502929688,300.5154113769531,0.4041574597358703,0.050000000745058,0.0511409193277359,293.2095947265625,297.1499938964844,293.1499938964844,0.3053726255893707,-4336.16455078125,304.1576232910156,0.8559316396713257,0.3919830322265625,0.2763542532920837,293.23602294921875,297.1499938964844,293.1499938964844,0.3844268023967743,-7034.9892578125,304.1609191894531,0.9102686643600464,0.4706932008266449,0.4482428133487701,293.239990234375,297.1499938964844,293.1499938964844,0.0121919633820652,-3439.020263671875,302.9091796875,0.4041574597358703,0.050000000745058,0.2425905019044876,291.1733703613281,291.1499938964844,261.24334716796875,259.6488037109375,279.4639892578125,293.32720947265625,291.17388916015625,1.0,0.3469197452068329,0.836760938167572,0.836760938167572,1.0,1.0,-1.3868637084960938,0.5994473695755005,0.787416398525238,0.2724714577198028,0.0,0.0,0.721711277961731,107.44082641601562,84.0,7.2836456298828125,-16362.529296875,404.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,308.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.51953125,18000.0,0.0,0.0,0.3943169713020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9030861258506776,0.9030951857566832,-9.040279110195115e-06,0.0,0.000400181626901,0.0,0.0,100.75942993164062,0.0,0.0,0.0,0.5302534103393555,4.0,0.0,1.0
472620,293.14276123046875,297.1499938964844,293.1499938964844,0.092600904405117,-2153.23681640625,304.1489562988281,0.6289399266242981,0.1491325050592422,0.1373534947633743,293.4223937988281,297.1499938964844,293.1499938964844,0.0080986442044377,-572.7738037109375,300.4800109863281,0.4069667458534241,0.050000000745058,0.0510049499571323,293.208984375,297.1499938964844,293.1499938964844,0.3045330047607422,-4326.68505859375,304.15777587890625,0.8606264591217041,0.3913518488407135,0.2758089601993561,293.23504638671875,297.1499938964844,293.1499938964844,0.3832506239414215,-7017.9775390625,304.1610717773437,0.9159183502197266,0.4697951078414917,0.4472539722919464,293.23992919921875,297.1499938964844,293.1499938964844,0.0121041536331176,-3424.643310546875,302.89410400390625,0.4069667458534241,0.050000000745058,0.2419455200433731,291.1763000488281,291.1499938964844,261.2616577148437,259.66510009765625,279.47265625,293.32421875,291.1767883300781,1.0,0.3431922495365143,0.8364509344100952,0.8364509344100952,1.0,1.0,-1.3842246532440186,0.5982006788253784,0.7860239148139954,0.2717964053153991,0.0,0.0,0.7196611166000366,103.9543228149414,84.0,7.678124904632568,-16323.5390625,395.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,308.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.400390625,18000.0,0.0,0.0,0.3938983678817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8989428877830505,0.8989518880844116,-8.997174518299289e-06,0.0,0.000399756769184,0.0,0.0,99.70208740234376,0.0,0.0,0.0,0.528436005115509,4.0,0.0,1.0
472680,293.1417236328125,297.1499938964844,293.1499938964844,0.0926761180162429,-2154.589599609375,304.1490173339844,0.6333919763565063,0.1494289636611938,0.1374687701463699,293.41796875,297.1499938964844,293.1499938964844,0.008021798916161,-568.7952880859375,300.445556640625,0.4102851450443268,0.050000000745058,0.0508530288934707,293.2082824707031,297.1499938964844,293.1499938964844,0.3036966621875763,-4317.24658203125,304.1578674316406,0.8662712574005127,0.3907375037670135,0.2752641141414642,293.2340393066406,297.1499938964844,293.1499938964844,0.3820803761482239,-7001.05859375,304.16119384765625,0.9228256344795228,0.4689160287380218,0.4462676346302032,293.2397766113281,297.1499938964844,293.1499938964844,0.0120119340717792,-3409.349609375,302.8793640136719,0.4102851450443268,0.050000000745058,0.2412248700857162,291.1791076660156,291.1499938964844,261.2799987792969,259.681396484375,279.4813537597656,293.3211669921875,291.1795959472656,1.0,0.3390151560306549,0.8361409902572632,0.8361409902572632,1.0,1.0,-1.3814775943756104,0.5969059467315674,0.784571647644043,0.2710905969142914,0.0,0.0,0.7174379229545593,100.0620574951172,72.0,7.696342945098877,-16282.64453125,384.8320007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,308.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.662109375,18000.0,0.0,0.0,0.3934275805950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8943677544593811,0.8943766951560974,-8.949446964834351e-06,0.0,0.0003992789715994,0.0,0.0,98.54116821289062,0.0,0.0,0.0,0.526431143283844,4.0,0.0,1.0
472740,293.14068603515625,297.1499938964844,293.1499938964844,0.0927525013685226,-2155.96875,304.1490478515625,0.6385205388069153,0.149737611413002,0.137583702802658,293.4134826660156,297.1499938964844,293.1499938964844,0.0079445065930485,-564.7530517578125,300.4120483398437,0.4141784012317657,0.050000000745058,0.0506879650056362,293.20758056640625,297.1499938964844,293.1499938964844,0.3028677403926849,-4307.8974609375,304.157958984375,0.8728932738304138,0.3901388645172119,0.274721086025238,293.2330017089844,297.1499938964844,293.1499938964844,0.3809210658073425,-6984.30712890625,304.1612548828125,0.9309385418891908,0.4680550694465637,0.4452859163284302,293.239501953125,297.1499938964844,293.1499938964844,0.0119165442883968,-3393.353271484375,302.8648986816406,0.4141784012317657,0.050000000745058,0.2404418885707855,291.1817321777344,291.1499938964844,261.29833984375,259.6976928710937,279.489990234375,293.3180236816406,291.1821594238281,1.0,0.3344400227069855,0.8358309864997864,0.8358309864997864,1.0,1.0,-1.3786472082138062,0.5955744385719299,0.7830727696418762,0.2703602015972137,0.0,0.0,0.7150583863258362,95.83563995361328,72.0,7.392924308776855,-16240.1416015625,373.5162658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,308.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.083984375,18000.0,0.0,0.0,0.3928997218608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8893876671791077,0.889396607875824,-8.897407496988308e-06,0.0,0.000398743286496,0.0,0.0,97.28591918945312,0.0,0.0,0.0,0.5242513418197632,4.0,0.0,1.0
472800,293.13970947265625,297.1499938964844,293.1499938964844,0.092828057706356,-2157.337890625,304.1490783691406,0.6443685293197632,0.1500464528799057,0.1376948207616806,293.408935546875,297.1499938964844,293.1499938964844,0.0078673595562577,-560.6829223632812,300.3793334960937,0.4187272489070892,0.050000000745058,0.0505130775272846,293.20684814453125,297.1499938964844,293.1499938964844,0.3020504415035248,-4298.6865234375,304.1579895019531,0.8804931640625,0.3895541131496429,0.2741808891296386,293.2319641113281,297.1499938964844,293.1499938964844,0.3797778189182281,-6967.79931640625,304.1612854003906,0.9401019811630248,0.4672104716300964,0.4443102777004242,293.2391357421875,297.1499938964844,293.1499938964844,0.0118193384259939,-3376.897216796875,302.8507080078125,0.4187272489070892,0.050000000745058,0.2396122962236404,291.1840515136719,291.1499938964844,261.3166809082031,259.7140197753906,279.498291015625,293.3142395019531,291.1844177246094,1.0,0.3295344412326813,0.8355209827423096,0.8355209827423096,1.0,1.0,-1.3757553100585938,0.5942162275314331,0.7815390229225159,0.2696107923984527,0.0,0.0,0.7125582098960876,91.35945892333984,60.0,6.785194873809815,-16196.591796875,361.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,308.725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.41015625,18000.0,0.0,0.0,0.3923125565052032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8840688467025757,0.8840776681900024,-8.841783710522577e-06,0.0,0.0003981473855674,0.0,0.0,95.9554214477539,0.0,0.0,0.0,0.5219264030456543,4.0,0.0,1.0
472860,293.1388244628906,297.1499938964844,293.1499938964844,0.0929000824689865,-2158.646240234375,304.14910888671875,0.6510351896286011,0.1503548324108123,0.1377984881401062,293.4043884277344,297.1499938964844,293.1499938964844,0.0077906595543026,-556.6034545898438,300.347412109375,0.424075722694397,0.050000000745058,0.0503300949931144,293.2060852050781,297.1499938964844,293.1499938964844,0.3012466728687286,-4289.6357421875,304.1579895019531,0.8891364336013794,0.3889822661876678,0.2736441791057586,293.2308959960937,297.1499938964844,293.1499938964844,0.3786530494689941,-6951.56982421875,304.1612854003906,0.9501773715019226,0.4663813412189483,0.4433417320251465,293.2386779785156,297.1499938964844,293.1499938964844,0.0117209907621145,-3360.1015625,302.8367614746094,0.424075722694397,0.050000000745058,0.2387442886829376,291.1860046386719,291.1499938964844,261.3349914550781,259.7303466796875,279.50653076171875,293.3104248046875,291.1863098144531,1.0,0.3243268728256225,0.8352325558662415,0.8352325558662415,1.0,1.0,-1.372811198234558,0.5928374528884888,0.7799736857414246,0.268846333026886,0.0,0.0,0.7099592685699463,86.67735290527344,60.0,6.013177871704102,-16152.0009765625,349.2879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3765563964844,308.72821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.453125,18000.0,0.0,0.0,0.3916635513305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8784582614898682,0.8784670829772949,-8.783101293374784e-06,0.0,0.0003974887076765,0.0,0.0,94.56361389160156,0.0,0.0,0.0,0.5194774270057678,4.0,0.0,1.0
472920,293.137939453125,297.1499938964844,293.1499938964844,0.0929706916213035,-2159.932861328125,304.1491394042969,0.6586213111877441,0.1506680250167846,0.1378978788852691,293.3998107910156,297.1499938964844,293.1499938964844,0.0077147567644715,-552.5342407226562,300.3161926269531,0.4303813576698303,0.050000000745058,0.0501410737633705,293.205322265625,297.1499938964844,293.1499938964844,0.3004556596279144,-4280.73291015625,304.1579895019531,0.8988656401634216,0.3884219229221344,0.2731114029884338,293.2298278808594,297.1499938964844,293.1499938964844,0.3775458037853241,-6935.5986328125,304.1612548828125,0.9609453082084656,0.4655663073062897,0.4423808455467224,293.2381591796875,297.1499938964844,293.1499938964844,0.0116222184151411,-3343.087646484375,302.82305908203125,0.4303813576698303,0.050000000745058,0.2378476709127426,291.18768310546875,291.1499938964844,261.35333251953125,259.7466735839844,279.5148620605469,293.3067932128906,291.1879272460937,1.0,0.3188581764698028,0.8349441289901733,0.8349441289901733,1.0,1.0,-1.3698341846466064,0.5914455056190491,0.7783887386322021,0.2680700123310089,0.0,0.0,0.7072792649269104,81.8419418334961,48.0,5.254196166992188,-16106.681640625,336.62371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40008544921875,308.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18121.361328125,18000.0,0.0,0.0,0.3909514844417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8726200461387634,0.8726287484169006,-8.722131497052033e-06,0.0,0.0003967660595662,0.0,0.0,93.12879180908205,0.0,0.0,0.0,0.516932487487793,4.0,0.0,1.0
472980,293.1370849609375,297.1499938964844,293.1499938964844,0.093043528497219,-2161.26611328125,304.149169921875,0.6672614812850952,0.1509880572557449,0.1379976421594619,293.3952331542969,297.1499938964844,293.1499938964844,0.0076397117227315,-548.4803466796875,300.2856750488281,0.4378494024276733,0.050000000745058,0.0499471835792064,293.2045593261719,297.1499938964844,293.1499938964844,0.299677312374115,-4271.97509765625,304.157958984375,0.9100612998008728,0.3878721594810486,0.2725827991962433,293.228759765625,297.1499938964844,293.1499938964844,0.3764559030532837,-6919.8818359375,304.16119384765625,0.9721886515617372,0.4647644758224487,0.4414280951023102,293.237548828125,297.1499938964844,293.1499938964844,0.0115233585238456,-3325.916015625,302.8095703125,0.4378494024276733,0.050000000745058,0.2369279265403747,291.1891174316406,291.1499938964844,261.3716735839844,259.7630310058594,279.5232238769531,293.3032531738281,291.1893310546875,1.0,0.3131467998027801,0.8346557021141052,0.8346557021141052,1.0,1.0,-1.3668389320373535,0.590046763420105,0.7767921090126038,0.2672853469848633,0.0,0.0,0.7045279145240784,76.88288116455078,48.0,4.508845806121826,-16060.7685546875,323.7167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4251708984375,308.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.380859375,18000.0,0.0,0.0,0.3901750147342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8665820956230164,0.8665907382965088,-8.659271770738997e-06,0.0,0.0003959780442528,0.0,0.0,91.66004943847656,0.0,0.0,0.0,0.5143049955368042,4.0,0.0,1.0
473040,293.1362609863281,297.1499938964844,293.1499938964844,0.0931208729743957,-2162.688232421875,304.149169921875,0.6770727634429932,0.1513149142265319,0.1381004452705383,293.3907165527344,297.1499938964844,293.1499938964844,0.0075657884590327,-544.4581909179688,300.2557983398437,0.4466949701309204,0.050000000745058,0.0497498027980327,293.20379638671875,297.1499938964844,293.1499938964844,0.2989119291305542,-4263.36572265625,304.15789794921875,0.9236515760421752,0.3873317241668701,0.2720583975315094,293.2276916503906,297.1499938964844,293.1499938964844,0.3753838539123535,-6904.42431640625,304.1611022949219,0.9836345314979552,0.4639746248722076,0.4404834508895874,293.2369079589844,297.1499938964844,293.1499938964844,0.0114249307662248,-3308.68212890625,302.7963256835937,0.4466949701309204,0.050000000745058,0.2359916418790817,291.1902770996094,291.1499938964844,261.3900146484375,259.7793884277344,279.5316162109375,293.2998046875,291.1904296875,1.0,0.3072191476821899,0.8343672156333923,0.8343672156333923,1.0,1.0,-1.363837957382202,0.588647186756134,0.7751907706260681,0.2664956152439117,0.0,0.0,0.7017285227775574,71.8353500366211,36.0,3.758583068847656,-16014.419921875,310.6568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,308.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18128.58203125,18000.0,0.0,0.0,0.3893351554870605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8603926301002502,0.8604012131690979,-8.595086001150776e-06,0.0,0.0003951256803702,0.0,0.0,90.17069244384766,0.0,0.0,0.0,0.5116169452667236,4.0,0.0,1.0
473100,293.13543701171875,297.1499938964844,293.1499938964844,0.0932030081748962,-2164.205078125,304.149169921875,0.688194990158081,0.1516480594873428,0.1382065713405609,293.3861999511719,297.1499938964844,293.1499938964844,0.0074929562397301,-540.46826171875,300.2265014648437,0.4571820795536041,0.050000000745058,0.0495495498180389,293.2030334472656,297.1499938964844,293.1499938964844,0.2981598973274231,-4254.9091796875,304.1578369140625,0.9392396211624146,0.3868000507354736,0.2715382874011993,293.2266540527344,297.1499938964844,293.1499938964844,0.3743302226066589,-6889.23388671875,304.1610107421875,0.9950230717658995,0.4631961584091186,0.4395471215248108,293.2362365722656,297.1499938964844,293.1499938964844,0.0113270860165357,-3291.41845703125,302.78326416015625,0.4571820795536041,0.050000000745058,0.2350417375564575,291.191162109375,291.1499938964844,261.4083251953125,259.7957458496094,279.5400390625,293.2964782714844,291.1912841796875,1.0,0.3010811805725097,0.8340787887573242,0.8340787887573242,1.0,1.0,-1.3608365058898926,0.5872491598129272,0.7735873460769653,0.2657020092010498,0.0,0.0,0.6988927721977234,66.71519470214844,36.0,3.0084142684936523,-15967.712890625,297.4842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787902832031,308.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18130.890625,18000.0,0.0,0.0,0.3884315192699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8540781736373901,0.854086697101593,-8.529867955076043e-06,0.0,0.0003942086186725,0.0,0.0,88.66812896728516,0.0,0.0,0.0,0.5088803172111511,4.0,0.0,1.0
473160,293.1346435546875,297.1499938964844,293.1499938964844,0.0932982861995697,-2165.936767578125,304.149169921875,0.6986551284790039,0.1519912928342819,0.1383505314588546,293.3816833496094,297.1499938964844,293.1499938964844,0.0074277129024267,-536.8400268554688,300.1985778808594,0.4671252965927124,0.050000000745058,0.0493809953331947,293.2021789550781,297.1499938964844,293.1499938964844,0.2973949313163757,-4246.26123046875,304.1578063964844,0.9532366991043092,0.3862940669059753,0.2710516154766083,293.2232360839844,297.1499938964844,293.1499938964844,0.365864485502243,-6757.22021484375,304.1748962402344,0.9990000128746032,0.4628878235816955,0.430556982755661,293.23541259765625,297.1499938964844,293.1499938964844,0.0112408995628356,-3275.95556640625,302.7708435058594,0.4671252965927124,0.050000000745058,0.234242171049118,291.1936340332031,291.1499938964844,261.4266662597656,259.8121032714844,279.5531616210937,293.2918701171875,291.1951904296875,1.0,0.2945207953453064,0.8338044881820679,0.8338044881820679,1.0,1.0,-1.3488835096359253,0.581717848777771,0.7671656608581543,0.2627576291561126,0.0,0.0,0.6957701444625854,62.25537490844727,39.0,11.660046577453612,-15857.5361328125,282.0676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093078613281,308.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.51171875,18000.0,0.0,0.0,0.3874390721321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8476192951202393,0.8476277589797974,-8.463944141112734e-06,0.0,0.0003932013933081,0.0,0.0,87.15264129638672,0.0,0.0,0.0,0.5060783624649048,4.0,0.0,1.0
473220,293.1343688964844,297.1499938964844,293.1499938964844,0.0932756885886192,-2165.177734375,304.1493530273437,0.7057352662086487,0.1522376537322998,0.1385260820388794,293.37725830078125,297.1499938964844,293.1499938964844,0.007368603721261,-533.2308959960938,300.1764221191406,0.472860723733902,0.050000000745058,0.0492773428559303,293.2014465332031,297.1499938964844,293.1499938964844,0.2962460517883301,-4232.8720703125,304.1584777832031,0.9619427919387816,0.3857757449150085,0.2706244587898254,293.21002197265625,297.1499938964844,293.1499938964844,0.3534623682498932,-6570.89794921875,304.1927185058594,0.9990000128746032,0.4645451605319977,0.4189797639846802,293.23455810546875,297.1499938964844,293.1499938964844,0.0111624654382467,-3260.30859375,302.76043701171875,0.472860723733902,0.050000000745058,0.233750507235527,291.2134094238281,291.1499938964844,261.44500732421875,259.8284912109375,279.565185546875,293.2826232910156,291.21783447265625,1.0,0.2897381484508514,0.8335301280021667,0.8335301280021667,1.0,1.0,-1.333566427230835,0.5747342705726624,0.7588321566581726,0.2587297856807709,0.0,0.0,0.6896646618843079,59.37940979003906,39.0,37.475852966308594,-15714.5009765625,269.3110656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5528259277344,308.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.376953125,18000.0,0.0,0.0,0.3862434327602386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8387758135795593,0.8387841582298279,-8.384658030990977e-06,0.0,0.0003919879673048,0.0,0.0,85.18609619140625,0.0,0.0,0.0,0.5022085309028625,4.0,0.0,1.0
473280,293.1347961425781,297.1499938964844,293.1499938964844,0.0931899324059486,-2163.259521484375,304.1496276855469,0.7114079594612122,0.1523541510105133,0.1386115998029709,293.3730773925781,297.1499938964844,293.1499938964844,0.0073129469528794,-529.8436279296875,300.1546936035156,0.4771233797073364,0.050000000745058,0.0491961725056171,293.200927734375,297.1499938964844,293.1499938964844,0.2951233088970184,-4219.8505859375,304.1589660644531,0.9687174558639526,0.3852275013923645,0.2701933681964874,293.1916809082031,297.1499938964844,293.1499938964844,0.3435086011886596,-6420.326171875,304.2029724121094,0.9990000128746032,0.4673838019371032,0.4096845686435699,293.2337646484375,297.1499938964844,293.1499938964844,0.0110928313806653,-3246.411865234375,302.75018310546875,0.4771233797073364,0.050000000745058,0.233365461230278,291.2338562011719,291.1499938964844,261.4633483886719,259.8448791503906,279.5745849609375,293.2720947265625,291.2365417480469,1.0,0.2857844233512878,0.8332558274269104,0.8332558274269104,1.0,1.0,-1.3214318752288818,0.5691964626312256,0.7522354125976562,0.2555680871009826,0.0,0.0,0.6819748282432556,57.12782287597656,42.0,40.9932746887207,-15569.4638671875,259.3812866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60650634765625,308.7936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18269.619140625,18000.0,0.0,0.0,0.3848490715026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8246237635612488,0.8246320486068726,-8.260985850938596e-06,0.0,0.0003905728808604,0.0,0.0,82.11920166015625,0.0,0.0,0.0,0.4962577223777771,4.0,0.0,1.0
473340,293.1357421875,297.1499938964844,293.1499938964844,0.0931100249290466,-2161.605224609375,304.1498413085937,0.715770423412323,0.1523637771606445,0.1386068165302276,293.3691101074219,297.1499938964844,293.1499938964844,0.0072649596258997,-527.0626220703125,300.1300964355469,0.4804267287254333,0.050000000745058,0.0491318702697753,293.20050048828125,297.1499938964844,293.1499938964844,0.2942520678043365,-4209.92431640625,304.1589050292969,0.9740003943443298,0.384665697813034,0.2697604298591614,293.1712951660156,297.1499938964844,293.1499938964844,0.3354997336864471,-6300.12939453125,304.20782470703125,0.9990000128746032,0.4708610475063324,0.4021683037281036,293.2329406738281,297.1499938964844,293.1499938964844,0.0110386926680803,-3236.237060546875,302.739013671875,0.4804267287254333,0.050000000745058,0.2330604344606399,291.2442321777344,291.1499938964844,261.4816589355469,259.8612670898437,279.5830078125,293.2621459960937,291.2452697753906,1.0,0.2825800776481628,0.8329814672470093,0.8329814672470093,1.0,1.0,-1.3114386796951294,0.5646401643753052,0.7467985153198242,0.2529567182064056,0.0,0.0,0.6746034622192383,55.33930206298828,42.0,31.17316436767578,-15431.5419921875,251.47023010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6696472167969,308.7929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18311.654296875,18000.0,0.0,0.0,0.3832417726516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8085525035858154,0.8085606098175049,-8.111106581054628e-06,0.0,0.0003889416693709,0.0,0.0,78.6493148803711,0.0,0.0,0.0,0.4895366132259369,4.0,0.0,1.0
473400,293.1369934082031,297.1499938964844,293.1499938964844,0.0930282920598983,-2160.0205078125,304.1500244140625,0.7190842032432556,0.1522982567548751,0.1385335922241211,293.3653259277344,297.1499938964844,293.1499938964844,0.0072232065722346,-524.7483520507812,300.1034851074219,0.4829930067062378,0.050000000745058,0.0490817129611969,293.2001342773437,297.1499938964844,293.1499938964844,0.2935607433319092,-4202.1875,304.1585388183594,0.9780238270759584,0.3840981423854828,0.2693313360214233,293.15087890625,297.1499938964844,293.1499938964844,0.3291562497615814,-6205.78564453125,304.20880126953125,0.9990000128746032,0.4745988547801971,0.3962063789367676,293.2320556640625,297.1499938964844,293.1499938964844,0.0109964441508054,-3228.836669921875,302.72735595703125,0.4829930067062378,0.050000000745058,0.2328225225210189,291.2474975585937,291.1499938964844,261.5,259.8776550292969,279.5911865234375,293.25372314453125,291.24755859375,1.0,0.2800286710262298,0.8327071666717529,0.8327071666717529,1.0,1.0,-1.3033316135406494,0.5609461665153503,0.7423854470252991,0.250828355550766,0.0,0.0,0.667745053768158,53.94001388549805,60.0,18.29519462585449,-15309.5234375,245.24444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7389831542969,308.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18317.109375,18000.0,0.0,0.0,0.3814404904842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7926562428474426,0.7926642298698425,-7.957775778777432e-06,0.0,0.0003871135995723,0.0,0.0,75.26844024658203,0.0,0.0,0.0,0.4828637242317199,4.0,0.0,1.0
473460,293.13824462890625,297.1499938964844,293.1499938964844,0.0930023491382598,-2159.59716796875,304.1500549316406,0.7189079523086548,0.1522174924612045,0.1384615749120712,293.3617858886719,297.1499938964844,293.1499938964844,0.0071931323036551,-523.2371826171875,300.07476806640625,0.4829502701759338,0.050000000745058,0.0490825735032558,293.19989013671875,297.1499938964844,293.1499938964844,0.2930868268013,-4197.08056640625,304.1578369140625,0.977508008480072,0.3835119009017944,0.2689322233200073,293.1338195800781,297.1499938964844,293.1499938964844,0.3287481963634491,-6204.23876953125,304.1986694335937,0.9990000128746032,0.4779456555843353,0.3963063061237335,293.2312316894531,297.1499938964844,293.1499938964844,0.0109774554148316,-3226.48388671875,302.7150573730469,0.4829502701759338,0.050000000745058,0.2328266054391861,291.2442626953125,291.1499938964844,261.5183410644531,259.8940734863281,279.5961303710937,293.2479858398437,291.2422180175781,1.0,0.2804367840290069,0.8325591683387756,0.8325591683387756,1.0,1.0,-1.3028826713562012,0.5607621669769287,0.7421205043792725,0.2505999207496643,0.0,0.0,0.6617297530174255,53.95155334472656,60.0,-1.8970205783844,-15246.2236328125,245.1007537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80908203125,308.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18301.583984375,18000.0,0.0,0.0,0.3794905245304107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7777042984962463,0.7777121067047119,-7.811682735336944e-06,0.0,0.0003851346264127,0.0,0.0,72.15540313720703,0.0,0.0,0.0,0.4765962660312652,4.0,0.0,1.0
473520,293.1389465332031,297.1499938964844,293.1499938964844,0.0931522846221923,-2162.702880859375,304.1497802734375,0.7161712050437927,0.1522238105535507,0.1384635865688324,293.3584899902344,297.1499938964844,293.1499938964844,0.0071755521930754,-522.7098999023438,300.0414733886719,0.4809070229530334,0.050000000745058,0.0491225309669971,293.1997375488281,297.1499938964844,293.1499938964844,0.2930059432983398,-4196.74365234375,304.15655517578125,0.9734665751457214,0.3829114139080047,0.2685490250587463,293.1246337890625,297.1499938964844,293.1499938964844,0.3332934379577636,-6279.27783203125,304.1814880371094,0.9990000128746032,0.4799641370773315,0.4010590016841888,293.23046875,297.1499938964844,293.1499938964844,0.0109837381169199,-3230.237548828125,302.7009582519531,0.4809070229530334,0.050000000745058,0.2330161482095718,291.22674560546875,291.1499938964844,261.5366516113281,259.9104919433594,279.5995483398437,293.2455139160156,291.2222595214844,1.0,0.2826273739337921,0.8324111700057983,0.8324111700057983,1.0,1.0,-1.3084009885787964,0.5632754564285278,0.7451255321502686,0.2519339621067047,0.0,0.0,0.6582884192466736,55.04849243164063,78.0,-30.69541549682617,-15238.435546875,249.65220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.871337890625,308.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18244.9921875,18000.0,0.0,0.0,0.3774859309196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7657352089881897,0.7657428979873657,-7.686703611398116e-06,0.0,0.00038310023956,0.0,0.0,69.66354370117188,0.0,0.0,0.0,0.4715967178344726,4.0,0.0,1.0
473580,293.1390991210937,297.1499938964844,293.1499938964844,0.0934746265411377,-2169.1845703125,304.14923095703125,0.7114502191543579,0.1523371040821075,0.138585090637207,293.3554382324219,297.1499938964844,293.1499938964844,0.0071679530665278,-522.9268188476562,300.0049133300781,0.4771906733512878,0.050000000745058,0.0491949506103992,293.1996459960937,297.1499938964844,293.1499938964844,0.2931890785694122,-4199.55908203125,304.155029296875,0.9664390683174132,0.3823001086711883,0.2681814432144165,293.1246032714844,297.1499938964844,293.1499938964844,0.3418349325656891,-6415.20947265625,304.1601867675781,0.9990000128746032,0.4802984595298767,0.4095340669155121,293.22998046875,297.1499938964844,293.1499938964844,0.0110082542523741,-3238.315185546875,302.68524169921875,0.4771906733512878,0.050000000745058,0.2333596646785736,291.1993408203125,291.1499938964844,261.55499267578125,259.9269104003906,279.60174560546875,293.24578857421875,291.1937866210937,1.0,0.286417543888092,0.832263171672821,0.832263171672821,1.0,1.0,-1.3187741041183472,0.5679960250854492,0.750778079032898,0.2545132040977478,0.0,0.0,0.657707929611206,57.04523849487305,78.0,-55.14007568359375,-15291.400390625,258.1532592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91851806640625,308.7793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18148.892578125,18000.0,0.0,0.0,0.3755210340023041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7592609524726868,0.7592685222625732,-7.605015980516327e-06,0.0,0.0003811061324086,0.0,0.0,68.2400131225586,0.0,0.0,0.0,0.4687973856925964,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0939307659864425,-2178.2314453125,304.1485290527344,0.7049483060836792,0.1525535434484481,0.1388289183378219,293.3526306152344,297.1499938964844,293.1499938964844,0.0071671544574201,-523.615234375,299.9667358398437,0.4717896282672882,0.050000000745058,0.0492973551154136,293.1996154785156,297.1499938964844,293.1499938964844,0.293501079082489,-4203.8603515625,304.153564453125,0.9566494822502136,0.3816761672496795,0.2678277492523193,293.13409423828125,297.1499938964844,293.1499938964844,0.3538251519203186,-6602.5458984375,304.1365051269531,0.9990000128746032,0.4787672162055969,0.4212281405925751,293.22979736328125,297.1499938964844,293.1499938964844,0.0110447565093636,-3249.101806640625,302.6681213378906,0.4717896282672882,0.050000000745058,0.2338454276323318,291.1676940917969,291.1499938964844,261.5733337402344,259.943359375,279.6028747558594,293.24859619140625,291.1617736816406,1.0,0.2916068136692047,0.8321151733398438,0.8321151733398438,1.0,1.0,-1.3333818912506104,0.5746492147445679,0.7587326765060425,0.2581832110881805,0.0,0.0,0.6596789956092834,59.87109375,81.0,-71.99534606933594,-15400.748046875,270.3578491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94415283203125,308.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0625,18000.0,0.0,0.0,0.3736986219882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7584784626960754,0.7584860324859619,-7.573419225082034e-06,0.0,0.000379256583983,0.0,0.0,67.91973114013672,0.0,0.0,0.0,0.4683105945587158,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0944573655724525,-2188.5673828125,304.1478576660156,0.6997841000556946,0.1529115438461303,0.139166846871376,293.3499755859375,297.1499938964844,293.1499938964844,0.0071642384864389,-524.1503295898438,299.9285888671875,0.466825932264328,0.050000000745058,0.0493863001465797,293.1995849609375,297.1499938964844,293.1499938964844,0.2937749028205871,-4207.61083984375,304.15240478515625,0.948112726211548,0.3810531198978424,0.2674591839313507,293.1512756347656,297.1499938964844,293.1499938964844,0.3644138276576996,-6765.2216796875,304.1198425292969,0.9990000128746032,0.4755971729755401,0.4311297833919525,293.22998046875,297.1499938964844,293.1499938964844,0.011074542067945,-3258.53662109375,302.6501770019531,0.466825932264328,0.050000000745058,0.2342673391103744,291.1365966796875,291.1499938964844,261.5916748046875,259.9598083496094,279.6062927246094,293.253173828125,291.1319274902344,1.0,0.2956674695014953,0.8319671750068665,0.8319671750068665,1.0,1.0,-1.3458486795425415,0.5803145170211792,0.7655341625213623,0.2613780200481415,0.0,0.0,0.6637147665023804,62.3263053894043,81.0,-74.32320404052734,-15519.46484375,281.0597229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454650878906,308.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5078125,18000.0,0.0,0.0,0.3720921874046325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7630149126052856,0.7630225419998169,-7.591687335661845e-06,0.0,0.0003776262747123,0.0,0.0,68.64363098144531,0.0,0.0,0.0,0.4700193107128143,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0949934124946594,-2198.906982421875,304.14727783203125,0.6954569816589355,0.1533687263727188,0.1396156549453735,293.3475646972656,297.1499938964844,293.1499938964844,0.0071559860371053,-524.185302734375,299.8935241699219,0.461887389421463,0.050000000745058,0.04946905747056,293.1995849609375,297.1499938964844,293.1499938964844,0.2937847375869751,-4208.0654296875,304.1519775390625,0.9402458667755128,0.3804258108139038,0.2670861184597015,293.1724548339844,297.1499938964844,293.1499938964844,0.3740381896495819,-6910.99609375,304.1078796386719,0.9990000128746032,0.4714284837245941,0.4401419460773468,293.2304992675781,297.1499938964844,293.1499938964844,0.011091511696577,-3264.6796875,302.6324462890625,0.461887389421463,0.050000000745058,0.2346599102020263,291.11578369140625,291.1499938964844,261.6099853515625,259.97625732421875,279.6112060546875,293.2588195800781,291.1129455566406,1.0,0.2995679080486297,0.8315855860710144,0.8315855860710144,1.0,1.0,-1.3573287725448608,0.585529625415802,0.7717991471290588,0.2642672061920166,0.0,0.0,0.6681375503540039,64.6094970703125,84.0,-62.35892868041992,-15642.234375,291.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244689941406,308.8188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17865.23046875,18000.0,0.0,0.0,0.3707287609577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7709411382675171,0.7709488272666931,-7.649399776710197e-06,0.0,0.0003762425621971,0.0,0.0,70.10052490234375,0.0,0.0,0.0,0.4731547236442566,4.0,0.0,1.0
473820,293.1345520019531,297.1499938964844,293.1499938964844,0.0955274999141693,-2209.08740234375,304.14678955078125,0.6905772089958191,0.1538435518741607,0.1401293277740478,293.3453369140625,297.1499938964844,293.1499938964844,0.007147429510951,-524.078857421875,299.8607482910156,0.4561941623687744,0.050000000745058,0.049567125737667,293.1995849609375,297.1499938964844,293.1499938964844,0.2936255633831024,-4206.423828125,304.15191650390625,0.9312778115272522,0.3797994256019592,0.2667210400104522,293.1952514648437,297.1499938964844,293.1499938964844,0.3794953823089599,-6990.08642578125,304.10601806640625,0.9968918561935424,0.4666640162467956,0.4447314143180847,293.2311706542969,297.1499938964844,293.1499938964844,0.011106620542705,-3269.892333984375,302.614990234375,0.4561941623687744,0.050000000745058,0.2351250946521759,291.1024169921875,291.1499938964844,261.6283264160156,259.99273681640625,279.6195983886719,293.2651062011719,291.1008605957031,1.0,0.3031890392303467,0.8312039971351624,0.8312039971351624,1.0,1.0,-1.3637925386428833,0.5884131789207458,0.7753793597221375,0.2660035192966461,0.0,0.0,0.6726837158203125,67.20305633544922,84.0,-46.2708854675293,-15727.9169921875,299.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8838195800781,308.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17828.65625,18000.0,0.0,0.0,0.3696251809597015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.780055582523346,0.7800633311271667,-7.726972398813814e-06,0.0,0.0003751225594896,0.0,0.0,71.87837982177734,0.0,0.0,0.0,0.4768895208835602,4.0,0.0,1.0
473880,293.1336364746094,297.1499938964844,293.1499938964844,0.0959217697381973,-2216.357666015625,304.14666748046875,0.684474766254425,0.1542201787233352,0.1406410336494445,293.3432922363281,297.1499938964844,293.1499938964844,0.0071374587714672,-523.5870361328125,299.83319091796875,0.4495042860507965,0.050000000745058,0.0496930219233036,293.1995849609375,297.1499938964844,293.1499938964844,0.2930649816989898,-4199.82568359375,304.152587890625,0.9205322861671448,0.3791716694831848,0.2663820087909698,293.211181640625,297.1499938964844,293.1499938964844,0.3761828243732452,-6934.56884765625,304.1199035644531,0.987269163131714,0.4629587233066559,0.4408162236213684,293.2319030761719,297.1499938964844,293.1499938964844,0.0111160781234502,-3272.54443359375,302.59918212890625,0.4495042860507965,0.050000000745058,0.2357223033905029,291.10516357421875,291.1499938964844,261.64666748046875,260.0092163085937,279.6321716308594,293.2688293457031,291.1077575683594,1.0,0.3063119649887085,0.8308223485946655,0.8308223485946655,1.0,1.0,-1.3603323698043823,0.5868159532546997,0.7735163569450378,0.2650249898433685,0.0,0.0,0.6755062937736511,70.33251190185547,87.0,-9.828152656555176,-15736.43359375,305.5858764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83599853515625,308.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17831.65234375,18000.0,0.0,0.0,0.3686830699443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7887890338897705,0.7887968420982361,-7.810851457179524e-06,0.0,0.0003741664404515,0.0,0.0,73.67547607421875,0.0,0.0,0.0,0.4804867804050445,4.0,0.0,1.0
473940,293.1336975097656,297.1499938964844,293.1499938964844,0.0961122661828994,-2219.63818359375,304.1469421386719,0.6791614294052124,0.1544169187545776,0.1410092115402221,293.341552734375,297.1499938964844,293.1499938964844,0.0071197282522916,-522.4575805664062,299.8092956542969,0.4439893662929535,0.050000000745058,0.049807071685791,293.19970703125,297.1499938964844,293.1499938964844,0.2922036349773407,-4189.6083984375,304.1536865234375,0.9114896655082704,0.3785148859024048,0.2660194933414459,293.22052001953125,297.1499938964844,293.1499938964844,0.3730772733688354,-6885.85400390625,304.13092041015625,0.9784736037254332,0.4603457450866699,0.4379733204841614,293.2327575683594,297.1499938964844,293.1499938964844,0.0111110508441925,-3271.57421875,302.58453369140625,0.4439893662929535,0.050000000745058,0.2362633049488067,291.12030029296875,291.1499938964844,261.6650085449219,260.02569580078125,279.6420288085937,293.2685546875,291.1226806640625,1.0,0.309147298336029,0.8304407596588135,0.8304407596588135,1.0,1.0,-1.3574612140655518,0.5854882597923279,0.7719729542732239,0.264198362827301,0.0,0.0,0.6759693622589111,73.17142486572266,87.0,12.621079444885254,-15720.580078125,310.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78497314453125,308.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.392578125,18000.0,0.0,0.0,0.3678720891475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7934937477111816,0.793501615524292,-7.870245099184103e-06,0.0,0.00037334341323,0.0,0.0,74.75668334960938,0.0,0.0,0.0,0.4825099408626556,4.0,0.0,1.0
474000,293.1343994140625,297.1499938964844,293.1499938964844,0.0962194055318832,-2221.4443359375,304.14727783203125,0.6744584441184998,0.1544868946075439,0.1412211954593658,293.340087890625,297.1499938964844,293.1499938964844,0.0071008913218975,-521.36376953125,299.7833557128906,0.4394221305847168,0.050000000745058,0.0499098896980285,293.199951171875,297.1499938964844,293.1499938964844,0.2914468050003052,-4180.74755859375,304.1543884277344,0.9040615558624268,0.377842903137207,0.2656332552433014,293.2259216308594,297.1499938964844,293.1499938964844,0.3710231482982635,-6852.65966796875,304.1380920410156,0.9706120491027832,0.4583864510059356,0.4359383583068847,293.2336120605469,297.1499938964844,293.1499938964844,0.0111060868948698,-3271.143798828125,302.56903076171875,0.4394221305847168,0.050000000745058,0.2367510199546814,291.13018798828125,291.1499938964844,261.6833190917969,260.04217529296875,279.6512451171875,293.2680358886719,291.13134765625,1.0,0.3117583096027374,0.8300591707229614,0.8300591707229614,1.0,1.0,-1.3555176258087158,0.584581732749939,0.7709359526634216,0.263618528842926,0.0,0.0,0.6762619018554688,75.74149322509766,90.0,16.60992431640625,-15691.8203125,316.0313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73388671875,308.8056945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.931640625,18000.0,0.0,0.0,0.3671643435955047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7953478097915649,0.7953556776046753,-7.899562660895754e-06,0.0,0.0003726251306943,0.0,0.0,75.22783660888672,0.0,0.0,0.0,0.4834170937538147,4.0,0.0,1.0
474060,293.13525390625,297.1499938964844,293.1499938964844,0.0962972491979599,-2222.776123046875,304.14764404296875,0.6702417135238647,0.1545123755931854,0.141352966427803,293.3387756347656,297.1499938964844,293.1499938964844,0.0070824483409523,-520.3685913085938,299.7554931640625,0.4355160593986511,0.050000000745058,0.0500048473477363,293.2001647949219,297.1499938964844,293.1499938964844,0.2907864153385162,-4173.1064453125,304.15478515625,0.8977819681167603,0.3771670460700989,0.2652351856231689,293.22906494140625,297.1499938964844,293.1499938964844,0.3694965243339538,-6828.19189453125,304.1430053710937,0.9634268879890442,0.4568080306053161,0.4343761503696441,293.2344665527344,297.1499938964844,293.1499938964844,0.011102289892733,-3271.334716796875,302.55279541015625,0.4355160593986511,0.050000000745058,0.2372014671564102,291.1351318359375,291.1499938964844,261.70166015625,260.0586853027344,279.6602783203125,293.2677001953125,291.1357727050781,1.0,0.3141795098781585,0.8297265768051147,0.8297265768051147,1.0,1.0,-1.353977084159851,0.5838632583618164,0.7701138257980347,0.2631467580795288,0.0,0.0,0.6767439246177673,78.11933135986328,90.0,14.472007751464844,-15662.3984375,320.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6834411621094,308.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.755859375,18000.0,0.0,0.0,0.3665517270565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7966935634613037,0.7967014908790588,-7.917056791484356e-06,0.0,0.0003720034146681,0.0,0.0,75.54346466064453,0.0,0.0,0.0,0.4840510189533233,4.0,0.0,1.0
