time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1361389160156,297.1499938964844,293.1499938964844,0.096363715827465,-2223.928955078125,304.14794921875,0.6664557456970215,0.1545255780220031,0.1414537578821182,293.3376770019531,297.1499938964844,293.1499938964844,0.0070634386502206,-519.3676147460938,299.72674560546875,0.4321125447750091,0.050000000745058,0.050093650817871,293.20037841796875,297.1499938964844,293.1499938964844,0.290162056684494,-4165.927734375,304.1550598144531,0.8921117782592773,0.3764910697937011,0.2648311555385589,293.2308349609375,297.1499938964844,293.1499938964844,0.3682455122470855,-6808.3740234375,304.14654541015625,0.9567705392837524,0.4554571807384491,0.433093398809433,293.2353210449219,297.1499938964844,293.1499938964844,0.0110977664589881,-3271.5478515625,302.5362243652344,0.4321125447750091,0.050000000745058,0.2376227080821991,291.1380615234375,291.1499938964844,261.7200012207031,260.0752258300781,279.6691589355469,293.2674865722656,291.13848876953125,1.0,0.3164429664611816,0.8293939828872681,0.8293939828872681,1.0,1.0,-1.3526852130889893,0.5832586288452148,0.7694266438484192,0.2627392113208771,0.0,0.0,0.6772375702857971,80.34539031982422,93.0,11.324935913085938,-15634.3349609375,325.3796081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338806152344,308.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.720703125,18000.0,0.0,0.0,0.3660301566123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7979509234428406,0.7979588508605957,-7.93080744188046e-06,0.0,0.0003714740741997,0.0,0.0,75.82027435302734,0.0,0.0,0.0,0.4846039116382599,4.0,0.0,1.0
474180,293.136962890625,297.1499938964844,293.1499938964844,0.0964299887418747,-2225.100830078125,304.148193359375,0.663038969039917,0.1545379906892776,0.1415449231863021,293.336669921875,297.1499938964844,293.1499938964844,0.0070438529364764,-518.3460083007812,299.6974792480469,0.4291030466556549,0.050000000745058,0.0501774847507476,293.2005615234375,297.1499938964844,293.1499938964844,0.2895580232143402,-4159.01025390625,304.1552124023437,0.8869264125823975,0.3758160769939422,0.2644238770008087,293.2318115234375,297.1499938964844,293.1499938964844,0.3671474456787109,-6791.205078125,304.1491394042969,0.9505396485328674,0.4542418420314789,0.4319745004177093,293.23614501953125,297.1499938964844,293.1499938964844,0.0110922958701848,-3271.669677734375,302.5194396972656,0.4291030466556549,0.050000000745058,0.2380203902721405,291.13995361328125,291.1499938964844,261.73834228515625,260.0917358398437,279.67803955078125,293.267333984375,291.14019775390625,1.0,0.3185721039772033,0.8290613889694214,0.8290613889694214,1.0,1.0,-1.3515405654907229,0.5827212333679199,0.7688193321228027,0.2623692750930786,0.0,0.0,0.6777135133743286,82.44815063476562,93.0,8.22070026397705,-15607.0087890625,329.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5856018066406,308.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2890625,18000.0,0.0,0.0,0.3655961453914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7991030812263489,0.799111008644104,-7.942788215586916e-06,0.0,0.0003710336168296,0.0,0.0,76.0699462890625,0.0,0.0,0.0,0.4851012825965881,4.0,0.0,1.0
474240,293.13775634765625,297.1499938964844,293.1499938964844,0.0964993014931678,-2226.34716796875,304.1484069824219,0.6599181294441223,0.1545512825250625,0.1416324973106384,293.3358154296875,297.1499938964844,293.1499938964844,0.0070238420739769,-517.308349609375,299.66778564453125,0.4263993203639984,0.050000000745058,0.0502575486898422,293.2007141113281,297.1499938964844,293.1499938964844,0.288970410823822,-4152.3017578125,304.15533447265625,0.8821254372596741,0.3751421272754669,0.2640144228935241,293.2322998046875,297.1499938964844,293.1499938964844,0.3661380410194397,-6775.60986328125,304.151123046875,0.944642186164856,0.4531055390834808,0.4309490025043487,293.2369384765625,297.1499938964844,293.1499938964844,0.0110861109569668,-3271.7236328125,302.5024719238281,0.4263993203639984,0.050000000745058,0.2384001612663269,291.1409912109375,291.1499938964844,261.75665283203125,260.1082763671875,279.6868896484375,293.26727294921875,291.1410827636719,1.0,0.3205933272838592,0.8287287950515747,0.8287287950515747,1.0,1.0,-1.3504750728607178,0.5822200775146484,0.7682549953460693,0.262019544839859,0.0,0.0,0.6782101392745972,84.45663452148438,96.0,5.488642692565918,-15580.5146484375,333.8380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.538818359375,308.671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.75,18000.0,0.0,0.0,0.3652397692203522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.800219714641571,0.800227701663971,-7.9539631769876e-06,0.0,0.0003706719144247,0.0,0.0,76.30921936035156,0.0,0.0,0.0,0.4855800271034241,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0965703353285789,-2227.63818359375,304.1485595703125,0.6570530533790588,0.1545648425817489,0.1417174339294433,293.3350830078125,297.1499938964844,293.1499938964844,0.0070031345821917,-516.23486328125,299.6377258300781,0.4239532947540283,0.050000000745058,0.050334233790636,293.20086669921875,297.1499938964844,293.1499938964844,0.2883932590484619,-4145.7255859375,304.1554260253906,0.8776605725288391,0.3744689226150512,0.2636031806468963,293.2325134277344,297.1499938964844,293.1499938964844,0.3651848137378692,-6761.05078125,304.15264892578125,0.9390570521354676,0.4520244002342224,0.429987221956253,293.2377014160156,297.1499938964844,293.1499938964844,0.0110789993777871,-3271.64990234375,302.4853820800781,0.4239532947540283,0.050000000745058,0.2387639433145523,291.1414489746094,291.1499938964844,261.7749938964844,260.12481689453125,279.6957397460937,293.26727294921875,291.1415100097656,1.0,0.3225159347057342,0.8283962607383728,0.8283962607383728,1.0,1.0,-1.349457621574402,0.5817407965660095,0.7677167654037476,0.2616820335388183,0.0,0.0,0.678730845451355,86.38050842285156,96.0,3.459470748901367,-15555.150390625,337.7939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,308.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.73828125,18000.0,0.0,0.0,0.3649606704711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8013557195663452,0.8013636469841003,-7.96500808064593e-06,0.0,0.0003703886759467,0.0,0.0,76.55074310302734,0.0,0.0,0.0,0.486063688993454,4.0,0.0,1.0
474360,293.13916015625,297.1499938964844,293.1499938964844,0.0966401845216751,-2228.9130859375,304.148681640625,0.654389500617981,0.1545770913362503,0.1417996138334274,293.3344421386719,297.1499938964844,293.1499938964844,0.0069819851778447,-515.1332397460938,299.6074523925781,0.421710193157196,0.050000000745058,0.0504084303975105,293.2010192871094,297.1499938964844,293.1499938964844,0.2878184914588928,-4139.1806640625,304.1554870605469,0.8734649419784546,0.373796135187149,0.2631904482841491,293.2325134277344,297.1499938964844,293.1499938964844,0.3642556965351105,-6746.978515625,304.1538391113281,0.933728039264679,0.4509749114513397,0.4290604889392853,293.23846435546875,297.1499938964844,293.1499938964844,0.0110710933804512,-3271.43701171875,302.4682312011719,0.421710193157196,0.050000000745058,0.2391158938407898,291.1416931152344,291.1499938964844,261.7933349609375,260.1413879394531,279.7045288085937,293.2673034667969,291.1417541503906,1.0,0.3243614733219147,0.8281087875366211,0.8281087875366211,1.0,1.0,-1.3484598398208618,0.5812743902206421,0.7671854496002197,0.2613535225391388,0.0,0.0,0.6792569756507874,88.24160766601562,99.0,2.155242681503296,-15530.8994140625,341.6087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4509582519531,308.60986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.39453125,18000.0,0.0,0.0,0.3647472858428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8025181889533997,0.8025261759757996,-7.97625307313865e-06,0.0,0.0003701721143443,0.0,0.0,76.79794311523438,0.0,0.0,0.0,0.4865569174289703,4.0,0.0,1.0
474420,293.13983154296875,297.1499938964844,293.1499938964844,0.0967039540410041,-2230.0771484375,304.1488037109375,0.6518913507461548,0.1545772105455398,0.1418744176626205,293.3338928222656,297.1499938964844,293.1499938964844,0.0069602811709046,-513.9947509765625,299.5769348144531,0.4196382761001587,0.050000000745058,0.0504805035889148,293.201171875,297.1499938964844,293.1499938964844,0.2872426211833954,-4132.623046875,304.155517578125,0.8695034980773926,0.3731233179569244,0.2627763152122497,293.232421875,297.1499938964844,293.1499938964844,0.3633378744125366,-6733.17431640625,304.1548156738281,0.9286423325538636,0.4499474763870239,0.4281573891639709,293.2391662597656,297.1499938964844,293.1499938964844,0.011062336154282,-3271.0634765625,302.4509582519531,0.4196382761001587,0.050000000745058,0.2394577711820602,291.14190673828125,291.1499938964844,261.8116760253906,260.157958984375,279.7129211425781,293.2667236328125,291.1419372558594,1.0,0.3261390626430511,0.8278213143348694,0.8278213143348694,1.0,1.0,-1.3474652767181396,0.5808095335960388,0.7666557431221008,0.2610264718532562,0.0,0.0,0.6797745823860168,90.04901123046875,99.0,1.4039868116378784,-15507.744140625,345.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,308.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.314453125,18000.0,0.0,0.0,0.3645955920219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8036829233169556,0.8036909103393555,-7.987594472069759e-06,0.0,0.000370018184185,0.0,0.0,77.04664611816406,0.0,0.0,0.0,0.4870511889457702,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0967551991343498,-2231.0078125,304.14892578125,0.6495208144187927,0.1545636653900146,0.141935259103775,293.33349609375,297.1499938964844,293.1499938964844,0.0069380672648549,-512.81982421875,299.5462646484375,0.4177084565162658,0.050000000745058,0.0505508817732334,293.2012939453125,297.1499938964844,293.1499938964844,0.286662757396698,-4126.017578125,304.15557861328125,0.8657416105270386,0.3724502921104431,0.2623608112335205,293.2322692871094,297.1499938964844,293.1499938964844,0.3624225854873657,-6719.47998046875,304.1556091308594,0.9237850904464722,0.448935329914093,0.4272697865962982,293.2398681640625,297.1499938964844,293.1499938964844,0.0110527817159891,-3270.52880859375,302.43365478515625,0.4177084565162658,0.050000000745058,0.2397916167974472,291.1421813964844,291.1499938964844,261.8299865722656,260.1745300292969,279.7214050292969,293.2662048339844,291.1422424316406,1.0,0.3278593420982361,0.8275338411331177,0.8275338411331177,1.0,1.0,-1.3464592695236206,0.5803393721580505,0.7661198973655701,0.2606969475746155,0.0,0.0,0.680268406867981,91.81343841552734,102.0,1.1675883531570437,-15485.3125,348.8738098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,308.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.677734375,18000.0,0.0,0.0,0.3644980490207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8048245906829834,0.8048325777053833,-7.998828550626058e-06,0.0,0.0003699192020576,0.0,0.0,77.291748046875,0.0,0.0,0.0,0.48753622174263,4.0,0.0,1.0
474540,293.14129638671875,297.1499938964844,293.1499938964844,0.0967939794063568,-2231.70361328125,304.1490478515625,0.6472668051719666,0.1545406579971313,0.1419838219881057,293.33319091796875,297.1499938964844,293.1499938964844,0.0069151730276644,-511.5956726074219,299.51544189453125,0.415903776884079,0.050000000745058,0.0506196841597557,293.201416015625,297.1499938964844,293.1499938964844,0.2860749065876007,-4119.314453125,304.1556396484375,0.8621622323989868,0.3717766106128692,0.2619438469409942,293.2320556640625,297.1499938964844,293.1499938964844,0.3615029156208038,-6705.7763671875,304.15625,0.9191637635231018,0.4479354918003082,0.4263942837715149,293.2405700683594,297.1499938964844,293.1499938964844,0.0110422726720571,-3269.789794921875,302.4162902832031,0.415903776884079,0.050000000745058,0.2401179820299148,291.1427001953125,291.1499938964844,261.84832763671875,260.1911315917969,279.7299194335937,293.26580810546875,291.1427917480469,1.0,0.3295260965824127,0.827246367931366,0.827246367931366,1.0,1.0,-1.3454405069351196,0.5798631906509399,0.7655773162841797,0.260364830493927,0.0,0.0,0.6807041168212891,93.5376968383789,102.0,1.394874095916748,-15463.4814453125,352.3480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,308.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.935546875,18000.0,0.0,0.0,0.3644522726535797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8058938980102539,0.8059019446372986,-8.009572411538102e-06,0.0,0.0003698727232404,0.0,0.0,77.52334594726562,0.0,0.0,0.0,0.4879911839962005,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.096824437379837,-2232.24169921875,304.149169921875,0.6451132893562317,0.1545120328664779,0.1420251727104187,293.3330078125,297.1499938964844,293.1499938964844,0.0068917642347514,-510.3315124511719,299.48443603515625,0.4142007529735565,0.050000000745058,0.0506873540580272,293.2015380859375,297.1499938964844,293.1499938964844,0.2854791581630707,-4112.513671875,304.1557006835937,0.858735203742981,0.3711022138595581,0.2615255713462829,293.2318115234375,297.1499938964844,293.1499938964844,0.3605768978595733,-6692.01513671875,304.15679931640625,0.9147660732269288,0.446943998336792,0.42552649974823,293.2412414550781,297.1499938964844,293.1499938964844,0.0110310083255171,-3268.88134765625,302.3988952636719,0.4142007529735565,0.050000000745058,0.2404389828443527,291.1434631347656,291.1499938964844,261.8666687011719,260.2077331542969,279.7384948730469,293.2654724121094,291.14361572265625,1.0,0.3311520516872406,0.826958954334259,0.826958954334259,1.0,1.0,-1.3444128036499023,0.5793826580047607,0.7650301456451416,0.2600313723087311,0.0,0.0,0.6810652613639832,95.2332534790039,105.0,1.8393709659576416,-15441.95703125,355.7469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30291748046875,308.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1875,18000.0,0.0,0.0,0.3644454181194305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8068419694900513,0.806850016117096,-8.019365850486793e-06,0.0,0.0003698657674249,0.0,0.0,77.73099517822266,0.0,0.0,0.0,0.4883961081504822,4.0,0.0,1.0
474660,293.1427001953125,297.1499938964844,293.1499938964844,0.0968475267291069,-2232.640625,304.1492919921875,0.6430527567863464,0.1544781625270843,0.1420603692531585,293.3329162597656,297.1499938964844,293.1499938964844,0.0068678120151162,-509.0257568359375,299.4532775878906,0.4125880599021911,0.050000000745058,0.0507539585232734,293.2016296386719,297.1499938964844,293.1499938964844,0.2848755717277527,-4105.61669921875,304.15576171875,0.8554493188858032,0.3704268634319305,0.2611059248447418,293.2315368652344,297.1499938964844,293.1499938964844,0.3596445024013519,-6678.1904296875,304.1572570800781,0.9106051921844482,0.4459598362445831,0.4246653914451599,293.24188232421875,297.1499938964844,293.1499938964844,0.01101899985224,-3267.806884765625,302.3814697265625,0.4125880599021911,0.050000000745058,0.2407549321651458,291.1444396972656,291.1499938964844,261.885009765625,260.2243347167969,279.7471618652344,293.26519775390625,291.1446533203125,1.0,0.3327395319938659,0.8266724348068237,0.8266724348068237,1.0,1.0,-1.343376874923706,0.5788981318473816,0.7644787430763245,0.2596970200538635,0.0,0.0,0.6813349723815918,96.90166473388672,105.0,2.3847994804382324,-15420.625,359.0744934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,308.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.361328125,18000.0,0.0,0.0,0.3644739389419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8076222538948059,0.8076303005218506,-8.027733201743104e-06,0.0,0.0003698947257362,0.0,0.0,77.90437316894531,0.0,0.0,0.0,0.4887312948703766,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968644917011261,-2232.924072265625,304.1493835449219,0.6410731077194214,0.154439702630043,0.1420904844999313,293.3329467773437,297.1499938964844,293.1499938964844,0.0068433638662099,-507.6819152832031,299.4219055175781,0.4110515713691711,0.050000000745058,0.0508197247982025,293.2017517089844,297.1499938964844,293.1499938964844,0.2842653095722198,-4098.63818359375,304.15582275390625,0.8522871732711792,0.3697505295276642,0.2606849372386932,293.23126220703125,297.1499938964844,293.1499938964844,0.3587068319320678,-6664.31103515625,304.1576232910156,0.90668523311615,0.4449816346168518,0.4238094687461853,293.2425231933594,297.1499938964844,293.1499938964844,0.0110063534229993,-3266.59033203125,302.3639831542969,0.4110515713691711,0.050000000745058,0.241066887974739,291.1456604003906,291.1499938964844,261.9033203125,260.240966796875,279.755859375,293.2650146484375,291.1458740234375,1.0,0.3342951536178589,0.8263859748840332,0.8263859748840332,1.0,1.0,-1.3423336744308472,0.5784098505973816,0.7639238238334656,0.2593621909618377,0.0,0.0,0.6815047264099121,98.5488052368164,108.0,2.9350271224975586,-15399.3662109375,362.3445434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,308.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.20703125,18000.0,0.0,0.0,0.3645287752151489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8082056045532227,0.8082136511802673,-8.034327038330957e-06,0.0,0.00036995037226,0.0,0.0,78.03662109375,0.0,0.0,0.0,0.4889838695526123,4.0,0.0,1.0
474780,293.1440124511719,297.1499938964844,293.1499938964844,0.0968755185604095,-2233.095458984375,304.14947509765625,0.639167308807373,0.1543964594602584,0.1421155482530594,293.3330993652344,297.1499938964844,293.1499938964844,0.0068184416741132,-506.30126953125,299.3903503417969,0.4095827043056488,0.050000000745058,0.0508846938610076,293.2018737792969,297.1499938964844,293.1499938964844,0.2836487591266632,-4091.582275390625,304.1558837890625,0.8492400050163269,0.3690730333328247,0.260262668132782,293.2309875488281,297.1499938964844,293.1499938964844,0.3577645719051361,-6650.3828125,304.157958984375,0.9030218720436096,0.4440089464187622,0.4229583442211151,293.2431640625,297.1499938964844,293.1499938964844,0.0109931044280529,-3265.239013671875,302.346435546875,0.4095827043056488,0.050000000745058,0.2413750737905502,291.14703369140625,291.1499938964844,261.9216613769531,260.2575988769531,279.7645874023437,293.2649230957031,291.14727783203125,1.0,0.3358212411403656,0.8260995149612427,0.8260995149612427,1.0,1.0,-1.341283082962036,0.577917754650116,0.7633653283119202,0.2590270936489105,0.0,0.0,0.6815629601478577,100.17574310302734,108.0,3.454503536224365,-15378.1240234375,365.55963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,308.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.364605188369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8085631728172302,0.8085712194442749,-8.038839951041155e-06,0.0,0.0003700279339682,0.0,0.0,78.12120056152344,0.0,0.0,0.0,0.4891413450241089,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0968813002109527,-2233.16845703125,304.1495666503906,0.6373254060745239,0.1543487161397934,0.1421359330415725,293.33331298828125,297.1499938964844,293.1499938964844,0.0067930901423096,-504.8870849609375,299.35858154296875,0.4081705808639526,0.050000000745058,0.0509490519762039,293.20196533203125,297.1499938964844,293.1499938964844,0.283027172088623,-4084.46484375,304.15594482421875,0.8462941646575928,0.3683945536613464,0.2598391771316528,293.2306823730469,297.1499938964844,293.1499938964844,0.356819212436676,-6636.42236328125,304.1582336425781,0.8995466232299805,0.4430409967899322,0.4221112132072449,293.2437744140625,297.1499938964844,293.1499938964844,0.0109793441370129,-3263.7744140625,302.32879638671875,0.4081705808639526,0.050000000745058,0.2416803687810897,291.1485595703125,291.1499938964844,261.94000244140625,260.2742614746094,279.7734069824219,293.2648620605469,291.1488342285156,1.0,0.3373230695724487,0.8258130550384521,0.8258130550384521,1.0,1.0,-1.3402260541915894,0.5774221420288086,0.7628039121627808,0.2586921453475952,0.0,0.0,0.6815060377120972,101.78716278076172,96.0,3.9110758304595934,-15356.826171875,368.7308654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,308.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.494140625,18000.0,0.0,0.0,0.3646941781044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8086799383163452,0.8086879849433899,-8.04108458396513e-06,0.0,0.0003701182431541,0.0,0.0,78.15448760986328,0.0,0.0,0.0,0.4891969859600067,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0968284457921981,-2232.132568359375,304.1497497558594,0.6374027729034424,0.1543060094118118,0.142089307308197,293.3336181640625,297.1499938964844,293.1499938964844,0.0067566162906587,-502.7620239257813,299.3267517089844,0.4082790613174438,0.050000000745058,0.0509440563619136,293.2020568847656,297.1499938964844,293.1499938964844,0.2823323309421539,-4076.4677734375,304.1561279296875,0.8459934592247009,0.3677226901054382,0.2593655884265899,293.2303466796875,297.1499938964844,293.1499938964844,0.3557989001274109,-6621.30859375,304.1585998535156,0.8990994691848755,0.4420842826366424,0.4212013781070709,293.244384765625,297.1499938964844,293.1499938964844,0.010942980647087,-3257.794677734375,302.3113098144531,0.4082790613174438,0.050000000745058,0.2416566759347915,291.15045166015625,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.26483154296875,291.1509094238281,1.0,0.3366639316082001,0.8255265951156616,0.8255265951156616,1.0,1.0,-1.3384758234024048,0.5766080617904663,0.7618677616119385,0.2581886649131775,0.0,0.0,0.681290864944458,101.63151550292967,96.0,5.192348003387451,-15330.7021484375,367.5382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,308.41461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.07421875,18000.0,0.0,0.0,0.3647879064083099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8085257411003113,0.8085337281227112,-8.040831744438037e-06,0.0,0.000370213354472,0.0,0.0,78.13040924072266,0.0,0.0,0.0,0.4891367852687835,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0967387780547142,-2230.392333984375,304.1499328613281,0.6387516856193542,0.1542816907167434,0.1420113146305084,293.3339233398437,297.1499938964844,293.1499938964844,0.0067126890644431,-500.1369018554688,299.2952575683594,0.4093817174434662,0.050000000745058,0.0508937798440456,293.2020263671875,297.1499938964844,293.1499938964844,0.2815745174884796,-4067.7138671875,304.1564025878906,0.8474210500717163,0.3670671880245209,0.2588672935962677,293.2299499511719,297.1499938964844,293.1499938964844,0.3547081649303436,-6605.11376953125,304.15899658203125,0.9006344079971313,0.4411467611789703,0.4202613532543182,293.244873046875,297.1499938964844,293.1499938964844,0.0108914636075496,-3248.659423828125,302.29412841796875,0.4093817174434662,0.050000000745058,0.241418182849884,291.153564453125,291.1499938964844,261.9766540527344,260.3075866699219,279.7920837402344,293.2647705078125,291.1542358398437,1.0,0.335016518831253,0.8252455592155457,0.8252455592155457,1.0,1.0,-1.3363093137741089,0.5756061673164368,0.7607030868530273,0.2575757801532745,0.0,0.0,0.6807440519332886,100.32247161865234,84.0,7.372952461242676,-15300.7333984375,363.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,308.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.3648717403411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8079004287719727,0.8079084753990173,-8.03677539806813e-06,0.0,0.0003702984249684,0.0,0.0,78.01061248779297,0.0,0.0,0.0,0.4888756573200226,4.0,0.0,1.0
475020,293.1459350585937,297.1499938964844,293.1499938964844,0.0966321304440498,-2228.328369140625,304.150146484375,0.6410806179046631,0.1542766988277435,0.1419197618961334,293.3342590332031,297.1499938964844,293.1499938964844,0.00666369125247,-497.16790771484375,299.2639465332031,0.4112451672554016,0.050000000745058,0.0508113801479339,293.2019348144531,297.1499938964844,293.1499938964844,0.2807839512825012,-4058.571044921875,304.1566772460937,0.8501607775688171,0.3664278388023376,0.258356511592865,293.2294616699219,297.1499938964844,293.1499938964844,0.3535812497138977,-6588.37548828125,304.159423828125,0.9036622047424316,0.4402287006378174,0.4193073511123657,293.2452697753906,297.1499938964844,293.1499938964844,0.0108298230916261,-3237.384521484375,302.2772521972656,0.4112451672554016,0.050000000745058,0.2410273104906082,291.15740966796875,291.1499938964844,261.9949951171875,260.32427978515625,279.8016967773437,293.26470947265625,291.1581115722656,1.0,0.3325304090976715,0.8249645233154297,0.8249645233154297,1.0,1.0,-1.3338731527328491,0.5744814276695251,0.759391725063324,0.2568955421447754,0.0,0.0,0.6798672676086426,98.1958465576172,84.0,9.084564208984377,-15266.9375,357.5442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,308.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.94140625,18000.0,0.0,0.0,0.3649339377880096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8065942525863647,0.8066022396087646,-8.02683371148305e-06,0.0,0.0003703615511767,0.0,0.0,77.75000762939453,0.0,0.0,0.0,0.4883335530757904,4.0,0.0,1.0
475080,293.1461181640625,297.1499938964844,293.1499938964844,0.096517376601696,-2226.114501953125,304.1503295898437,0.6443042755126953,0.1542894840240478,0.1418204009532928,293.3346252441406,297.1499938964844,293.1499938964844,0.0066109313629567,-493.9425354003906,299.2326354980469,0.4138131737709045,0.050000000745058,0.0507032386958599,293.2017517089844,297.1499938964844,293.1499938964844,0.2799783647060394,-4049.255859375,304.15692138671875,0.8540836572647095,0.3658041656017303,0.2578377425670624,293.2289123535156,297.1499938964844,293.1499938964844,0.3524395227432251,-6571.42724609375,304.1597900390625,0.9081616401672364,0.439329594373703,0.41834557056427,293.2455444335937,297.1499938964844,293.1499938964844,0.0107607496902346,-3224.520263671875,302.2606201171875,0.4138131737709045,0.050000000745058,0.24051433801651,291.1614074707031,291.1499938964844,262.0133361816406,260.3409729003906,279.8114318847656,293.2645874023437,291.1621398925781,1.0,0.3293528258800506,0.824683427810669,0.824683427810669,1.0,1.0,-1.3312313556671145,0.5732628703117371,0.7579684257507324,0.2561646997928619,0.0,0.0,0.6787071228027344,95.4141845703125,72.0,10.119133949279783,-15229.94140625,350.0024108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556091308594,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1875,18000.0,0.0,0.0,0.3649626970291137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8046197295188904,0.8046277165412903,-8.01051010057563e-06,0.0,0.0003703907423187,0.0,0.0,77.3476333618164,0.0,0.0,0.0,0.4875121712684631,4.0,0.0,1.0
475140,293.146240234375,297.1499938964844,293.1499938964844,0.0963982194662094,-2223.822265625,304.1504821777344,0.6484073400497437,0.1543180346488952,0.1417161673307418,293.3349609375,297.1499938964844,293.1499938964844,0.0065553835593163,-490.5216979980469,299.2012939453125,0.4170998632907867,0.050000000745058,0.0505738966166973,293.2015075683594,297.1499938964844,293.1499938964844,0.2791652977466583,-4039.85791015625,304.1571350097656,0.859153687953949,0.3651948273181915,0.2573139071464538,293.2283020019531,297.1499938964844,293.1499938964844,0.3512919545173645,-6554.40673828125,304.1600952148437,0.9142066240310668,0.4384486675262451,0.4173801839351654,293.2457275390625,297.1499938964844,293.1499938964844,0.0106860464438796,-3210.4150390625,302.2442626953125,0.4170998632907867,0.050000000745058,0.2399007976055145,291.1654052734375,291.1499938964844,262.0316772460937,260.357666015625,279.8212280273437,293.26446533203125,291.1661071777344,1.0,0.3255802690982818,0.824402391910553,0.824402391910553,1.0,1.0,-1.3284268379211426,0.5719700455665588,0.7564567923545837,0.2553946375846863,0.0,0.0,0.6772792339324951,92.09329986572266,72.0,10.610136032104492,-15190.3447265625,341.1954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15594482421875,308.3743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.009765625,18000.0,0.0,0.0,0.3649481236934662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8020132184028625,0.8020212054252625,-7.98798009782331e-06,0.0,0.0003703759575728,0.0,0.0,76.81127166748047,0.0,0.0,0.0,0.4864238500595093,4.0,0.0,1.0
475200,293.1462707519531,297.1499938964844,293.1499938964844,0.0962772145867347,-2221.5,304.1506042480469,0.6533762812614441,0.1543595045804977,0.1416090726852417,293.3353271484375,297.1499938964844,293.1499938964844,0.0064977551810443,-486.9507141113281,299.1698303222656,0.4211388826370239,0.050000000745058,0.0504281371831893,293.20123291015625,297.1499938964844,293.1499938964844,0.278349906206131,-4030.4375,304.1573181152344,0.8653326630592346,0.3645972907543182,0.2567869126796722,293.2276611328125,297.1499938964844,293.1499938964844,0.3501456081867218,-6537.41748046875,304.16033935546875,0.9217490553855896,0.4375845491886139,0.4164146780967712,293.24578857421875,297.1499938964844,293.1499938964844,0.0106073562055826,-3195.393310546875,302.2281188964844,0.4211388826370239,0.050000000745058,0.2392093688249588,291.1693115234375,291.1499938964844,262.04998779296875,260.3743896484375,279.83111572265625,293.26434326171875,291.16998291015625,1.0,0.3213168978691101,0.824121356010437,0.824121356010437,1.0,1.0,-1.3255019187927246,0.5706221461296082,0.7548797726631165,0.2545965015888214,0.0,0.0,0.6756028532981873,88.35486602783203,60.0,10.70635986328125,-15148.6845703125,331.4276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,308.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.142578125,18000.0,0.0,0.0,0.3648804426193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7988190650939941,0.798827052116394,-7.959673894220032e-06,0.0,0.0003703072434291,0.0,0.0,76.15200805664062,0.0,0.0,0.0,0.4850871860980987,4.0,0.0,1.0
475260,293.1431579589844,297.1499938964844,293.1499938964844,0.0963980108499527,-2223.751220703125,304.1502685546875,0.659869372844696,0.1550185829401016,0.1417919546365738,293.3323669433594,297.1499938964844,293.1499938964844,0.0064499177969992,-483.9417419433594,299.14697265625,0.4261513948440552,0.050000000745058,0.0502653494477272,293.1979064941406,297.1499938964844,293.1499938964844,0.2778240144252777,-4024.49609375,304.15692138671875,0.8731051683425903,0.3646027445793152,0.2564797699451446,293.22393798828125,297.1499938964844,293.1499938964844,0.3493054211139679,-6525.21142578125,304.15997314453125,0.9312278032302856,0.4373320043087005,0.4157520234584808,293.2424621582031,297.1499938964844,293.1499938964844,0.0105453636497259,-3182.880126953125,302.2210388183594,0.4261513948440552,0.050000000745058,0.2384371757507324,291.1726379394531,291.1499938964844,262.06719970703125,260.3901672363281,279.8384704589844,293.2614440917969,291.1730041503906,1.0,0.3166433870792389,0.82386314868927,0.82386314868927,1.0,1.0,-1.3234333992004397,0.5696684122085571,0.7537649869918823,0.2540116608142853,0.0,0.0,0.6737527847290039,84.19884490966797,60.0,8.835131645202637,-15112.82421875,321.1395874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,308.3617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.947265625,18000.0,0.0,0.0,0.3647561967372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7950822710990906,0.7950901985168457,-7.92594892118359e-06,0.0,0.0003701811656355,0.0,0.0,75.38069152832031,0.0,0.0,0.0,0.4835242629051208,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0966584384441375,-2228.6416015625,304.1497497558594,0.6676531434059143,0.1554927676916122,0.1421158164739608,293.3299865722656,297.1499938964844,293.1499938964844,0.0063975807279348,-480.69146728515625,299.1221618652344,0.4322084784507751,0.050000000745058,0.0500913150608539,293.19580078125,297.1499938964844,293.1499938964844,0.277490884065628,-4020.84375,304.1562805175781,0.8822802305221558,0.3644117712974548,0.2562715709209442,293.22137451171875,297.1499938964844,293.1499938964844,0.3486897349357605,-6516.4541015625,304.1592712402344,0.9421913623809814,0.4368983507156372,0.4152352213859558,293.23956298828125,297.1499938964844,293.1499938964844,0.0104759419336915,-3169.26806640625,302.21295166015625,0.4322084784507751,0.050000000745058,0.237611636519432,291.1734313964844,291.1499938964844,262.0821838378906,260.4040222167969,279.8451843261719,293.2593078613281,291.17340087890625,1.0,0.3116278946399688,0.823604941368103,0.823604941368103,1.0,1.0,-1.321752429008484,0.5688841938972473,0.7528682351112366,0.2535472214221954,0.0,0.0,0.672095775604248,79.7649917602539,48.0,4.838272571563721,-15080.5546875,310.4253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,308.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.251953125,18000.0,0.0,0.0,0.3645803332328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7912015914916992,0.7912094593048096,-7.889314474596176e-06,0.0,0.0003700027009472,0.0,0.0,74.5730972290039,0.0,0.0,0.0,0.4819049835205078,4.0,0.0,1.0
475380,293.1399230957031,297.1499938964844,293.1499938964844,0.0968218222260475,-2231.7001953125,304.1495056152344,0.6762558817863464,0.155852735042572,0.1423154920339584,293.3280639648437,297.1499938964844,293.1499938964844,0.0063443784601986,-477.37799072265625,299.0962829589844,0.4393830299377441,0.050000000745058,0.0499110966920852,293.1944580078125,297.1499938964844,293.1499938964844,0.2770419716835022,-4015.780517578125,304.1559753417969,0.8925418853759766,0.364092618227005,0.2559587955474853,293.2196044921875,297.1499938964844,293.1499938964844,0.3479697108268738,-6506.02197265625,304.1589050292969,0.9539647102355956,0.4363446533679962,0.4145883023738861,293.2370910644531,297.1499938964844,293.1499938964844,0.0104046743363142,-3155.2626953125,302.20416259765625,0.4393830299377441,0.050000000745058,0.236756756901741,291.173583984375,291.1499938964844,262.09503173828125,260.4160461425781,279.8517150878906,293.25787353515625,291.1736755371094,1.0,0.3062877655029297,0.8233466744422913,0.8233466744422913,1.0,1.0,-1.3195979595184326,0.5678834915161133,0.7517144680023193,0.2529667019844055,0.0,0.0,0.67051100730896,75.1671371459961,48.0,3.249070167541504,-15048.1357421875,299.16851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,308.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.796875,18000.0,0.0,0.0,0.3643488883972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7875849604606628,0.7875928282737732,-7.854087016312405e-06,0.0,0.0003697678330354,0.0,0.0,73.8173599243164,0.0,0.0,0.0,0.480377584695816,4.0,0.0,1.0
475440,293.1390380859375,297.1499938964844,293.1499938964844,0.0969145447015762,-2233.41259765625,304.1494140625,0.6858342885971069,0.1561573147773742,0.14243745803833,293.3265075683594,297.1499938964844,293.1499938964844,0.0062898686155676,-473.9517211914063,299.0700378417969,0.4478817284107208,0.050000000745058,0.049725878983736,293.1935729980469,297.1499938964844,293.1499938964844,0.2764861583709717,-4009.41552734375,304.1558837890625,0.9040411710739136,0.3637038171291351,0.2555759847164154,293.21826171875,297.1499938964844,293.1499938964844,0.3471411466598511,-6493.8623046875,304.1587829589844,0.9663221836090088,0.4357249438762665,0.4138517677783966,293.23492431640625,297.1499938964844,293.1499938964844,0.0103309648111462,-3140.621337890625,302.1950988769531,0.4478817284107208,0.050000000745058,0.2358781546354293,291.17462158203125,291.1499938964844,262.1058044433594,260.42626953125,279.8577880859375,293.25689697265625,291.17486572265625,1.0,0.3006585836410522,0.8230884671211243,0.8230884671211243,1.0,1.0,-1.3171240091323853,0.5667368769645691,0.7503870725631714,0.2523082494735718,0.0,0.0,0.6687689423561096,70.43769836425781,36.0,3.434907913208008,-15014.666015625,287.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.68359375,18000.0,0.0,0.0,0.3640603423118591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7839089632034302,0.7839167714118958,-7.819207894499414e-06,0.0,0.0003694749611895,0.0,0.0,73.06046295166016,0.0,0.0,0.0,0.4788238108158111,4.0,0.0,1.0
475500,293.1383361816406,297.1499938964844,293.1499938964844,0.0969682857394218,-2234.3837890625,304.1494445800781,0.6965562701225281,0.1564322412014007,0.1425167769193649,293.3252868652344,297.1499938964844,293.1499938964844,0.0062344786711037,-470.4453430175781,299.0433959960937,0.4579561352729797,0.050000000745058,0.0495363250374794,293.1929626464844,297.1499938964844,293.1499938964844,0.2758663594722748,-4002.275634765625,304.15594482421875,0.9179794192314148,0.3632744550704956,0.2551510035991668,293.2172241210937,297.1499938964844,293.1499938964844,0.3462483882904053,-6480.68603515625,304.1588134765625,0.9790179133415222,0.4350686073303222,0.4130618870258331,293.2330322265625,297.1499938964844,293.1499938964844,0.0102555342018604,-3125.513427734375,302.18572998046875,0.4579561352729797,0.050000000745058,0.2349789887666702,291.1762084960937,291.1499938964844,262.11456298828125,260.4347839355469,279.8633117675781,293.2562255859375,291.1764831542969,1.0,0.2947592139244079,0.8228302597999573,0.8228302597999573,1.0,1.0,-1.3144540786743164,0.5655004382133484,0.7489537000656128,0.2516039907932281,0.0,0.0,0.6668635606765747,65.59556579589844,36.0,3.903304100036621,-14979.5654296875,275.58209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,308.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.1328125,18000.0,0.0,0.0,0.3637097775936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7799467444419861,0.7799544930458069,-7.782586180837825e-06,0.0,0.000369119195966,0.0,0.0,72.2567138671875,0.0,0.0,0.0,0.4771613180637359,4.0,0.0,1.0
475560,293.1377868652344,297.1499938964844,293.1499938964844,0.0970022901892662,-2234.985107421875,304.14947509765625,0.708549439907074,0.1566891223192215,0.1425719559192657,293.3243713378906,297.1499938964844,293.1499938964844,0.0061785206198692,-466.8866882324219,299.0162353515625,0.4692738354206085,0.050000000745058,0.0493433400988578,293.1924743652344,297.1499938964844,293.1499938964844,0.2752169668674469,-3994.78271484375,304.1560363769531,0.934595823287964,0.3628234565258026,0.2547022402286529,293.21630859375,297.1499938964844,293.1499938964844,0.3453153967857361,-6466.99072265625,304.1589050292969,0.991729497909546,0.4343959391117096,0.4122440218925476,293.2313537597656,297.1499938964844,293.1499938964844,0.01017920486629,-3110.142822265625,302.1761169433594,0.4692738354206085,0.050000000745058,0.2340635657310485,291.17779541015625,291.1499938964844,262.1213684082031,260.4416198730469,279.8681945800781,293.2557067871094,291.1780700683594,1.0,0.2886090278625488,0.8225762844085693,0.8225762844085693,1.0,1.0,-1.311651349067688,0.5642029047012329,0.7474484443664551,0.2508710026741028,0.0,0.0,0.6648486852645874,60.66471481323242,25.0,4.028770446777344,-14943.1396484375,263.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257568359375,308.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.23828125,18000.0,0.0,0.0,0.3632943034172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7756959795951843,0.7757037281990051,-7.7435861385311e-06,0.0,0.0003686975396703,0.0,0.0,71.40235137939453,0.0,0.0,0.0,0.4753867089748382,4.0,0.0,1.0
475620,293.1372985839844,297.1499938964844,293.1499938964844,0.0970368832349777,-2235.59228515625,304.1495056152344,0.7197972536087036,0.1569395065307617,0.1426335275173187,293.3236083984375,297.1499938964844,293.1499938964844,0.0061258552595973,-463.5180358886719,298.9888610839844,0.4784663021564483,0.050000000745058,0.0491702370345592,293.1920471191406,297.1499938964844,293.1499938964844,0.2745607793331146,-3987.20361328125,304.1561279296875,0.9508567452430724,0.3623707592487335,0.2542583644390106,293.2145690917969,297.1499938964844,293.1499938964844,0.3403430879116058,-6386.45458984375,304.166748046875,0.9990000128746032,0.4338953495025635,0.4066570997238159,293.2298278808594,297.1499938964844,293.1499938964844,0.0101093184202909,-3095.972900390625,302.1664733886719,0.4784663021564483,0.050000000745058,0.2332424372434616,291.1796875,291.1499938964844,262.1263122558594,260.44683837890625,279.8750915527344,293.25494384765625,291.180419921875,1.0,0.2822561860084533,0.8223223686218262,0.8223223686218262,1.0,1.0,-1.303859829902649,0.560604453086853,0.7432553172111511,0.2489867806434631,0.0,0.0,0.6626898646354675,56.162296295166016,25.0,7.444482326507568,-14873.001953125,250.2728576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,308.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.876953125,18000.0,0.0,0.0,0.3628041446208954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7712193131446838,0.7712270021438599,-7.70258247939637e-06,0.0,0.0003682000678963,0.0,0.0,70.50961303710938,0.0,0.0,0.0,0.4735192954540252,4.0,0.0,1.0
475680,293.1370849609375,297.1499938964844,293.1499938964844,0.0969582870602607,-2233.82470703125,304.1497497558594,0.7288349866867065,0.1571406722068786,0.1427195519208908,293.32293701171875,297.1499938964844,293.1499938964844,0.0060760430060327,-460.0600891113281,298.9670715332031,0.4852593541145324,0.050000000745058,0.0490377582609653,293.1916198730469,297.1499938964844,293.1499938964844,0.2735706567764282,-3975.42138671875,304.1568298339844,0.9637224674224854,0.3619216680526733,0.253851443529129,293.20245361328125,297.1499938964844,293.1499938964844,0.3242227733135223,-6139.14208984375,304.1929626464844,0.9990000128746032,0.4354442656040191,0.3908981382846832,293.2283020019531,297.1499938964844,293.1499938964844,0.0100417528301477,-3080.767333984375,302.1592102050781,0.4852593541145324,0.050000000745058,0.2326140105724334,291.19586181640625,291.1499938964844,262.1294250488281,260.4505310058594,279.88580322265625,293.2503967285156,291.20135498046875,1.0,0.2753249704837799,0.822068452835083,0.822068452835083,1.0,1.0,-1.283111810684204,0.551184892654419,0.7319269180297852,0.2436922490596771,0.0,0.0,0.6581496596336365,52.48448944091797,28.0,39.01709365844727,-14710.115234375,234.4519195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.537109375,18000.0,0.0,0.0,0.3621114790439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7651891708374023,0.7651968002319336,-7.653934517293237e-06,0.0,0.0003674971230793,0.0,0.0,69.36334228515625,0.0,0.0,0.0,0.4709631502628326,4.0,0.0,1.0
475740,293.1376647949219,297.1499938964844,293.1499938964844,0.0967250391840934,-2228.985107421875,304.15020751953125,0.7362304329872131,0.1571950614452362,0.1427414417266845,293.3226318359375,297.1499938964844,293.1499938964844,0.0060244458727538,-456.2955322265625,298.95037841796875,0.4906278252601623,0.050000000745058,0.0489362217485904,293.19146728515625,297.1499938964844,293.1499938964844,0.2722935378551483,-3960.10888671875,304.15789794921875,0.9735780358314514,0.3614287972450256,0.25344979763031,293.1807861328125,297.1499938964844,293.1499938964844,0.3110697269439697,-5935.5166015625,304.2088928222656,0.9990000128746032,0.4390252828598022,0.3783722519874573,293.2269592285156,297.1499938964844,293.1499938964844,0.0099732698872685,-3064.336669921875,302.15399169921875,0.4906278252601623,0.050000000745058,0.2321323603391647,291.2264709472656,291.1499938964844,262.1307983398437,260.45269775390625,279.8915710449219,293.24322509765625,291.2313842773437,1.0,0.2702232003211975,0.8218145370483398,0.8218145370483398,1.0,1.0,-1.266913890838623,0.54386305809021,0.7230508923530579,0.2395029813051223,0.0,0.0,0.6499760150909424,49.662723541259766,28.0,56.23545455932617,-14547.18359375,222.4402008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,308.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18226.41015625,18000.0,0.0,0.0,0.3611635863780975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7528744339942932,0.7528820037841797,-7.563903182017384e-06,0.0,0.0003665351541712,0.0,0.0,67.1213150024414,0.0,0.0,0.0,0.4659448266029358,4.0,0.0,1.0
475800,293.13897705078125,297.1499938964844,293.1499938964844,0.0965003594756126,-2224.509521484375,304.15057373046875,0.7423309087753296,0.1570911556482315,0.1426450312137603,293.32257080078125,297.1499938964844,293.1499938964844,0.0059783654287457,-453.0953063964844,298.9284362792969,0.4950956702232361,0.050000000745058,0.0488564558327198,293.1914367675781,297.1499938964844,293.1499938964844,0.2713014781475067,-3948.40625,304.15826416015625,0.9811891317367554,0.360908955335617,0.2530387043952942,293.1553039550781,297.1499938964844,293.1499938964844,0.300485223531723,-5772.291015625,304.21734619140625,0.9990000128746032,0.4436386823654175,0.3682332038879394,293.2256774902344,297.1499938964844,293.1499938964844,0.0099205104634165,-3052.298828125,302.1470947265625,0.4950956702232361,0.050000000745058,0.2317539900541305,291.2453308105469,291.1499938964844,262.1304626464844,260.4533996582031,279.8949890136719,293.23590087890625,291.2474365234375,1.0,0.2659453153610229,0.8215606212615967,0.8215606212615967,1.0,1.0,-1.2535823583602903,0.537833571434021,0.7157488465309143,0.2360898554325103,0.0,0.0,0.6416528224945068,47.44002151489258,46.0,46.9241943359375,-14381.96875,212.96798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44647216796875,308.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18303.55859375,18000.0,0.0,0.0,0.3599463701248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7360267043113708,0.7360341548919678,-7.429024208249757e-06,0.0,0.0003652998129837,0.0,0.0,64.04869842529297,0.0,0.0,0.0,0.459236592054367,4.0,0.0,1.0
