time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1405944824219,297.1499938964844,293.1499938964844,0.0963291153311729,-2221.25048828125,304.1507873535156,0.7443350553512573,0.156916543841362,0.1424781233072281,293.3227233886719,297.1499938964844,293.1499938964844,0.0059431991539895,-450.8247985839844,298.9004211425781,0.4967130124568939,0.050000000745058,0.0488289035856723,293.1915588378906,297.1499938964844,293.1499938964844,0.2706525027751922,-3940.986083984375,304.1579284667969,0.983528971672058,0.3603608012199402,0.2526482343673706,293.1309814453125,297.1499938964844,293.1499938964844,0.2963787913322449,-5712.07421875,304.2123718261719,0.9990000128746032,0.4483523368835449,0.3646628260612488,293.22442626953125,297.1499938964844,293.1499938964844,0.009893013164401,-3046.762451171875,302.13818359375,0.4967130124568939,0.050000000745058,0.2316232919692993,291.2506103515625,291.1499938964844,262.1285705566406,260.4527587890625,279.8940734863281,293.230224609375,291.2497863769531,1.0,0.264813095331192,0.8214475512504578,0.8214475512504578,1.0,1.0,-1.2484281063079834,0.5355216264724731,0.7129064798355103,0.2347144931554794,0.0,0.0,0.6343376040458679,46.66271209716797,46.0,22.608327865600582,-14274.38671875,209.52899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253601074219,308.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18318.3046875,18000.0,0.0,0.0,0.3584862649440765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7191299200057983,0.7191371917724609,-7.283051672857255e-06,0.0,0.000363817991456,0.0,0.0,60.9844856262207,0.0,0.0,0.0,0.4524640738964081,4.0,0.0,1.0
475920,293.1414794921875,297.1499938964844,293.1499938964844,0.0963592752814292,-2222.035400390625,304.15057373046875,0.743173360824585,0.1568580567836761,0.1423876583576202,293.32305908203125,297.1499938964844,293.1499938964844,0.0059180739335715,-449.481201171875,298.8650207519531,0.4959936439990997,0.050000000745058,0.0488411001861095,293.1917724609375,297.1499938964844,293.1499938964844,0.2704180479049682,-3938.71435546875,304.15692138671875,0.9818709492683412,0.3597924411296844,0.2522688806056976,293.1138610839844,297.1499938964844,293.1499938964844,0.2976162433624267,-5736.41064453125,304.1986694335937,0.9990000128746032,0.4519606828689575,0.3662436008453369,293.22320556640625,297.1499938964844,293.1499938964844,0.0098891705274581,-3047.711181640625,302.1266784667969,0.4959936439990997,0.050000000745058,0.2316811382770538,291.2389831542969,291.1499938964844,262.1250915527344,260.45074462890625,279.89068603515625,293.2272644042969,291.2352294921875,1.0,0.2656479775905609,0.8213344812393188,0.8213344812393188,1.0,1.0,-1.2498408555984497,0.5361500382423401,0.7136908173561096,0.2350534200668335,0.0,0.0,0.6294769644737244,46.99217224121094,64.0,-11.213290214538574,-14227.08984375,210.7179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033935546875,308.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18276.607421875,18000.0,0.0,0.0,0.3568762540817261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7049165368080139,0.704923689365387,-7.150711553549627e-06,0.0,0.0003621840442065,0.0,0.0,58.41521072387695,0.0,0.0,0.0,0.4467443823814392,4.0,0.0,1.0
475980,293.1420288085937,297.1499938964844,293.1499938964844,0.0965713709592819,-2226.396240234375,304.15008544921875,0.7395592927932739,0.1568562239408493,0.1424062401056289,293.3235168457031,297.1499938964844,293.1499938964844,0.0059011257253587,-448.8491821289063,298.8243103027344,0.4933984279632568,0.050000000745058,0.0488862209022045,293.1920471191406,297.1499938964844,293.1499938964844,0.2704680263996124,-3939.92919921875,304.1555480957031,0.9768399596214294,0.3592089414596557,0.2519019246101379,293.1058044433594,297.1499938964844,293.1499938964844,0.3032285273075104,-5829.412109375,304.1795654296875,0.9990000128746032,0.4540127217769623,0.3720410466194153,293.22216796875,297.1499938964844,293.1499938964844,0.009902685880661,-3053.322998046875,302.1130676269531,0.4933984279632568,0.050000000745058,0.2318951785564422,291.215576171875,291.1499938964844,262.1201477050781,260.4474792480469,279.8853759765625,293.2268981933594,291.21026611328125,1.0,0.2682637274265289,0.8212214112281799,0.8212214112281799,1.0,1.0,-1.256688356399536,0.5392208099365234,0.7174675464630127,0.236785352230072,0.0,0.0,0.6274080276489258,48.23798751831055,64.0,-40.87639617919922,-14245.25390625,215.76124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6723327636719,308.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.333984375,18000.0,0.0,0.0,0.3552089929580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6958372592926025,0.695844292640686,-7.054424258967629e-06,0.0,0.0003604919766075,0.0,0.0,56.73402404785156,0.0,0.0,0.0,0.4429937601089477,4.0,0.0,1.0
476040,293.1425170898437,297.1499938964844,293.1499938964844,0.0968786925077438,-2232.61572265625,304.1495056152344,0.7339115142822266,0.1568640172481537,0.1424819380044937,293.3240966796875,297.1499938964844,293.1499938964844,0.0058897868730127,-448.67718505859375,298.7806396484375,0.4892526865005493,0.050000000745058,0.0489618182182312,293.1923828125,297.1499938964844,293.1499938964844,0.2706742584705353,-3943.017578125,304.1541748046875,0.9685950875282288,0.3586095571517944,0.2515465915203094,293.1073913574219,297.1499938964844,293.1499938964844,0.3126875162124634,-5981.810546875,304.1569519042969,0.9990000128746032,0.4542702436447143,0.3815577924251556,293.221435546875,297.1499938964844,293.1499938964844,0.0099280541762709,-3061.9931640625,302.0978088378906,0.4892526865005493,0.050000000745058,0.2322537750005722,291.1861267089844,291.1499938964844,262.1138000488281,260.4429931640625,279.8783569335937,293.2289123535156,291.1801452636719,1.0,0.2724556922912597,0.8211084008216858,0.8211084008216858,1.0,1.0,-1.268293380737305,0.5444349050521851,0.7238584160804749,0.2397414147853851,0.0,0.0,0.6279239654541016,50.32907485961914,82.0,-62.57748794555664,-14325.23046875,224.3765106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7242736816406,308.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.56640625,18000.0,0.0,0.0,0.3535898625850677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6922283172607422,0.6922353506088257,-7.001668564043939e-06,0.0,0.00035884877434,0.0,0.0,55.98278045654297,0.0,0.0,0.0,0.4413773417472839,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0972306504845619,-2239.69677734375,304.1489562988281,0.726652979850769,0.1568571478128433,0.1425822526216507,293.32476806640625,297.1499938964844,293.1499938964844,0.005882931407541,-448.8461608886719,298.7351989746094,0.4837931394577026,0.050000000745058,0.0490663163363933,293.1927795410156,297.1499938964844,293.1499938964844,0.2709647417068481,-3947.0791015625,304.15289306640625,0.9572890996932985,0.3579921126365661,0.2512007057666778,293.1187438964844,297.1499938964844,293.1499938964844,0.3255703449249267,-6185.85009765625,304.1322631835937,0.9990000128746032,0.4525879323482513,0.3943358063697815,293.2211303710937,297.1499938964844,293.1499938964844,0.0099621061235666,-3072.816650390625,302.0810241699219,0.4837931394577026,0.050000000745058,0.2327494919300079,291.1537780761719,291.1499938964844,262.1060791015625,260.4373474121094,279.8699035644531,293.2333984375,291.1475524902344,1.0,0.2780435681343078,0.8209953308105469,0.8209953308105469,1.0,1.0,-1.2840538024902344,0.5515298247337341,0.7325239777565002,0.2437727302312851,0.0,0.0,0.630902886390686,53.21849822998047,82.0,-76.70866394042969,-14460.306640625,236.410385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7529602050781,308.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.857421875,18000.0,0.0,0.0,0.3521216213703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.693962812423706,0.6939697861671448,-6.993493116169702e-06,0.0,0.0003573586582206,0.0,0.0,56.13223648071289,0.0,0.0,0.0,0.4418818652629852,4.0,0.0,1.0
476160,293.1431579589844,297.1499938964844,293.1499938964844,0.0976217240095138,-2247.510986328125,304.1484375,0.7181251645088196,0.1569200903177261,0.142718881368637,293.3255615234375,297.1499938964844,293.1499938964844,0.0058795143850147,-449.2605895996094,298.688720703125,0.4770312309265136,0.050000000745058,0.0491981841623783,293.1932678222656,297.1499938964844,293.1499938964844,0.2712926864624023,-3951.53662109375,304.1517639160156,0.9433037638664246,0.3573543727397918,0.2508615553379059,293.1398620605469,297.1499938964844,293.1499938964844,0.3414520025253296,-6433.7236328125,304.1065979003906,0.9990000128746032,0.4488461017608642,0.4098921716213226,293.2213439941406,297.1499938964844,293.1499938964844,0.0100026624277234,-3085.189208984375,302.0627136230469,0.4770312309265136,0.050000000745058,0.2333750128746032,291.12042236328125,291.1499938964844,262.0971069335937,260.4305725097656,279.8607177734375,293.240478515625,291.1142883300781,1.0,0.2848432064056396,0.8206822872161865,0.8206822872161865,1.0,1.0,-1.3033901453018188,0.5602367520332336,0.7431533932685852,0.2487179636955261,0.0,0.0,0.6362115740776062,56.8607292175293,85.0,-84.56405639648438,-14642.9365234375,251.75070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538146972656,308.4534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17893.662109375,18000.0,0.0,0.0,0.3509018123149872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7008187770843506,0.7008258104324341,-7.029128937574569e-06,0.0,0.0003561207267921,0.0,0.0,57.15663146972656,0.0,0.0,0.0,0.4444475173950195,4.0,0.0,1.0
476220,293.14215087890625,297.1499938964844,293.1499938964844,0.0980978161096572,-2256.8583984375,304.1478576660156,0.7109058499336243,0.1572024673223495,0.1429870277643203,293.3264465332031,297.1499938964844,293.1499938964844,0.0058740391395986,-449.4839782714844,298.642822265625,0.4706896543502807,0.050000000745058,0.0493176877498626,293.1937561035156,297.1499938964844,293.1499938964844,0.2715318500995636,-3954.831787109375,304.1510314941406,0.9310122132301332,0.3567120134830475,0.2505033612251282,293.1688842773437,297.1499938964844,293.1499938964844,0.354926586151123,-6639.07177734375,304.0902099609375,0.9990000128746032,0.4432823061943054,0.4224317371845245,293.22198486328125,297.1499938964844,293.1499938964844,0.0100363343954086,-3095.86962890625,302.0435791015625,0.4706896543502807,0.050000000745058,0.2339418828487396,291.08953857421875,291.1499938964844,262.0869140625,260.4227600097656,279.8542175292969,293.24981689453125,291.08502197265625,1.0,0.2903155088424682,0.820369303226471,0.820369303226471,1.0,1.0,-1.319318413734436,0.5673779249191284,0.7519404292106628,0.2529158592224121,0.0,0.0,0.6433722972869873,60.14390182495117,85.0,-79.57762145996094,-14823.7431640625,265.29461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,308.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.03125,18000.0,0.0,0.0,0.3499984443187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7124460339546204,0.7124531269073486,-7.10773974788026e-06,0.0,0.0003552039270289,0.0,0.0,59.037872314453125,0.0,0.0,0.0,0.4489617347717285,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0985419005155563,-2265.220947265625,304.1474609375,0.7007589936256409,0.1575480699539184,0.1434527188539505,293.3272399902344,297.1499938964844,293.1499938964844,0.0058715101331472,-449.5254821777344,298.60601806640625,0.4604861736297607,0.050000000745058,0.0494928173720836,293.1941223144531,297.1499938964844,293.1499938964844,0.2712844014167785,-3951.958740234375,304.1513061523437,0.9147552847862244,0.3560890257358551,0.2501959502696991,293.1931457519531,297.1499938964844,293.1499938964844,0.3515776693820953,-6581.81103515625,304.1071472167969,0.9853916168212892,0.438267171382904,0.4180074334144592,293.22271728515625,297.1499938964844,293.1499938964844,0.0100705409422516,-3104.55224609375,302.0274963378906,0.4604861736297607,0.050000000745058,0.2347726225852966,291.0802917480469,291.1499938964844,262.0755920410156,260.4139709472656,279.85723876953125,293.25738525390625,291.0826416015625,1.0,0.2949475347995758,0.8200562596321106,0.8200562596321106,1.0,1.0,-1.315434217453003,0.5655268430709839,0.7499073147773743,0.2520727813243866,0.0,0.0,0.6491349935531616,64.52223205566406,88.0,-33.049259185791016,-14879.19921875,273.5428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68182373046875,308.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17754.765625,18000.0,0.0,0.0,0.3493296504020691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7262424230575562,0.726249635219574,-7.2180341703642625e-06,0.0,0.0003545251965988,0.0,0.0,61.43086242675781,0.0,0.0,0.0,0.4543797075748443,4.0,0.0,1.0
476340,293.140869140625,297.1499938964844,293.1499938964844,0.0986809134483337,-2267.4521484375,304.1476745605469,0.692345380783081,0.1576738357543945,0.143819659948349,293.3282775878906,297.1499938964844,293.1499938964844,0.0058557386510074,-448.2665710449219,298.5807800292969,0.451756089925766,0.050000000745058,0.0496496334671974,293.1946716308594,297.1499938964844,293.1499938964844,0.270374059677124,-3940.860107421875,304.1527404785156,0.9022473096847534,0.3554219305515289,0.2498629540205001,293.2076110839844,297.1499938964844,293.1499938964844,0.3476587235927582,-6518.3916015625,304.1219482421875,0.9719755053520204,0.4348750710487366,0.4142505526542663,293.2236328125,297.1499938964844,293.1499938964844,0.0100772976875305,-3105.195556640625,302.0155639648437,0.451756089925766,0.050000000745058,0.2355164885520935,291.10015869140625,291.1499938964844,262.06317138671875,260.4042358398437,279.85552978515625,293.25830078125,291.10406494140625,1.0,0.2990467250347137,0.819743275642395,0.819743275642395,1.0,1.0,-1.3118785619735718,0.5638729333877563,0.7480056881904602,0.2511689066886902,0.0,0.0,0.6505163908004761,68.43726348876953,88.0,9.195056915283203,-14897.091796875,280.8822326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63262939453125,308.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.12109375,18000.0,0.0,0.0,0.3488068580627441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7350882887840271,0.7350955605506897,-7.311989975278266e-06,0.0,0.0003539946046657,0.0,0.0,63.15034866333008,0.0,0.0,0.0,0.4579742550849914,4.0,0.0,1.0
476400,293.1416931152344,297.1499938964844,293.1499938964844,0.0986939147114753,-2267.41748046875,304.1480712890625,0.6851826310157776,0.1576256155967712,0.1439794450998306,293.3295288085937,297.1499938964844,293.1499938964844,0.0058366004377603,-446.8747863769531,298.55328369140625,0.4448684751987457,0.050000000745058,0.0497885793447494,293.1953125,297.1499938964844,293.1499938964844,0.2695340514183044,-3930.748291015625,304.1537475585937,0.8924480080604553,0.3547260761260986,0.2494911402463913,293.21612548828125,297.1499938964844,293.1499938964844,0.3450336158275604,-6475.240234375,304.1317749023437,0.9601680636405944,0.4324699938297272,0.4116798937320709,293.22467041015625,297.1499938964844,293.1499938964844,0.0100808683782815,-3105.724609375,302.00262451171875,0.4448684751987457,0.050000000745058,0.2361755967140197,291.1161499023437,291.1499938964844,262.0497436523437,260.39361572265625,279.8529968261719,293.2595520019531,291.1180114746094,1.0,0.3027196228504181,0.8194302916526794,0.8194302916526794,1.0,1.0,-1.3094955682754517,0.562744677066803,0.7467508912086487,0.2505849003791809,0.0,0.0,0.6511149406433105,71.9190902709961,91.0,20.01555824279785,-14884.697265625,287.6662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5825500488281,308.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.23828125,18000.0,0.0,0.0,0.3483926355838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7385969161987305,0.7386042475700378,-7.3617334237496834e-06,0.0,0.0003535742289386,0.0,0.0,63.92353439331055,0.0,0.0,0.0,0.4596095085144043,4.0,0.0,1.0
476460,293.1427917480469,297.1499938964844,293.1499938964844,0.0986816585063934,-2267.044921875,304.1484375,0.6789928078651428,0.1575132757425308,0.1440242528915405,293.33087158203125,297.1499938964844,293.1499938964844,0.0058177099563181,-445.6279296875,298.521484375,0.439269095659256,0.050000000745058,0.0499138571321964,293.1960144042969,297.1499938964844,293.1499938964844,0.268855333328247,-3922.708984375,304.154296875,0.8841076493263245,0.3540194034576416,0.24909608066082,293.2211303710937,297.1499938964844,293.1499938964844,0.3432491719722748,-6446.00830078125,304.1382751464844,0.9497597813606262,0.4306458234786987,0.4098258018493652,293.2257080078125,297.1499938964844,293.1499938964844,0.0100862709805369,-3107.37890625,301.9880065917969,0.439269095659256,0.050000000745058,0.2367698550224304,291.1231994628906,291.1499938964844,262.0353698730469,260.3821716308594,279.8499450683594,293.260986328125,291.1240234375,1.0,0.3060317635536194,0.8190893530845642,0.8190893530845642,1.0,1.0,-1.3077127933502195,0.5618844628334045,0.74582839012146,0.2501573860645294,0.0,0.0,0.6521662473678589,75.06452941894531,91.0,17.99563217163086,-14868.912109375,293.9277648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5332336425781,308.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.048828125,18000.0,0.0,0.0,0.348070740699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7411213517189026,0.7411287426948547,-7.391610779450275e-06,0.0,0.0003532475675456,0.0,0.0,64.44330596923828,0.0,0.0,0.0,0.4607673287391662,4.0,0.0,1.0
476520,293.1439208984375,297.1499938964844,293.1499938964844,0.0986561626195907,-2266.47705078125,304.1487731933594,0.6736124753952026,0.1573842614889145,0.1440238654613495,293.3323059082031,297.1499938964844,293.1499938964844,0.0057981819845736,-444.3797302246094,298.48785400390625,0.4346096515655517,0.050000000745058,0.0500282868742942,293.1966552734375,297.1499938964844,293.1499938964844,0.2682267427444458,-3915.324462890625,304.1546630859375,0.8768793344497681,0.3533091247081756,0.2486881464719772,293.2240905761719,297.1499938964844,293.1499938964844,0.3418883681297302,-6423.8896484375,304.14288330078125,0.9405261278152466,0.4291633069515228,0.4083888530731201,293.22674560546875,297.1499938964844,293.1499938964844,0.0100905960425734,-3109.061279296875,301.97271728515625,0.4346096515655517,0.050000000745058,0.2373126596212387,291.1268920898437,291.1499938964844,262.0201416015625,260.3699645996094,279.84637451171875,293.2624206542969,291.1274108886719,1.0,0.3090452551841736,0.8187484741210938,0.8187484741210938,1.0,1.0,-1.3062864542007446,0.561184287071228,0.7451021671295166,0.2498248666524887,0.0,0.0,0.6533308029174805,77.94107055664062,94.0,14.20207977294922,-14856.3017578125,299.7247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48443603515625,308.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.451171875,18000.0,0.0,0.0,0.3478409647941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.743746280670166,0.7437537312507629,-7.417179858748568e-06,0.0,0.0003530143585521,0.0,0.0,64.9492416381836,0.0,0.0,0.0,0.4618830978870392,4.0,0.0,1.0
476580,293.1449584960937,297.1499938964844,293.1499938964844,0.0986275300383567,-2265.877685546875,304.1490478515625,0.6689110994338989,0.1572555303573608,0.1440076977014541,293.333740234375,297.1499938964844,293.1499938964844,0.0057774735614657,-443.0676574707031,298.4533386230469,0.4306700229644775,0.050000000745058,0.0501335449516773,293.197265625,297.1499938964844,293.1499938964844,0.2676150202751159,-3908.170654296875,304.1549072265625,0.8705390691757202,0.3525974154472351,0.2482717186212539,293.22576904296875,297.1499938964844,293.1499938964844,0.3407629430294037,-6405.80419921875,304.14617919921875,0.9323205351829528,0.427893191576004,0.4072070717811584,293.22772216796875,297.1499938964844,293.1499938964844,0.0100929411128163,-3110.43994140625,301.95709228515625,0.4306700229644775,0.050000000745058,0.2378119528293609,291.1292419433594,291.1499938964844,262.0040588378906,260.3570251464844,279.8423156738281,293.2638244628906,291.12957763671875,1.0,0.3117991089820862,0.8184075951576233,0.8184075951576233,1.0,1.0,-1.3050742149353027,0.5605801939964294,0.7444940805435181,0.2495502084493637,0.0,0.0,0.6544694900512695,80.58888244628906,94.0,10.383061408996582,-14845.1298828125,305.0922546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364624023437,308.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.638671875,18000.0,0.0,0.0,0.3477027118206024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7463301420211792,0.7463375926017761,-7.441280558850849e-06,0.0,0.0003528740489855,0.0,0.0,65.44231414794922,0.0,0.0,0.0,0.4629583656787872,4.0,0.0,1.0
476640,293.1459350585937,297.1499938964844,293.1499938964844,0.0986043512821197,-2265.403076171875,304.1492614746094,0.664740264415741,0.1571318954229354,0.1439875960350036,293.335205078125,297.1499938964844,293.1499938964844,0.0057559967972338,-441.7161560058594,298.4180603027344,0.4272648990154266,0.050000000745058,0.0502317659556865,293.1978454589844,297.1499938964844,293.1499938964844,0.2670202553272247,-3901.2412109375,304.1551208496094,0.8648768663406372,0.3518849015235901,0.2478493303060531,293.2267150878906,297.1499938964844,293.1499938964844,0.3397741913795471,-6390.10205078125,304.148681640625,0.9249535799026488,0.4267441928386688,0.406167209148407,293.22869873046875,297.1499938964844,293.1499938964844,0.0100938929244875,-3111.6220703125,301.94122314453125,0.4272648990154266,0.050000000745058,0.238277867436409,291.1304626464844,291.1499938964844,261.9872741699219,260.34344482421875,279.8378601074219,293.2651672363281,291.1305847167969,1.0,0.3143465518951416,0.8180667161941528,0.8180667161941528,1.0,1.0,-1.3039720058441162,0.5600250363349915,0.74394690990448,0.2493060231208801,0.0,0.0,0.6556451320648193,83.06031036376953,97.0,6.713584899902344,-14834.8203125,310.1054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,308.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17948.783203125,18000.0,0.0,0.0,0.3476456105709076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.748881459236145,0.7488889098167419,-7.46470414014766e-06,0.0,0.0003528161032591,0.0,0.0,65.9288101196289,0.0,0.0,0.0,0.4640187323093414,4.0,0.0,1.0
476700,293.14678955078125,297.1499938964844,293.1499938964844,0.0985873937606811,-2265.06396484375,304.1494140625,0.6610120534896851,0.1570135802030563,0.1439664959907531,293.3366394042969,297.1499938964844,293.1499938964844,0.0057337433099746,-440.3213195800781,298.38214111328125,0.4242874681949615,0.050000000745058,0.0503238700330257,293.1983947753906,297.1499938964844,293.1499938964844,0.2664389908313751,-3894.490234375,304.1552429199219,0.8597754240036011,0.3511715531349182,0.2474218755960464,293.2272033691406,297.1499938964844,293.1499938964844,0.3388748168945312,-6375.99169921875,304.1505432128906,0.91834956407547,0.4256758391857147,0.40521901845932,293.2296142578125,297.1499938964844,293.1499938964844,0.0100935529917478,-3112.611572265625,301.9251403808594,0.4242874681949615,0.050000000745058,0.2387147694826126,291.1307373046875,291.1499938964844,261.96978759765625,260.3292541503906,279.8330993652344,293.2664794921875,291.1307373046875,1.0,0.3167124092578888,0.8177258372306824,0.8177258372306824,1.0,1.0,-1.3029303550720217,0.5594967603683472,0.7434335350990295,0.2490792274475097,0.0,0.0,0.6568982005119324,85.37789154052734,97.0,3.66851019859314,-14825.91015625,314.79522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441162109375,308.4020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.63671875,18000.0,0.0,0.0,0.3476676344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7515172958374023,0.751524806022644,-7.48846059650532e-06,0.0,0.000352838425897,0.0,0.0,66.43065643310547,0.0,0.0,0.0,0.465111494064331,4.0,0.0,1.0
476760,293.1475830078125,297.1499938964844,293.1499938964844,0.0985735058784484,-2264.79296875,304.1495666503906,0.6576436758041382,0.156899556517601,0.1439448893070221,293.33807373046875,297.1499938964844,293.1499938964844,0.0057107913307845,-438.8810119628906,298.3458251953125,0.4216480851173401,0.050000000745058,0.0504109039902687,293.19891357421875,297.1499938964844,293.1499938964844,0.2658621370792389,-3887.800048828125,304.15533447265625,0.855129063129425,0.3504570126533508,0.2469899356365203,293.2274169921875,297.1499938964844,293.1499938964844,0.338024228811264,-6362.7861328125,304.1519775390625,0.9124269485473632,0.4246591031551361,0.4043270945549011,293.2304992675781,297.1499938964844,293.1499938964844,0.010091932490468,-3113.371337890625,301.9089050292969,0.4216480851173401,0.050000000745058,0.2391276210546493,291.1305236816406,291.1499938964844,261.9516906738281,260.3145446777344,279.827880859375,293.26776123046875,291.13043212890625,1.0,0.318925142288208,0.8174716234207153,0.8174716234207153,1.0,1.0,-1.3019152879714966,0.5589879155158997,0.7429273724555969,0.2488685101270675,0.0,0.0,0.6582186818122864,87.56751251220703,100.0,1.5341938734054563,-14818.7099609375,319.2054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,308.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.25390625,18000.0,0.0,0.0,0.3477638959884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7542940974235535,0.7543016076087952,-7.513312993978616e-06,0.0,0.0003529361565597,0.0,0.0,66.96061706542969,0.0,0.0,0.0,0.4662601947784424,4.0,0.0,1.0
476820,293.1482849121094,297.1499938964844,293.1499938964844,0.0985599160194397,-2264.532470703125,304.149658203125,0.6545693874359131,0.156788483262062,0.1439226120710373,293.3394470214844,297.1499938964844,293.1499938964844,0.0056872190907597,-437.3952941894531,298.3092956542969,0.419278472661972,0.050000000745058,0.0504937395453453,293.19940185546875,297.1499938964844,293.1499938964844,0.2652831077575683,-3881.086181640625,304.1554260253906,0.8508542776107788,0.3497408628463745,0.2465539723634719,293.2274169921875,297.1499938964844,293.1499938964844,0.3371978104114532,-6350.0634765625,304.1531066894531,0.9071254134178162,0.4236767292022705,0.4034708142280578,293.2313537597656,297.1499938964844,293.1499938964844,0.0100890723988413,-3113.880859375,301.892578125,0.419278472661972,0.050000000745058,0.2395205646753311,291.130126953125,291.1499938964844,261.9330749511719,260.29931640625,279.8223876953125,293.2690124511719,291.1300354003906,1.0,0.3210094571113586,0.8172173500061035,0.8172173500061035,1.0,1.0,-1.3009085655212402,0.5584829449653625,0.7424255609512329,0.2486615926027298,0.0,0.0,0.6595838069915771,89.651123046875,100.0,0.2777447402477264,-14812.978515625,323.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,308.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8046875,18000.0,0.0,0.0,0.3479289710521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7571960091590881,0.7572035789489746,-7.539394118794007e-06,0.0,0.0003531036782078,0.0,0.0,67.51789093017578,0.0,0.0,0.0,0.4674611687660217,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0985443741083145,-2264.237060546875,304.1497497558594,0.651735782623291,0.1566792875528335,0.1438991427421569,293.3407897949219,297.1499938964844,293.1499938964844,0.0056631043553352,-435.8656311035156,298.2726745605469,0.4171252846717834,0.050000000745058,0.0505731515586376,293.1998596191406,297.1499938964844,293.1499938964844,0.2646970450878143,-3874.287353515625,304.1554870605469,0.8468835353851318,0.3490228056907654,0.2461142092943191,293.227294921875,297.1499938964844,293.1499938964844,0.3363803029060364,-6337.55908203125,304.154052734375,0.902399241924286,0.4227179884910583,0.4026377201080322,293.232177734375,297.1499938964844,293.1499938964844,0.0100850369781255,-3114.13330078125,301.876220703125,0.4171252846717834,0.050000000745058,0.2398972511291504,291.1297912597656,291.1499938964844,261.9139404296875,260.28369140625,279.81671142578125,293.270263671875,291.1297302246094,1.0,0.3229870200157165,0.8169631361961365,0.8169631361961365,1.0,1.0,-1.299899935722351,0.5579769015312195,0.7419229745864868,0.2484550327062606,0.0,0.0,0.6609640121459961,91.64794158935548,88.0,-0.2779614627361297,-14808.423828125,327.3499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.951171875,18000.0,0.0,0.0,0.3481564521789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7601770758628845,0.760184645652771,-7.566443400719436e-06,0.0,0.000353334529791,0.0,0.0,68.09500885009766,0.0,0.0,0.0,0.468697190284729,4.0,0.0,1.0
476940,293.1495361328125,297.1499938964844,293.1499938964844,0.0984740555286407,-2262.9072265625,304.1499328613281,0.6512695550918579,0.156580775976181,0.1438139826059341,293.342041015625,297.1499938964844,293.1499938964844,0.0056302826851606,-433.7200622558594,298.2361755371094,0.416867047548294,0.050000000745058,0.0505829602479934,293.2002868652344,297.1499938964844,293.1499938964844,0.2640366852283478,-3866.58642578125,304.1557006835937,0.8459236025810242,0.3483099937438965,0.2456234246492386,293.2270812988281,297.1499938964844,293.1499938964844,0.335496723651886,-6324.0791015625,304.1549072265625,0.9012401103973388,0.4217849373817444,0.4017583131790161,293.23291015625,297.1499938964844,293.1499938964844,0.0100609073415398,-3110.0263671875,301.8600158691406,0.416867047548294,0.050000000745058,0.2399437874555587,291.1298522949219,291.1499938964844,261.8944396972656,260.2676696777344,279.8111877441406,293.2714538574219,291.1299743652344,1.0,0.3227103352546692,0.8167089223861694,0.8167089223861694,1.0,1.0,-1.298221468925476,0.5571655035018921,0.741055965423584,0.2480844408273697,0.0,0.0,0.6623061299324036,91.8720703125,88.0,0.5896090865135193,-14800.3232421875,327.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.271484375,18000.0,0.0,0.0,0.3484398424625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7631872296333313,0.7631948590278625,-7.594135240651667e-06,0.0,0.0003536221338436,0.0,0.0,68.68335723876953,0.0,0.0,0.0,0.469947338104248,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0983684435486793,-2260.900634765625,304.1501159667969,0.6523682475090027,0.1565054804086685,0.1437009572982788,293.3432312011719,297.1499938964844,293.1499938964844,0.0055915261618793,-431.1326599121094,298.20037841796875,0.4178409576416015,0.050000000745058,0.0505463331937789,293.2005920410156,297.1499938964844,293.1499938964844,0.2633098363876343,-3858.074951171875,304.1559753417969,0.8469313979148865,0.3476119637489319,0.2451059222221374,293.2267150878906,297.1499938964844,293.1499938964844,0.3345451056957245,-6309.58056640625,304.15576171875,0.9023536443710328,0.420880913734436,0.4008583426475525,293.2335510253906,297.1499938964844,293.1499938964844,0.0100228991359472,-3102.78515625,301.8442077636719,0.4178409576416015,0.050000000745058,0.2397700399160385,291.1312561035156,291.1499938964844,261.87457275390625,260.2513427734375,279.80572509765625,293.2725830078125,291.13165283203125,1.0,0.3213666081428528,0.8164547085762024,0.8164547085762024,1.0,1.0,-1.2961320877075195,0.5561699271202087,0.7399621605873108,0.24760402739048,0.0,0.0,0.663420557975769,90.91382598876952,76.0,2.7829322814941406,-14789.265625,324.06182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446838378906,308.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.75,18000.0,0.0,0.0,0.3487652838230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7659955620765686,0.7660031914710999,-7.621000349899987e-06,0.0,0.0003539524332154,0.0,0.0,69.24212646484375,0.0,0.0,0.0,0.471116155385971,4.0,0.0,1.0
477060,293.1502380371094,297.1499938964844,293.1499938964844,0.0982448905706405,-2258.55029296875,304.1503295898437,0.6546749472618103,0.1564466059207916,0.1435750722885131,293.3442687988281,297.1499938964844,293.1499938964844,0.0055488026700913,-428.2455749511719,298.1650695800781,0.4197745323181152,0.050000000745058,0.0504760630428791,293.2008056640625,297.1499938964844,293.1499938964844,0.2625449299812317,-3849.10400390625,304.1562805175781,0.8494390249252319,0.3469292819499969,0.244574099779129,293.2262268066406,297.1499938964844,293.1499938964844,0.333555668592453,-6294.5380859375,304.156494140625,0.905224621295929,0.4200043380260467,0.399951308965683,293.23406982421875,297.1499938964844,293.1499938964844,0.0099753281101584,-3093.359619140625,301.8287658691406,0.4197745323181152,0.050000000745058,0.2394367158412933,291.1335754394531,291.1499938964844,261.8544311523437,260.2347412109375,279.79986572265625,293.27301025390625,291.134033203125,1.0,0.319110095500946,0.8162038326263428,0.8162038326263428,1.0,1.0,-1.293769598007202,0.5550515651702881,0.7387179732322693,0.2470535784959793,0.0,0.0,0.6642882227897644,89.09950256347656,76.0,4.672409057617188,-14775.166015625,319.0273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,308.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.40625,18000.0,0.0,0.0,0.34912109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7683449387550354,0.7683525681495667,-7.644621291547082e-06,0.0,0.0003543135244399,0.0,0.0,69.71961975097656,0.0,0.0,0.0,0.4721051454544067,4.0,0.0,1.0
477120,293.1505126953125,297.1499938964844,293.1499938964844,0.0981039106845855,-2255.874267578125,304.1505126953125,0.65806645154953,0.1563924551010131,0.1434313058853149,293.34521484375,297.1499938964844,293.1499938964844,0.0055030733346939,-425.13232421875,298.1300354003906,0.4226133227348327,0.050000000745058,0.050378531217575,293.200927734375,297.1499938964844,293.1499938964844,0.2617603838443756,-3839.90283203125,304.1565856933594,0.8532998561859131,0.3462615609169006,0.2440326362848281,293.22564697265625,297.1499938964844,293.1499938964844,0.3325499892234802,-6279.2880859375,304.1571350097656,0.9098157286643982,0.4191535711288452,0.3990419507026672,293.2344970703125,297.1499938964844,293.1499938964844,0.0099205430597066,-3082.2841796875,301.8135986328125,0.4226133227348327,0.050000000745058,0.2389740645885467,291.1361389160156,291.1499938964844,261.8340759277344,260.21795654296875,279.7937927246094,293.27301025390625,291.1366271972656,1.0,0.3160921931266784,0.8159528970718384,0.8159528970718384,1.0,1.0,-1.2911832332611084,0.5538326501846313,0.7373506426811218,0.246445432305336,0.0,0.0,0.6649558544158936,86.5914306640625,64.0,5.974706649780273,-14758.4326171875,312.3890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,308.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.068359375,18000.0,0.0,0.0,0.3494949638843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7702318429946899,0.7702394723892212,-7.664209078939166e-06,0.0,0.0003546929801814,0.0,0.0,70.10883331298828,0.0,0.0,0.0,0.47290700674057,4.0,0.0,1.0
477180,293.15069580078125,297.1499938964844,293.1499938964844,0.097949132323265,-2252.9404296875,304.1507263183594,0.6625037789344788,0.1563494354486465,0.1432737112045288,293.3460388183594,297.1499938964844,293.1499938964844,0.0054551078937947,-421.8451843261719,298.09527587890625,0.4263743162155151,0.050000000745058,0.050258781760931,293.2009582519531,297.1499938964844,293.1499938964844,0.260961502790451,-3830.533447265625,304.1568298339844,0.8584569692611694,0.3456080555915832,0.2434850037097931,293.2249755859375,297.1499938964844,293.1499938964844,0.3315337598323822,-6263.9111328125,304.1576843261719,0.916144609451294,0.4183272421360016,0.3981341123580932,293.2347717285156,297.1499938964844,293.1499938964844,0.0098601579666137,-3069.89111328125,301.7987670898437,0.4263743162155151,0.050000000745058,0.2384060174226761,291.138916015625,291.1499938964844,261.8135681152344,260.2010192871094,279.7877502441406,293.27294921875,291.13946533203125,1.0,0.3124277293682098,0.8157020211219788,0.8157020211219788,1.0,1.0,-1.2884215116500854,0.5525351166725159,0.7358864545822144,0.2457917332649231,0.0,0.0,0.6654151678085327,83.51805114746094,64.0,6.990115642547607,-14739.669921875,304.4615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,308.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.88671875,18000.0,0.0,0.0,0.349875658750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7716749310493469,0.771682620048523,-7.679715963604394e-06,0.0,0.0003550793335307,0.0,0.0,70.4110336303711,0.0,0.0,0.0,0.473523885011673,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0977881103754043,-2249.890625,304.15087890625,0.6679772734642029,0.1563210189342498,0.1431110650300979,293.3467102050781,297.1499938964844,293.1499938964844,0.0054055666550993,-418.4295349121094,298.0608825683594,0.4311096668243408,0.050000000745058,0.0501215122640132,293.2009582519531,297.1499938964844,293.1499938964844,0.2601526081562042,-3821.046142578125,304.15704345703125,0.8648855686187744,0.3449676632881164,0.2429338246583938,293.2242126464844,297.1499938964844,293.1499938964844,0.3305116891860962,-6248.47119140625,304.1581420898437,0.9241667985916138,0.4175233840942383,0.3972306251525879,293.2349548339844,297.1499938964844,293.1499938964844,0.0097956070676445,-3056.47900390625,301.7841796875,0.4311096668243408,0.050000000745058,0.2377548664808273,291.14190673828125,291.1499938964844,261.7929992675781,260.1839904785156,279.7817077636719,293.2728271484375,291.1424865722656,1.0,0.3082233965396881,0.8154510855674744,0.8154510855674744,1.0,1.0,-1.2855340242385864,0.551181435585022,0.7343525290489197,0.2451051324605941,0.0,0.0,0.665654718875885,79.99915313720703,52.0,7.752620220184326,-14719.23828125,295.5392150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.126953125,18000.0,0.0,0.0,0.3502519428730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7726548910140991,0.7726625800132751,-7.690995516895782e-06,0.0,0.0003554612048901,0.0,0.0,70.6219253540039,0.0,0.0,0.0,0.4739473760128021,4.0,0.0,1.0
477300,293.1508178710937,297.1499938964844,293.1499938964844,0.0976256802678108,-2246.81591796875,304.1510009765625,0.6745405197143555,0.1563080102205276,0.1429482102394104,293.3472595214844,297.1499938964844,293.1499938964844,0.0053549483418464,-414.9209289550781,298.0267639160156,0.4369477033615112,0.050000000745058,0.0499697774648666,293.20086669921875,297.1499938964844,293.1499938964844,0.2593382894992828,-3811.49609375,304.1572570800781,0.8726526498794556,0.3443396091461181,0.2423809170722961,293.2234191894531,297.1499938964844,293.1499938964844,0.3294892311096191,-6233.048828125,304.1585388183594,0.9338247179985046,0.4167409539222717,0.3963335156440735,293.2350158691406,297.1499938964844,293.1499938964844,0.0097278989851474,-3042.264892578125,301.7698974609375,0.4369477033615112,0.050000000745058,0.2370350956916809,291.14501953125,291.1499938964844,261.7724304199219,260.1669311523437,279.775634765625,293.27264404296875,291.1455993652344,1.0,0.3035412728786468,0.8152002096176147,0.8152002096176147,1.0,1.0,-1.282551884651184,0.5497859716415405,0.7327659130096436,0.2443935573101043,0.0,0.0,0.6656756401062012,76.11260986328125,52.0,8.231420516967773,-14697.3525390625,285.81402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309753417969,308.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6640625,18000.0,0.0,0.0,0.3506145477294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7731533050537109,0.773160994052887,-7.697831279074308e-06,0.0,0.0003558291937224,0.0,0.0,70.73703002929688,0.0,0.0,0.0,0.4741701781749725,4.0,0.0,1.0
477360,293.1507568359375,297.1499938964844,293.1499938964844,0.0974655076861381,-2243.786376953125,304.151123046875,0.6822378635406494,0.1563101559877395,0.1427883952856063,293.34765625,297.1499938964844,293.1499938964844,0.0053036562167108,-411.3490295410156,297.9929504394531,0.4440313279628753,0.050000000745058,0.0498067587614059,293.2007141113281,297.1499938964844,293.1499938964844,0.2585232555866241,-3801.93994140625,304.15740966796875,0.8818243741989136,0.3437230885028839,0.24182790517807,293.2225646972656,297.1499938964844,293.1499938964844,0.3284719288349151,-6217.7255859375,304.1588134765625,0.9449257254600524,0.4159785211086273,0.3954444825649261,293.2349853515625,297.1499938964844,293.1499938964844,0.0096580134704709,-3027.465087890625,301.755859375,0.4440313279628753,0.050000000745058,0.2362618148326873,291.14813232421875,291.1499938964844,261.7518920898437,260.14990234375,279.7695617675781,293.2723999023437,291.148681640625,1.0,0.2984494566917419,0.8149728775024414,0.8149728775024414,1.0,1.0,-1.2795051336288452,0.5483643412590027,0.7311407923698425,0.243666723370552,0.0,0.0,0.6654890179634094,71.93946075439453,40.0,8.437801361083984,-14674.33203125,275.4822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,308.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.3509534895420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7731783986091614,0.7731860876083374,-7.700210517214146e-06,0.0,0.0003561732009984,0.0,0.0,70.75708770751953,0.0,0.0,0.0,0.4741951823234558,4.0,0.0,1.0
477420,293.1506042480469,297.1499938964844,293.1499938964844,0.0973096787929534,-2240.841552734375,304.15118408203125,0.691142201423645,0.1563266217708587,0.1426334083080291,293.3479309082031,297.1499938964844,293.1499938964844,0.0052520455792546,-407.7396240234375,297.9594421386719,0.4525506496429443,0.050000000745058,0.0496347919106483,293.2005310058594,297.1499938964844,293.1499938964844,0.2577109336853027,-3792.417724609375,304.15753173828125,0.8925135135650635,0.3431175649166107,0.2412761449813842,293.2216796875,297.1499938964844,293.1499938964844,0.3274636268615722,-6202.5556640625,304.1590576171875,0.9572101831436156,0.4152350425720215,0.3945648670196533,293.23486328125,297.1499938964844,293.1499938964844,0.0095866713672876,-3012.23828125,301.7420654296875,0.4525506496429443,0.050000000745058,0.2354460805654525,291.1511535644531,291.1499938964844,261.73150634765625,260.1329345703125,279.7635192871094,293.2720947265625,291.1517028808594,1.0,0.2929940819740295,0.8147455453872681,0.8147455453872681,1.0,1.0,-1.2764153480529783,0.5469244122505188,0.7294909358024597,0.242927998304367,0.0,0.0,0.6651057004928589,67.53912353515625,40.0,8.43466567993164,-14650.41796875,264.68756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,308.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3203125,18000.0,0.0,0.0,0.3512601554393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.772747814655304,0.77275550365448,-7.69824328017421e-06,0.0,0.0003564844082575,0.0,0.0,70.68521118164062,0.0,0.0,0.0,0.4740292131900787,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0971592143177986,-2238.0,304.1512451171875,0.7013211250305176,0.1563561856746673,0.1424841433763504,293.3480529785156,297.1499938964844,293.1499938964844,0.0052004852332174,-404.1191101074219,297.92626953125,0.4627113938331604,0.050000000745058,0.0494560524821281,293.2002868652344,297.1499938964844,293.1499938964844,0.2569037973880768,-3782.95849609375,304.1576538085937,0.9048646688461304,0.3425231277942657,0.2407269477844238,293.2207336425781,297.1499938964844,293.1499938964844,0.3264666199684143,-6187.5703125,304.1592102050781,0.970316469669342,0.4145092368125915,0.3936955034732818,293.2346496582031,297.1499938964844,293.1499938964844,0.0095145013183355,-2996.722412109375,301.7284851074219,0.4627113938331604,0.050000000745058,0.2345982193946838,291.15411376953125,291.1499938964844,261.7113037109375,260.1161193847656,279.75750732421875,293.2716979980469,291.1546325683594,1.0,0.2872200310230255,0.8145182132720947,0.8145182132720947,1.0,1.0,-1.273301124572754,0.5454744696617126,0.7278266549110413,0.2421819418668747,0.0,0.0,0.6645381450653076,62.96702575683594,28.0,8.298192024230957,-14625.8349609375,253.5617828369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,308.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.107421875,18000.0,0.0,0.0,0.3515264689922333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7718905806541443,0.7718982696533203,-7.69218968343921e-06,0.0,0.0003567546664271,0.0,0.0,70.52731323242188,0.0,0.0,0.0,0.4736842215061188,4.0,0.0,1.0
477540,293.1501770019531,297.1499938964844,293.1499938964844,0.0970148146152496,-2235.27490234375,304.1512756347656,0.7127858400344849,0.1563981473445892,0.142341211438179,293.34796142578125,297.1499938964844,293.1499938964844,0.0051491763442754,-400.5021667480469,297.8935241699219,0.4731883108615875,0.050000000745058,0.0492717064917087,293.20001220703125,297.1499938964844,293.1499938964844,0.256104052066803,-3773.587646484375,304.15771484375,0.92031592130661,0.3419404923915863,0.2401816099882125,293.21978759765625,297.1499938964844,293.1499938964844,0.3254824876785278,-6172.79150390625,304.1593322753906,0.9838656783103944,0.4138005077838897,0.3928371071815491,293.234375,297.1499938964844,293.1499938964844,0.0094418255612254,-2980.9892578125,301.7151184082031,0.4731883108615875,0.050000000745058,0.233723759651184,291.15692138671875,291.1499938964844,261.6913452148437,260.0995178222656,279.7515563964844,293.271240234375,291.1574401855469,1.0,0.2811437845230102,0.8142908811569214,0.8142908811569214,1.0,1.0,-1.2701735496520996,0.5440195798873901,0.7261539697647095,0.2414312064647674,0.0,0.0,0.6637910008430481,58.25275421142578,28.0,8.050702095031738,-14600.6845703125,242.17645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,308.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4765625,18000.0,0.0,0.0,0.3517462909221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7706153988838196,0.7706230878829956,-7.682138857489917e-06,0.0,0.0003569777763914,0.0,0.0,70.28553009033203,0.0,0.0,0.0,0.4731641113758087,4.0,0.0,1.0
