time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.14990234375,297.1499938964844,293.1499938964844,0.096876822412014,-2232.67138671875,304.1513061523437,0.7248712778091431,0.1564513593912124,0.1422053575515747,293.34765625,297.1499938964844,293.1499938964844,0.0050984695553779,-396.9133911132813,297.86138916015625,0.4828997254371643,0.050000000745058,0.0490838102996349,293.19970703125,297.1499938964844,293.1499938964844,0.2553136348724365,-3764.326904296875,304.1577453613281,0.938872218132019,0.3413709998130798,0.23964224755764,293.21875,297.1499938964844,293.1499938964844,0.3243822455406189,-6157.21484375,304.1596374511719,0.9973357319831848,0.4131191372871399,0.3919947445392608,293.2340393066406,297.1499938964844,293.1499938964844,0.0093691833317279,-2965.15478515625,301.7019348144531,0.4828997254371643,0.050000000745058,0.2328324615955352,291.15966796875,291.1499938964844,261.6717224121094,260.0831604003906,279.7457275390625,293.2705993652344,291.1601867675781,1.0,0.2747926712036133,0.814063549041748,0.814063549041748,1.0,1.0,-1.266887068748474,0.5424933433532715,0.7243937253952026,0.2406411617994308,0.0,0.0,0.6628710627555847,53.446388244628906,25.0,7.897631645202637,-14573.9970703125,230.6199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296325683594,308.2269592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5,18000.0,0.0,0.0,0.3519125282764435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7689495086669922,0.7689571976661682,-7.668378202652093e-06,0.0,0.0003571464912965,0.0,0.0,69.9660415649414,0.0,0.0,0.0,0.4724804162979126,4.0,0.0,1.0
477660,293.14959716796875,297.1499938964844,293.1499938964844,0.0967686176300048,-2230.5693359375,304.1512756347656,0.7333041429519653,0.1565096080303192,0.1421446949243545,293.3470153808594,297.1499938964844,293.1499938964844,0.005056737922132,-393.8970031738281,297.8316345214844,0.4892015159130096,0.050000000745058,0.0489627942442894,293.1992492675781,297.1499938964844,293.1499938964844,0.2545186579227447,-3754.95263671875,304.15777587890625,0.9516255855560304,0.340829849243164,0.2391669601202011,293.21392822265625,297.1499938964844,293.1499938964844,0.3146519660949707,-6002.279296875,304.1758728027344,0.9990000128746032,0.4131860733032226,0.3816773593425751,293.2335510253906,297.1499938964844,293.1499938964844,0.0093138385564088,-2952.767822265625,301.68975830078125,0.4892015159130096,0.050000000745058,0.2322584241628646,291.1653747558594,291.1499938964844,261.6524658203125,260.0671081542969,279.74462890625,293.2680358886719,291.1681213378906,1.0,0.2692657113075256,0.8138503432273865,0.8138503432273865,1.0,1.0,-1.2533942461013794,0.5363562703132629,0.7170379757881165,0.2373140752315521,0.0,0.0,0.6613330841064453,50.18019104003906,25.0,20.98077774047852,-14476.9501953125,218.71334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04571533203125,308.2508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.146484375,18000.0,0.0,0.0,0.3519786894321441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7667584419250488,0.7667660713195801,-7.650578481843695e-06,0.0,0.0003572136338334,0.0,0.0,69.54923248291016,0.0,0.0,0.0,0.4715650677680969,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0965077057480812,-2225.344482421875,304.1515197753906,0.7407191395759583,0.1564711928367614,0.142065554857254,293.3461608886719,297.1499938964844,293.1499938964844,0.0050147953443229,-390.6213073730469,297.8106994628906,0.4946213364601135,0.050000000745058,0.0488647744059562,293.1988525390625,297.1499938964844,293.1499938964844,0.2533894777297973,-3741.315185546875,304.1584167480469,0.9622026085853576,0.3402814865112304,0.238717570900917,293.199462890625,297.1499938964844,293.1499938964844,0.3020640909671783,-5804.96337890625,304.1939697265625,0.9990000128746032,0.4152106344699859,0.3692920804023742,293.2330322265625,297.1499938964844,293.1499938964844,0.0092548644170165,-2938.049072265625,301.680908203125,0.4946213364601135,0.050000000745058,0.2317934483289718,291.1876220703125,291.1499938964844,261.6336975097656,260.0514221191406,279.7425231933594,293.2614440917969,291.1927795410156,1.0,0.2639400362968445,0.8136371374130249,0.8136371374130249,1.0,1.0,-1.2371981143951416,0.5290433168411255,0.7081547975540161,0.2332267612218856,0.0,0.0,0.656671404838562,47.45531845092773,28.0,45.12245178222656,-14347.81640625,207.3226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,308.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.263671875,18000.0,0.0,0.0,0.351840615272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7613891959190369,0.7613968253135681,-7.614349669893272e-06,0.0,0.0003570734988898,0.0,0.0,68.5852279663086,0.0,0.0,0.0,0.4693207740783691,4.0,0.0,1.0
477780,293.1507568359375,297.1499938964844,293.1499938964844,0.0961728692054748,-2218.736328125,304.15185546875,0.7468147873878479,0.1562958061695099,0.1418994814157486,293.3451232910156,297.1499938964844,293.1499938964844,0.0049742027185857,-387.4377136230469,297.7914428710937,0.4991575181484222,0.050000000745058,0.0487887002527713,293.1985778808594,297.1499938964844,293.1499938964844,0.2522602677345276,-3727.70361328125,304.158935546875,0.9703896641731262,0.339718759059906,0.2382753640413284,293.1788330078125,297.1499938964844,293.1499938964844,0.2916088700294494,-5642.470703125,304.2048645019531,0.9990000128746032,0.4186284840106964,0.3593840897083282,293.23248291015625,297.1499938964844,293.1499938964844,0.009201006963849,-2924.459228515625,301.67266845703125,0.4991575181484222,0.050000000745058,0.2314325869083404,291.2118530273437,291.1499938964844,261.6154479980469,260.0361633300781,279.7379455566406,293.25311279296875,291.2156066894531,1.0,0.25980144739151,0.8134238719940186,0.8134238719940186,1.0,1.0,-1.2238774299621582,0.5230353474617004,0.7008421421051025,0.2298725098371505,0.0,0.0,0.6500844359397888,45.33164978027344,28.0,50.53656768798828,-14213.453125,198.419662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,308.28125,278.1499938964844,0.0,18000.0,313.1499938964844,18192.83984375,18000.0,0.0,0.0,0.3514733016490936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7505301237106323,0.7505376935005188,-7.534908945672214e-06,0.0,0.0003567007079254,0.0,0.0,66.61896514892578,0.0,0.0,0.0,0.4649682939052582,4.0,0.0,1.0
477840,293.15203857421875,297.1499938964844,293.1499938964844,0.0958418622612953,-2212.3603515625,304.152099609375,0.7517964243888855,0.1560324728488922,0.1416344791650772,293.3438720703125,297.1499938964844,293.1499938964844,0.0049381959252059,-384.7221374511719,297.76812744140625,0.5030290484428406,0.050000000745058,0.0487283840775489,293.1983337402344,297.1499938964844,293.1499938964844,0.2513623535633087,-3717.039306640625,304.158935546875,0.97678941488266,0.3391533493995666,0.2378383725881576,293.1560363769531,297.1499938964844,293.1499938964844,0.2832538187503814,-5512.46533203125,304.2099914550781,0.9990000128746032,0.4227370321750641,0.3513294458389282,293.2318420410156,297.1499938964844,293.1499938964844,0.009158338420093,-2914.25830078125,301.6628723144531,0.5030290484428406,0.050000000745058,0.2311464697122573,291.2260437011719,291.1499938964844,261.5977783203125,260.0214233398437,279.7325134277344,293.2450866699219,291.227783203125,1.0,0.2563822865486145,0.813210666179657,0.813210666179657,1.0,1.0,-1.2129487991333008,0.5181110501289368,0.6948376893997192,0.2271203249692917,0.0,0.0,0.6435360312461853,43.64402770996094,46.0,40.17272567749024,-14085.330078125,191.3320159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842956542969,308.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18245.505859375,18000.0,0.0,0.0,0.3508661985397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7370539307594299,0.7370613813400269,-7.425084277201677e-06,0.0,0.0003560845798347,0.0,0.0,64.15228271484375,0.0,0.0,0.0,0.4595844745635986,4.0,0.0,1.0
477900,293.1526184082031,297.1499938964844,293.1499938964844,0.0956479907035827,-2208.724365234375,304.1520690917969,0.752644419670105,0.1558884233236313,0.1414373517036438,293.3424377441406,297.1499938964844,293.1499938964844,0.0049101756885647,-382.71673583984375,297.7406616210937,0.5038776397705078,0.050000000745058,0.0487157478928566,293.1981201171875,297.1499938964844,293.1499938964844,0.2507248520851135,-3709.65771484375,304.1584777832031,0.97774076461792,0.3385785222053528,0.2374334633350372,293.13580322265625,297.1499938964844,293.1499938964844,0.2810274362564087,-5480.97265625,304.20294189453125,0.9990000128746032,0.4266379773616791,0.3496153056621551,293.2311096191406,297.1499938964844,293.1499938964844,0.0091345515102148,-2909.226318359375,301.6514587402344,0.5038776397705078,0.050000000745058,0.2310865223407745,291.2303466796875,291.1499938964844,261.5807800292969,260.0071716308594,279.72412109375,293.23895263671875,291.2295227050781,1.0,0.2560221254825592,0.8129974603652954,0.8129974603652954,1.0,1.0,-1.21007239818573,0.516811728477478,0.693260669708252,0.2263510078191757,0.0,0.0,0.6376853585243225,43.28086853027344,46.0,18.37360954284668,-14015.34765625,189.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521667480469,308.271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18255.771484375,18000.0,0.0,0.0,0.3500512838363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7235739827156067,0.7235813140869141,-7.307843588932883e-06,0.0,0.0003552575653884,0.0,0.0,61.6924934387207,0.0,0.0,0.0,0.4541574418544769,4.0,0.0,1.0
477960,293.1527709960937,297.1499938964844,293.1499938964844,0.095691829919815,-2209.79345703125,304.151611328125,0.7502778768539429,0.1558263152837753,0.1413704007863998,293.3407592773437,297.1499938964844,293.1499938964844,0.0048901746049523,-381.5057067871094,297.70623779296875,0.5022650361061096,0.050000000745058,0.0487399958074092,293.1979675292969,297.1499938964844,293.1499938964844,0.2504650354385376,-3707.03857421875,304.1573791503906,0.9744452834129332,0.33800008893013,0.2370499223470688,293.1230773925781,297.1499938964844,293.1499938964844,0.2839221358299255,-5531.28271484375,304.18798828125,0.9990000128746032,0.4293274879455566,0.3528886437416076,293.2304077148437,297.1499938964844,293.1499938964844,0.0091300206258893,-2909.98681640625,301.6371154785156,0.5022650361061096,0.050000000745058,0.231201559305191,291.2189025878906,291.1499938964844,261.5644836425781,259.9935607910156,279.7142028808594,293.2358093261719,291.2150573730469,1.0,0.2575621306896209,0.8129146695137024,0.8129146695137024,1.0,1.0,-1.213623285293579,0.5183840990066528,0.6952391862869263,0.2272609919309616,0.0,0.0,0.634153425693512,43.94709396362305,64.0,-13.641101837158203,-14002.794921875,192.1791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,308.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.025390625,18000.0,0.0,0.0,0.3491176068782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7124114036560059,0.7124186158180237,-7.201969765446847e-06,0.0,0.0003543100028764,0.0,0.0,59.64222717285156,0.0,0.0,0.0,0.4496515095233917,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0958937853574752,-2213.989501953125,304.15093994140625,0.7453935742378235,0.1557945609092712,0.1413817852735519,293.3388671875,297.1499938964844,293.1499938964844,0.0048773940652608,-380.9656982421875,297.6667175292969,0.4987604022026062,0.050000000745058,0.0487951971590518,293.19781494140625,297.1499938964844,293.1499938964844,0.2504851520061493,-3707.90771484375,304.156005859375,0.9675182104110718,0.3374220132827759,0.2366884797811508,293.11932373046875,297.1499938964844,293.1499938964844,0.2910307049751282,-5648.19384765625,304.1680908203125,0.9990000128746032,0.4304142594337463,0.3602319657802582,293.22979736328125,297.1499938964844,293.1499938964844,0.0091403173282742,-2915.13037109375,301.6202392578125,0.4987604022026062,0.050000000745058,0.2314634174108505,291.19549560546875,291.1499938964844,261.5489807128906,259.9805908203125,279.7033996582031,293.2353820800781,291.1900329589844,1.0,0.2608166038990021,0.8128319382667542,0.8128319382667542,1.0,1.0,-1.2223939895629885,0.5222926139831543,0.700101375579834,0.2295005321502685,0.0,0.0,0.6334215402603149,45.47441482543945,64.0,-42.4406623840332,-14052.3671875,198.22750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.748046875,18000.0,0.0,0.0,0.3481531143188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7061853408813477,0.7061924934387207,-7.129954610718414e-06,0.0,0.0003533311537466,0.0,0.0,58.43342208862305,0.0,0.0,0.0,0.4470431506633758,4.0,0.0,1.0
478080,293.1527404785156,297.1499938964844,293.1499938964844,0.0961790829896926,-2219.818603515625,304.1502685546875,0.7385289669036865,0.1557660698890686,0.1414354294538498,293.33673095703125,297.1499938964844,293.1499938964844,0.00487000355497,-380.8900451660156,297.6248779296875,0.4937878549098968,0.050000000745058,0.0488794669508934,293.1976928710937,297.1499938964844,293.1499938964844,0.2506633698940277,-3710.704345703125,304.15460205078125,0.957158088684082,0.3368425071239471,0.2363480329513549,293.1251220703125,297.1499938964844,293.1499938964844,0.3018524348735809,-5822.63720703125,304.1451110839844,0.9990000128746032,0.4296757578849792,0.3711631000041961,293.2294311523437,297.1499938964844,293.1499938964844,0.0091607738286256,-2923.136474609375,301.6015014648437,0.4937878549098968,0.050000000745058,0.2318631559610366,291.1659851074219,291.1499938964844,261.53436279296875,259.9683532714844,279.6918640136719,293.2374572753906,291.1598205566406,1.0,0.2655935883522033,0.8127491474151611,0.8127491474151611,1.0,1.0,-1.2357479333877563,0.5282596945762634,0.7074882984161377,0.2329102456569671,0.0,0.0,0.6352864503860474,47.80732727050781,67.0,-63.52804946899414,-14161.5166015625,207.60118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41534423828125,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.392578125,18000.0,0.0,0.0,0.3472582697868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7054241895675659,0.7054312825202942,-7.101186838553986e-06,0.0,0.0003524229978211,0.0,0.0,58.15895462036133,0.0,0.0,0.0,0.4465718567371368,4.0,0.0,1.0
478140,293.1526794433594,297.1499938964844,293.1499938964844,0.0964611172676086,-2225.565185546875,304.1496887207031,0.7329277396202087,0.1557429283857345,0.1414817422628402,293.3344116210937,297.1499938964844,293.1499938964844,0.004863214213401,-380.8523864746094,297.5834350585937,0.48969566822052,0.050000000745058,0.0489536672830581,293.197509765625,297.1499938964844,293.1499938964844,0.250845730304718,-3713.48095703125,304.1534423828125,0.948013961315155,0.3362736105918884,0.2360025346279144,293.1386108398437,297.1499938964844,293.1499938964844,0.3115115761756897,-5975.91748046875,304.1285400390625,0.9990000128746032,0.4273460209369659,0.3805300295352936,293.2294006347656,297.1499938964844,293.1499938964844,0.0091782370582222,-2930.47314453125,301.58184814453125,0.48969566822052,0.050000000745058,0.2322151213884353,291.1356506347656,291.1499938964844,261.5206604003906,259.95684814453125,279.68267822265625,293.2411804199219,291.1306457519531,1.0,0.2693312466144562,0.8126663565635681,0.8126663565635681,1.0,1.0,-1.2471479177474976,0.5333383083343506,0.7138096690177917,0.235891655087471,0.0,0.0,0.6392995715141296,49.86003875732422,67.0,-69.21843719482422,-14283.5703125,215.8751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,308.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.580078125,18000.0,0.0,0.0,0.3465065956115722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7099009156227112,0.7099080681800842,-7.117316272342578e-06,0.0,0.000351660157321,0.0,0.0,58.79523468017578,0.0,0.0,0.0,0.4481905102729797,4.0,0.0,1.0
478200,293.1524963378906,297.1499938964844,293.1499938964844,0.0966649055480957,-2229.6767578125,304.1493835449219,0.7279360294342041,0.1557427942752838,0.1415320038795471,293.3320007324219,297.1499938964844,293.1499938964844,0.0048546181060373,-380.54095458984375,297.5474853515625,0.485983669757843,0.050000000745058,0.0490240044891834,293.19732666015625,297.1499938964844,293.1499938964844,0.2508209347724914,-3713.562255859375,304.1528625488281,0.9394638538360596,0.335709810256958,0.2356608211994171,293.1561279296875,297.1499938964844,293.1499938964844,0.3204340636730194,-6115.63818359375,304.11627197265625,0.9990000128746032,0.4240576922893524,0.389200210571289,293.2296447753906,297.1499938964844,293.1499938964844,0.0091875083744525,-2935.094970703125,301.563232421875,0.485983669757843,0.050000000745058,0.2325487732887268,291.1150207519531,291.1499938964844,261.5079345703125,259.9462280273437,279.6746826171875,293.2457580566406,291.112060546875,1.0,0.2729836106300354,0.8125835657119751,0.8125835657119751,1.0,1.0,-1.2576905488967896,0.5380511283874512,0.7196393609046936,0.2386222034692764,0.0,0.0,0.6437530517578125,51.80246353149414,70.0,-58.87531661987305,-14413.3564453125,223.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359741210937,308.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.390625,18000.0,0.0,0.0,0.3459242582321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7177879214286804,0.7177951335906982,-7.1700465014146175e-06,0.0,0.0003510691458359,0.0,0.0,60.085147857666016,0.0,0.0,0.0,0.4512034058570862,4.0,0.0,1.0
478260,293.1515197753906,297.1499938964844,293.1499938964844,0.0968826860189437,-2233.947509765625,304.14910888671875,0.7233424782752991,0.1559001207351684,0.1416658908128738,293.3295288085937,297.1499938964844,293.1499938964844,0.0048444629646837,-380.0218200683594,297.5157165527344,0.4823899567127228,0.050000000745058,0.0490937940776348,293.1971435546875,297.1499938964844,293.1499938964844,0.2506540417671203,-3711.8115234375,304.15264892578125,0.9312065243721008,0.3351466357707977,0.2353201955556869,293.1768493652344,297.1499938964844,293.1499938964844,0.3289734125137329,-6248.25341796875,304.10693359375,0.9990000128746032,0.4199119806289673,0.3975686132907867,293.23016357421875,297.1499938964844,293.1499938964844,0.0091911079362034,-2937.884765625,301.5452880859375,0.4823899567127228,0.050000000745058,0.2328798174858093,291.1017150878906,291.1499938964844,261.49627685546875,259.9364624023437,279.6681213378906,293.2509460449219,291.099609375,1.0,0.2765348255634308,0.8122439980506897,0.8122439980506897,1.0,1.0,-1.267874836921692,0.5425854325294495,0.7252893447875977,0.24124076962471,0.0,0.0,0.648324191570282,53.72699737548828,70.0,-46.87561798095703,-14538.9599609375,231.57383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187927246094,308.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.998046875,18000.0,0.0,0.0,0.3455389738082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7267709374427795,0.7267782092094421,-7.241068033181364e-06,0.0,0.0003506781358737,0.0,0.0,61.6475830078125,0.0,0.0,0.0,0.4547727108001709,4.0,0.0,1.0
478320,293.1502380371094,297.1499938964844,293.1499938964844,0.0971657335758209,-2239.323486328125,304.14874267578125,0.7168083786964417,0.1561357378959655,0.1419514417648315,293.3269348144531,297.1499938964844,293.1499938964844,0.0048381453379988,-379.6772766113281,297.4880676269531,0.4769704937934875,0.050000000745058,0.0491995476186275,293.1968688964844,297.1499938964844,293.1499938964844,0.250370055437088,-3708.52978515625,304.1526794433594,0.9196714162826538,0.3346026539802551,0.2350132018327713,293.1959533691406,297.1499938964844,293.1499938964844,0.3285039663314819,-6235.76806640625,304.1158752441406,0.991564154624939,0.4158138334751129,0.3962042927742004,293.23077392578125,297.1499938964844,293.1499938964844,0.0091999107971787,-2941.222412109375,301.5283508300781,0.4769704937934875,0.050000000745058,0.2333814650774002,291.0950927734375,291.1499938964844,261.4857482910156,259.9276428222656,279.6676940917969,293.255126953125,291.0958557128906,1.0,0.279721736907959,0.8119044303894043,0.8119044303894043,1.0,1.0,-1.267194151878357,0.542199432849884,0.7249947190284729,0.2411714196205139,0.0,0.0,0.652719259262085,56.398475646972656,73.0,-22.74514961242676,-14587.732421875,237.0388336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,308.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17817.880859375,18000.0,0.0,0.0,0.3453178107738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7364035844802856,0.736410915851593,-7.322557848965516e-06,0.0,0.0003504536580294,0.0,0.0,63.38566589355469,0.0,0.0,0.0,0.4586653113365173,4.0,0.0,1.0
478380,293.14947509765625,297.1499938964844,293.1499938964844,0.0972874164581298,-2241.37255859375,304.1487731933594,0.7103591561317444,0.1562841236591339,0.1422299593687057,293.3243713378906,297.1499938964844,293.1499938964844,0.0048277527093887,-378.7752685546875,297.4704895019531,0.4713193774223327,0.050000000745058,0.0493064858019351,293.1966857910156,297.1499938964844,293.1499938964844,0.2496812045574188,-3700.0927734375,304.1534729003906,0.9091008901596068,0.3340446352958679,0.2347103804349899,293.2074279785156,297.1499938964844,293.1499938964844,0.3253578245639801,-6184.52880859375,304.1277160644531,0.9813817143440248,0.4129731059074402,0.3930724859237671,293.2314758300781,297.1499938964844,293.1499938964844,0.0091967014595866,-2940.177490234375,301.5149230957031,0.4713193774223327,0.050000000745058,0.2338887453079223,291.1075134277344,291.1499938964844,261.4764099121094,259.9198303222656,279.66754150390625,293.2567138671875,291.1108093261719,1.0,0.2826076447963714,0.8115648627281189,0.8115648627281189,1.0,1.0,-1.263994574546814,0.5407134294509888,0.7232811450958252,0.2403567135334015,0.0,0.0,0.654386043548584,59.05809020996094,73.0,9.185608863830566,-14601.2802734375,241.6072235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359130859375,308.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17853.31640625,18000.0,0.0,0.0,0.3451772928237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.743920087814331,0.7439274787902832,-7.398139587166952e-06,0.0,0.000350311078364,0.0,0.0,64.84300994873047,0.0,0.0,0.0,0.4617182910442352,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0973180085420608,-2241.700927734375,304.14892578125,0.7044483423233032,0.1563311219215393,0.1424086093902588,293.3219299316406,297.1499938964844,293.1499938964844,0.0048145242035388,-377.65570068359375,297.4545593261719,0.4658600687980652,0.050000000745058,0.0494035184383392,293.19659423828125,297.1499938964844,293.1499938964844,0.2489419728517532,-3691.072265625,304.1541748046875,0.9006317853927612,0.3334725797176361,0.2343885004520416,293.2139587402344,297.1499938964844,293.1499938964844,0.3230980634689331,-6147.1806640625,304.1358337402344,0.9721908569335938,0.4109562039375305,0.3908981084823608,293.2322082519531,297.1499938964844,293.1499938964844,0.0091887656599283,-2938.014892578125,301.5018310546875,0.4658600687980652,0.050000000745058,0.2343490272760391,291.1225891113281,291.1499938964844,261.46832275390625,259.9130859375,279.6664123535156,293.2568359375,291.1248474121094,1.0,0.2852998673915863,0.8112252950668335,0.8112252950668335,1.0,1.0,-1.261880874633789,0.5397186279296875,0.7221623063087463,0.2398132383823394,0.0,0.0,0.6546736359596252,61.483280181884766,76.0,21.181690216064453,-14594.4365234375,246.0282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,308.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.025390625,18000.0,0.0,0.0,0.3450994491577148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7471241354942322,0.7471315860748291,-7.442009973601671e-06,0.0,0.0003502320614643,0.0,0.0,65.54905700683594,0.0,0.0,0.0,0.463155597448349,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0973332077264785,-2241.838623046875,304.14910888671875,0.6990896463394165,0.1563131660223007,0.1425062119960785,293.3194580078125,297.1499938964844,293.1499938964844,0.0048022055998444,-376.6866149902344,297.4358215332031,0.4604611396789551,0.050000000745058,0.049493633210659,293.1965026855469,297.1499938964844,293.1499938964844,0.2483218014240265,-3683.6044921875,304.154541015625,0.8933299779891968,0.3328998982906341,0.2340568006038665,293.21759033203125,297.1499938964844,293.1499938964844,0.3215135335922241,-6121.1171875,304.1412353515625,0.9637872576713562,0.4094299376010895,0.3893289268016815,293.2329406738281,297.1499938964844,293.1499938964844,0.0091826673597097,-2936.821044921875,301.4873962402344,0.4604611396789551,0.050000000745058,0.2347764819860458,291.1313781738281,291.1499938964844,261.4615783691406,259.9074401855469,279.6650085449219,293.256103515625,291.132568359375,1.0,0.2878274619579315,0.8108857274055481,0.8108857274055481,1.0,1.0,-1.260337233543396,0.5389806628227234,0.7213565707206726,0.2394146621227264,0.0,0.0,0.655005156993866,63.74206161499024,76.0,20.484468460083008,-14580.52734375,250.29293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,308.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.884765625,18000.0,0.0,0.0,0.34506356716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7485847473144531,0.74859219789505,-7.463838301191572e-06,0.0,0.0003501956525724,0.0,0.0,65.88472747802734,0.0,0.0,0.0,0.463870108127594,4.0,0.0,1.0
478560,293.14971923828125,297.1499938964844,293.1499938964844,0.0973373800516128,-2241.827392578125,304.1492614746094,0.6941933631896973,0.1562604457139969,0.1425544172525406,293.3169860839844,297.1499938964844,293.1499938964844,0.0047906921245157,-375.823486328125,297.4155578613281,0.4556028246879577,0.050000000745058,0.0495785363018512,293.1963806152344,297.1499938964844,293.1499938964844,0.2477758675813675,-3677.09619140625,304.1546936035156,0.886755108833313,0.3323336839675903,0.2337233871221542,293.2195129394531,297.1499938964844,293.1499938964844,0.3203229010105133,-6101.68505859375,304.1449890136719,0.9560027718544006,0.4081984162330627,0.3881210684776306,293.233642578125,297.1499938964844,293.1499938964844,0.009177460335195,-2936.1416015625,301.4720764160156,0.4556028246879577,0.050000000745058,0.2351792305707931,291.13623046875,291.1499938964844,261.4562072753906,259.9029846191406,279.66357421875,293.2549133300781,291.1369323730469,1.0,0.2902169227600097,0.8106342554092407,0.8106342554092407,1.0,1.0,-1.2591301202774048,0.5384029746055603,0.7207272052764893,0.2391085028648376,0.0,0.0,0.6554250121116638,65.87411499023438,79.0,16.565845489501953,-14567.5283203125,254.40382385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718200683594,308.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.40234375,18000.0,0.0,0.0,0.3450662195682525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7497315406799316,0.7497389912605286,-7.477555755031062e-06,0.0,0.0003501983301248,0.0,0.0,66.12567901611328,0.0,0.0,0.0,0.4643930494785309,4.0,0.0,1.0
478620,293.15008544921875,297.1499938964844,293.1499938964844,0.0973324254155159,-2241.671630859375,304.1494140625,0.6896895170211792,0.1561916917562484,0.1425762474536895,293.3144836425781,297.1499938964844,293.1499938964844,0.0047797132283449,-375.0184020996094,297.3949584960937,0.4512688517570495,0.050000000745058,0.0496593602001667,293.1962280273437,297.1499938964844,293.1499938964844,0.2472662329673767,-3671.05322265625,304.15478515625,0.8807668685913086,0.3317768573760986,0.2333925366401672,293.2203674316406,297.1499938964844,293.1499938964844,0.3193478286266327,-6085.93310546875,304.14764404296875,0.9487236738204956,0.407147079706192,0.3871311247348785,293.2343139648437,297.1499938964844,293.1499938964844,0.0091722095385193,-2935.581298828125,301.4563903808594,0.4512688517570495,0.050000000745058,0.2355626225471496,291.1393737792969,291.1499938964844,261.4523010253906,259.8997802734375,279.6624450683594,293.25347900390625,291.1398620605469,1.0,0.2924888730049133,0.8103828430175781,0.8103828430175781,1.0,1.0,-1.258128046989441,0.5379188656806946,0.7202091813087463,0.2388528436422348,0.0,0.0,0.6558111906051636,67.90592956542969,79.0,12.633540153503418,-14555.697265625,258.37091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,308.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.595703125,18000.0,0.0,0.0,0.3451042771339416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.750750720500946,0.7507582306861877,-7.488242772524245e-06,0.0,0.0003502369800116,0.0,0.0,66.33000946044922,0.0,0.0,0.0,0.4648317098617553,4.0,0.0,1.0
478680,293.15045166015625,297.1499938964844,293.1499938964844,0.0973249450325965,-2241.486328125,304.1495361328125,0.6855199337005615,0.1561179757118225,0.1425859183073043,293.3119201660156,297.1499938964844,293.1499938964844,0.0047690966166555,-374.2506408691406,297.3744201660156,0.4473565816879272,0.050000000745058,0.0497369989752769,293.1960144042969,297.1499938964844,293.1499938964844,0.2467823028564453,-3665.335693359375,304.15478515625,0.8752574920654297,0.3312302231788635,0.2330660820007324,293.2206115722656,297.1499938964844,293.1499938964844,0.3184984028339386,-6072.357421875,304.1496276855469,0.94186532497406,0.4062058925628662,0.3862715363502502,293.2349548339844,297.1499938964844,293.1499938964844,0.0091666737571358,-2935.0341796875,301.4405212402344,0.4473565816879272,0.050000000745058,0.2359309047460556,291.1415405273437,291.1499938964844,261.4499206542969,259.8978576660156,279.6618347167969,293.2519836425781,291.141845703125,1.0,0.294662594795227,0.8101313710212708,0.8101313710212708,1.0,1.0,-1.2572511434555054,0.5374919772148132,0.7197591662406921,0.2386263459920883,0.0,0.0,0.6561583876609802,69.85896301269531,82.0,9.205585479736328,-14544.3837890625,262.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,308.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.359375,18000.0,0.0,0.0,0.345172643661499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7516336441040039,0.7516411542892456,-7.4971489993913565e-06,0.0,0.0003503063344396,0.0,0.0,66.50492095947266,0.0,0.0,0.0,0.465206116437912,4.0,0.0,1.0
478740,293.1507873535156,297.1499938964844,293.1499938964844,0.0973193272948265,-2241.350341796875,304.1496276855469,0.6816518306732178,0.1560446619987487,0.142590656876564,293.3092956542969,297.1499938964844,293.1499938964844,0.0047588571906089,-373.51861572265625,297.3541564941406,0.4438052475452423,0.050000000745058,0.0498118177056312,293.1957702636719,297.1499938964844,293.1499938964844,0.2463217079639434,-3659.90966796875,304.1547546386719,0.8701660633087158,0.3306947350502014,0.2327452003955841,293.220458984375,297.1499938964844,293.1499938964844,0.3177354335784912,-6060.298828125,304.15106201171875,0.9354076385498048,0.4053422212600708,0.3855013251304626,293.2355651855469,297.1499938964844,293.1499938964844,0.0091607999056577,-2934.47216796875,301.4244384765625,0.4438052475452423,0.050000000745058,0.2362858206033706,291.1429138183594,291.1499938964844,261.4491271972656,259.89727783203125,279.66180419921875,293.2504577636719,291.1430969238281,1.0,0.2967465817928314,0.8098799586296082,0.8098799586296082,1.0,1.0,-1.2564629316329956,0.5371059775352478,0.7193569540977478,0.2384194731712341,0.0,0.0,0.656487762928009,71.74186706542969,82.0,6.480937004089356,-14533.626953125,265.9314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,308.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.345268577337265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7524199485778809,0.7524274587631226,-7.504826498916373e-06,0.0,0.0003504037158563,0.0,0.0,66.6591796875,0.0,0.0,0.0,0.4655373096466064,4.0,0.0,1.0
478800,293.1510925292969,297.1499938964844,293.1499938964844,0.0973167493939399,-2241.279296875,304.1496887207031,0.6780334115028381,0.155975192785263,0.1425955891609192,293.3065795898437,297.1499938964844,293.1499938964844,0.004749075975269,-372.82318115234375,297.3343200683594,0.440544843673706,0.050000000745058,0.0498845912516117,293.19549560546875,297.1499938964844,293.1499938964844,0.245876669883728,-3654.674560546875,304.1546936035156,0.8654133081436157,0.3301695883274078,0.2324299365282058,293.2200927734375,297.1499938964844,293.1499938964844,0.3170187771320343,-6049.0703125,304.15216064453125,0.9292916655540466,0.4045246839523315,0.3847822248935699,293.2361145019531,297.1499938964844,293.1499938964844,0.0091546354815363,-2933.87060546875,301.4082946777344,0.440544843673706,0.050000000745058,0.2366310209035873,291.14385986328125,291.1499938964844,261.45001220703125,259.8981018066406,279.6624450683594,293.2489624023437,291.1440124511719,1.0,0.2987608015537262,0.8096284866333008,0.8096284866333008,1.0,1.0,-1.255728840827942,0.5367454290390015,0.7189834713935852,0.2382231950759887,0.0,0.0,0.6568007469177246,73.57371520996094,85.0,4.538025856018066,-14523.416015625,269.55877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9453125,18000.0,0.0,0.0,0.3453852832317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7531572580337524,0.7531647682189941,-7.511882358812727e-06,0.0,0.0003505221684463,0.0,0.0,66.80303955078125,0.0,0.0,0.0,0.4658460617065429,4.0,0.0,1.0
478860,293.1575012207031,297.1499938964844,293.1499938964844,0.0968319401144981,-2232.1123046875,304.1506652832031,0.6733510494232178,0.1546981930732727,0.1420187503099441,293.3103942871094,297.1499938964844,293.1499938964844,0.0047210459597408,-370.8097534179688,297.2976989746094,0.4372644424438476,0.050000000745058,0.0499622300267219,293.2012634277344,297.1499938964844,293.1499938964844,0.2448762506246566,-3642.617919921875,304.1557006835937,0.8600404858589172,0.3284621238708496,0.2316741496324539,293.2256164550781,297.1499938964844,293.1499938964844,0.3157420754432678,-6029.029296875,304.15411376953125,0.922482132911682,0.4025464653968811,0.3834978938102722,293.2433166503906,297.1499938964844,293.1499938964844,0.0091153709217906,-2926.74658203125,301.3743591308594,0.4372644424438476,0.050000000745058,0.2369993180036544,291.14532470703125,291.1499938964844,261.4523010253906,259.900146484375,279.6680603027344,293.2530822753906,291.14599609375,1.0,0.3006633818149566,0.8094001412391663,0.8094001412391663,1.0,1.0,-1.2531256675720217,0.5355402231216431,0.7175853848457336,0.2375730574131012,0.0,0.0,0.656976044178009,75.50104522705078,85.0,6.451035022735596,-14498.9375,272.64434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,308.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.072265625,18000.0,0.0,0.0,0.3455123007297516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.753807008266449,0.7538145184516907,-7.518309303122805e-06,0.0,0.0003506510693114,0.0,0.0,66.93140411376953,0.0,0.0,0.0,0.466114193201065,4.0,0.0,1.0
478920,293.1614685058594,297.1499938964844,293.1499938964844,0.0960761681199073,-2217.834228515625,304.1518859863281,0.6683634519577026,0.1538244932889938,0.1411628872156143,293.31298828125,297.1499938964844,293.1499938964844,0.0046992264688014,-369.1777648925781,297.26593017578125,0.4341640174388885,0.050000000745058,0.0500401742756366,293.2044982910156,297.1499938964844,293.1499938964844,0.2435235977172851,-3626.2724609375,304.1571044921875,0.8546292185783386,0.3271710276603699,0.2307168990373611,293.22869873046875,297.1499938964844,293.1499938964844,0.3140738904476166,-6002.92626953125,304.1564025878906,0.9156879186630248,0.4009832143783569,0.3819486498832702,293.2493896484375,297.1499938964844,293.1499938964844,0.0090847741812467,-2920.811279296875,301.3431091308594,0.4341640174388885,0.050000000745058,0.2373690456151962,291.1510009765625,291.1499938964844,261.4557189941406,259.9031066894531,279.6737976074219,293.25616455078125,291.15240478515625,1.0,0.3024579286575317,0.8091717958450317,0.8091717958450317,1.0,1.0,-1.2496260404586792,0.5339441895484924,0.7156819105148315,0.2366618365049362,0.0,0.0,0.6563655734062195,77.42153930664062,88.0,12.42942714691162,-14465.623046875,275.3453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1516418457031,308.30633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2109375,18000.0,0.0,0.0,0.3456204533576965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7537129521369934,0.7537205219268799,-7.52064579501166e-06,0.0,0.000350760819856,0.0,0.0,66.93512725830078,0.0,0.0,0.0,0.46607106924057,4.0,0.0,1.0
478980,293.1638488769531,297.1499938964844,293.1499938964844,0.0955370515584945,-2207.651611328125,304.15252685546875,0.6642242074012756,0.1532120108604431,0.140575036406517,293.3145446777344,297.1499938964844,293.1499938964844,0.0046784086152911,-367.612060546875,297.2368469238281,0.4314405620098114,0.050000000745058,0.0501126982271671,293.20611572265625,297.1499938964844,293.1499938964844,0.2424295991659164,-3613.134765625,304.1578063964844,0.8499689102172852,0.3261627554893493,0.2299781739711761,293.2301025390625,297.1499938964844,293.1499938964844,0.3126638829708099,-5981.046875,304.15777587890625,0.9098688364028932,0.3997102379798889,0.3806968927383423,293.2545166015625,297.1499938964844,293.1499938964844,0.0090548684820532,-2914.91455078125,301.31353759765625,0.4314405620098114,0.050000000745058,0.2377130687236786,291.1573486328125,291.1499938964844,261.4602355957031,259.9069519042969,279.67889404296875,293.2581481933594,291.1582946777344,1.0,0.3041951656341553,0.8089433908462524,0.8089433908462524,1.0,1.0,-1.2470306158065796,0.5327557921409607,0.7142748832702637,0.2359781563282013,0.0,0.0,0.6552266478538513,79.21849060058594,88.0,13.309481620788574,-14432.1142578125,278.1277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,308.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.583984375,18000.0,0.0,0.0,0.3457012772560119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7521652579307556,0.7521727681159973,-7.511778676416725e-06,0.0,0.0003508428635541,0.0,0.0,66.67353820800781,0.0,0.0,0.0,0.4654671549797058,4.0,0.0,1.0
479040,293.1653747558594,297.1499938964844,293.1499938964844,0.0951558053493499,-2200.489013671875,304.1527709960937,0.6606433391571045,0.152737557888031,0.1401531994342804,293.3152770996094,297.1499938964844,293.1499938964844,0.0046592368744313,-366.19915771484375,297.20831298828125,0.4289851188659668,0.050000000745058,0.0501816719770431,293.2068176269531,297.1499938964844,293.1499938964844,0.2415695786476135,-3602.907958984375,304.1579284667969,0.845822811126709,0.3253166973590851,0.229384645819664,293.2304992675781,297.1499938964844,293.1499938964844,0.3115131258964538,-5963.38330078125,304.158447265625,0.9048130512237548,0.3986138999462127,0.3796522319316864,293.2587890625,297.1499938964844,293.1499938964844,0.009027449414134,-2909.74560546875,301.28472900390625,0.4289851188659668,0.050000000745058,0.2380402386188507,291.16094970703125,291.1499938964844,261.4657592773437,259.9116516113281,279.6837463378906,293.2596435546875,291.161376953125,1.0,0.3058911859989166,0.8087150454521179,0.8087150454521179,1.0,1.0,-1.2450330257415771,0.5318363904953003,0.7131965756416321,0.2354458272457122,0.0,0.0,0.6541247367858887,80.93468475341797,76.0,10.443781852722168,-14400.7919921875,280.9662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14080810546875,308.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.45703125,18000.0,0.0,0.0,0.3457495272159576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7499770522117615,0.7499845623970032,-7.494955752918031e-06,0.0,0.0003508918161969,0.0,0.0,66.2756576538086,0.0,0.0,0.0,0.4646028280258178,4.0,0.0,1.0
479100,293.166259765625,297.1499938964844,293.1499938964844,0.0948229059576988,-2194.25927734375,304.1528625488281,0.6599092483520508,0.152366355061531,0.1397744715213775,293.31524658203125,297.1499938964844,293.1499938964844,0.0046355710364878,-364.4673767089844,297.1807556152344,0.4288825392723083,0.050000000745058,0.0501846484839916,293.2069091796875,297.1499938964844,293.1499938964844,0.2407997101545334,-3593.79736328125,304.15789794921875,0.8450336456298828,0.3245782852172851,0.228836715221405,293.23028564453125,297.1499938964844,293.1499938964844,0.310471773147583,-5947.5,304.1588134765625,0.9038325548171996,0.3976387977600097,0.3786826729774475,293.2623291015625,297.1499938964844,293.1499938964844,0.0089867636561393,-2901.46337890625,301.2568054199219,0.4288825392723083,0.050000000745058,0.2380543649196624,291.16278076171875,291.1499938964844,261.4722900390625,259.91717529296875,279.689697265625,293.2619323730469,291.1631164550781,1.0,0.3053687810897827,0.8084867000579834,0.8084867000579834,1.0,1.0,-1.2427778244018557,0.5308001637458801,0.7119777202606201,0.2348528951406479,0.0,0.0,0.6530885696411133,80.97608947753906,76.0,8.05451774597168,-14368.744140625,280.1488952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,308.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.552734375,18000.0,0.0,0.0,0.3457614481449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7477357983589172,0.7477432489395142,-7.475498023268301e-06,0.0,0.0003509038942866,0.0,0.0,65.85453033447266,0.0,0.0,0.0,0.4636930823326111,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945320203900337,-2188.812255859375,304.1528625488281,0.6611018180847168,0.152108758687973,0.1394537687301635,293.3145446777344,297.1499938964844,293.1499938964844,0.0046091577969491,-362.5156555175781,297.1552734375,0.4303382039070129,0.050000000745058,0.050143264234066,293.20660400390625,297.1499938964844,293.1499938964844,0.2400560826063156,-3584.990478515625,304.1578063964844,0.8464636206626892,0.3239184319972992,0.2283203303813934,293.2296142578125,297.1499938964844,293.1499938964844,0.3094607889652252,-5932.09912109375,304.1590576171875,0.9054673314094543,0.3967514336109161,0.3777663707733154,293.2652282714844,297.1499938964844,293.1499938964844,0.0089369686320424,-2890.83056640625,301.23016357421875,0.4303382039070129,0.050000000745058,0.2378580570220947,291.1651306152344,291.1499938964844,261.479736328125,259.9234619140625,279.69635009765625,293.264892578125,291.1656799316406,1.0,0.3037955164909363,0.8082846999168396,0.8082846999168396,1.0,1.0,-1.2403879165649414,0.5297085642814636,0.7106794118881226,0.2342214286327362,0.0,0.0,0.651846170425415,79.89218139648438,64.0,7.79582405090332,-14336.44140625,276.90460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,308.2706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.74609375,18000.0,0.0,0.0,0.3457294106483459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7453526854515076,0.7453601360321045,-7.45483930586488e-06,0.0,0.0003508713853079,0.0,0.0,65.40872955322266,0.0,0.0,0.0,0.4627105593681335,4.0,0.0,1.0
479220,293.1663818359375,297.1499938964844,293.1499938964844,0.0942838788032531,-2184.16357421875,304.1528015136719,0.6637808680534363,0.1519289463758468,0.1391882598400116,293.31329345703125,297.1499938964844,293.1499938964844,0.0045809880830347,-360.4223937988281,297.1316833496094,0.4330216646194458,0.050000000745058,0.0500701889395713,293.2059936523437,297.1499938964844,293.1499938964844,0.2393359988927841,-3576.457763671875,304.1576843261719,0.8495833277702332,0.323317140340805,0.2278276830911636,293.2286682128906,297.1499938964844,293.1499938964844,0.308476448059082,-5917.11962890625,304.1591796875,0.9091764092445374,0.3959284424781799,0.3768891096115112,293.2675170898437,297.1499938964844,293.1499938964844,0.0088811265304684,-2878.596435546875,301.2047119140625,0.4330216646194458,0.050000000745058,0.2375114113092422,291.1679382324219,291.1499938964844,261.4881286621094,259.93048095703125,279.7030944824219,293.26727294921875,291.16845703125,1.0,0.301327645778656,0.8080826997756958,0.8080826997756958,1.0,1.0,-1.2379212379455566,0.5285840630531311,0.7093371152877808,0.2335678786039352,0.0,0.0,0.6503709554672241,78.00459289550781,64.0,7.706197738647461,-14302.6328125,271.9483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15411376953125,308.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.29296875,18000.0,0.0,0.0,0.3456479012966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.742526113986969,0.7425335049629211,-7.431007361446973e-06,0.0,0.0003507886722218,0.0,0.0,64.88683319091797,0.0,0.0,0.0,0.4615543186664581,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940689817070961,-2180.14111328125,304.1526794433594,0.6678070425987244,0.1518139541149139,0.1389611363410949,293.3115234375,297.1499938964844,293.1499938964844,0.0045517445541918,-358.2449645996094,297.1095886230469,0.4368926286697387,0.050000000745058,0.0499714650213718,293.20526123046875,297.1499938964844,293.1499938964844,0.2386389970779419,-3568.199462890625,304.1575622558594,0.8542492389678955,0.3227524757385254,0.2273495942354202,293.2275390625,297.1499938964844,293.1499938964844,0.3075230121612549,-5902.63134765625,304.15924072265625,0.9149020910263062,0.3951561450958252,0.3760400414466858,293.26934814453125,297.1499938964844,293.1499938964844,0.0088209602981805,-2865.206787109375,301.1801452636719,0.4368926286697387,0.050000000745058,0.2370431125164032,291.1705627441406,291.1499938964844,261.4973449707031,259.938232421875,279.7098999023437,293.2691650390625,291.1710510253906,1.0,0.2981089651584625,0.8078806400299072,0.8078806400299072,1.0,1.0,-1.2353750467300415,0.5274253487586975,0.707949697971344,0.2328914254903793,0.0,0.0,0.6487358212471008,75.46644592285156,52.0,7.384566783905029,-14267.3291015625,265.6120300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.033203125,18000.0,0.0,0.0,0.3455103933811188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7392846941947937,0.7392920851707458,-7.403591098409379e-06,0.0,0.0003506491193547,0.0,0.0,64.29086303710938,0.0,0.0,0.0,0.4602342844009399,4.0,0.0,1.0
