time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1651611328125,297.1499938964844,293.1499938964844,0.0938864573836326,-2176.728515625,304.15252685546875,0.6731715798377991,0.1517582684755325,0.1387709528207779,293.309326171875,297.1499938964844,293.1499938964844,0.0045218849554657,-356.0178527832031,297.0888977050781,0.442018449306488,0.050000000745058,0.0498513542115688,293.2044372558594,297.1499938964844,293.1499938964844,0.2379548847675323,-3560.09033203125,304.1574401855469,0.8604529500007629,0.3222124278545379,0.2268771231174469,293.2262268066406,297.1499938964844,293.1499938964844,0.3065976500511169,-5888.5849609375,304.15924072265625,0.9226763844490052,0.3944271802902221,0.3752145767211914,293.2707214355469,297.1499938964844,293.1499938964844,0.0087575241923332,-2850.907958984375,301.1563720703125,0.442018449306488,0.050000000745058,0.2364733517169952,291.1730041503906,291.1499938964844,261.50738525390625,259.9466247558594,279.7168273925781,293.27056884765625,291.1734313964844,1.0,0.2942333519458771,0.8076786398887634,0.8076786398887634,1.0,1.0,-1.2327607870101929,0.5262374877929688,0.7065232396125793,0.2321949601173401,0.0,0.0,0.6469588875770569,72.3857192993164,52.0,6.9747467041015625,-14230.93359375,258.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810607910156,308.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18068.896484375,18000.0,0.0,0.0,0.3453116118907928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7356947064399719,0.7357020378112793,-7.372987965936771e-06,0.0,0.0003504474007058,0.0,0.0,63.633056640625,0.0,0.0,0.0,0.4587730765342712,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0937284380197525,-2173.775390625,304.15234375,0.6798354387283325,0.1517424136400222,0.1386086046695709,293.3067321777344,297.1499938964844,293.1499938964844,0.0044917571358382,-353.7664489746094,297.06951904296875,0.4484660029411316,0.050000000745058,0.04971469566226,293.2035522460937,297.1499938964844,293.1499938964844,0.2372819781303405,-3552.1103515625,304.1573181152344,0.8681904673576355,0.3217005431652069,0.2264101058244705,293.224853515625,297.1499938964844,293.1499938964844,0.3056957423686981,-5874.9033203125,304.1592102050781,0.9323737621307372,0.3937342464923858,0.374409019947052,293.2717590332031,297.1499938964844,293.1499938964844,0.00869179982692,-2835.9296875,301.1333312988281,0.4484660029411316,0.050000000745058,0.2358251065015792,291.1752624511719,291.1499938964844,261.5181579589844,259.9556579589844,279.7238464355469,293.2716369628906,291.1756896972656,1.0,0.2898129522800445,0.8074766397476196,0.8074766397476196,1.0,1.0,-1.2300961017608645,0.5250285267829895,0.7050675749778748,0.2314831316471099,0.0,0.0,0.645047664642334,68.88528442382812,40.0,6.5813307762146,-14193.6904296875,249.79360961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,308.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.0390625,18000.0,0.0,0.0,0.3450478911399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7318013310432434,0.7318086624145508,-7.339681815210497e-06,0.0,0.0003501797327771,0.0,0.0,62.92348098754883,0.0,0.0,0.0,0.4571888744831085,4.0,0.0,1.0
479460,293.16326904296875,297.1499938964844,293.1499938964844,0.0935885831713676,-2171.162109375,304.1521911621094,0.6878654956817627,0.1517578214406967,0.1384663134813308,293.3038024902344,297.1499938964844,293.1499938964844,0.0044616260565817,-351.5107421875,297.0514831542969,0.4564140737056732,0.050000000745058,0.0495641902089118,293.2025451660156,297.1499938964844,293.1499938964844,0.236625999212265,-3544.329345703125,304.1571655273437,0.8776063323020935,0.3212192952632904,0.2259532511234283,293.223388671875,297.1499938964844,293.1499938964844,0.3048169314861297,-5861.57763671875,304.1591186523437,0.9438706636428832,0.3930743932723999,0.3736227452754974,293.2724609375,297.1499938964844,293.1499938964844,0.0086244121193885,-2820.41845703125,301.11090087890625,0.4564140737056732,0.050000000745058,0.2351111769676208,291.1773986816406,291.1499938964844,261.5296936035156,259.9652709960937,279.7309875488281,293.2723999023437,291.17779541015625,1.0,0.2849002778530121,0.8072793483734131,0.8072793483734131,1.0,1.0,-1.2273956537246704,0.5238053202629089,0.7035902738571167,0.2307601422071457,0.0,0.0,0.6430066227912903,65.03376007080078,40.0,6.169881343841553,-14155.650390625,240.7391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,308.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18080.671875,18000.0,0.0,0.0,0.3447153270244598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7276136875152588,0.7276209592819214,-7.3038440859818365e-06,0.0,0.0003498422156553,0.0,0.0,62.16550064086914,0.0,0.0,0.0,0.4554872214794159,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934617444872856,-2168.792724609375,304.1520080566406,0.6972841024398804,0.1517967879772186,0.1383375078439712,293.3005676269531,297.1499938964844,293.1499938964844,0.0044317520223557,-349.2709655761719,297.0346374511719,0.4658907949924469,0.050000000745058,0.0494032613933086,293.2014465332031,297.1499938964844,293.1499938964844,0.2359918057918548,-3536.8076171875,304.1570129394531,0.8888065218925476,0.3207681179046631,0.225509837269783,293.22186279296875,297.1499938964844,293.1499938964844,0.3039614856243133,-5848.61083984375,304.1590270996094,0.9568188190460204,0.3924435079097748,0.3728545904159546,293.2729187011719,297.1499938964844,293.1499938964844,0.0085560679435729,-2804.552001953125,301.0889892578125,0.4658907949924469,0.050000000745058,0.23434779047966,291.1793518066406,291.1499938964844,261.5419006347656,259.9754333496094,279.7382507324219,293.2728881835937,291.1796875,1.0,0.2795725762844085,0.8070821166038513,0.8070821166038513,1.0,1.0,-1.224677324295044,0.5225755572319031,0.7021017074584961,0.2300302982330322,0.0,0.0,0.6408559083938599,60.91804122924805,28.0,5.6933112144470215,-14116.9375,231.1662750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444152832031,308.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.759765625,18000.0,0.0,0.0,0.3443120121955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7231667637825012,0.7231740355491638,-7.265817657753359e-06,0.0,0.0003494329284876,0.0,0.0,61.3668098449707,0.0,0.0,0.0,0.4536835849285126,4.0,0.0,1.0
479580,293.1611022949219,297.1499938964844,293.1499938964844,0.0933472737669944,-2166.655517578125,304.15185546875,0.7082066535949707,0.1518569737672805,0.1382211297750473,293.29705810546875,297.1499938964844,293.1499938964844,0.0044022612273693,-347.057373046875,297.0189514160156,0.4752147793769836,0.050000000745058,0.049233641475439,293.2002868652344,297.1499938964844,293.1499938964844,0.2353811115026474,-3529.566650390625,304.1568603515625,0.9020125269889832,0.3203459680080414,0.2250807732343673,293.2203063964844,297.1499938964844,293.1499938964844,0.3031304180622101,-5836.0185546875,304.1589050292969,0.9708512425422668,0.3918401002883911,0.3721047341823578,293.27313232421875,297.1499938964844,293.1499938964844,0.008487120270729,-2788.419189453125,301.0675354003906,0.4752147793769836,0.050000000745058,0.2335432022809982,291.1810913085937,291.1499938964844,261.5547180175781,259.9861145019531,279.7456359863281,293.27313232421875,291.181396484375,1.0,0.2738586962223053,0.8068848252296448,0.8068848252296448,1.0,1.0,-1.2219529151916504,0.5213444828987122,0.700608491897583,0.2292966693639755,0.0,0.0,0.6386083960533142,56.58225631713867,28.0,5.14515495300293,-14077.66796875,221.1749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,308.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.158203125,18000.0,0.0,0.0,0.3438360393047333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7184863686561584,0.718493640422821,-7.225838544400176e-06,0.0,0.0003489498631097,0.0,0.0,60.53315353393555,0.0,0.0,0.0,0.4517891705036163,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.093244269490242,-2164.734130859375,304.1517028808594,0.7201148271560669,0.1519354283809662,0.1381158530712127,293.2933044433594,297.1499938964844,293.1499938964844,0.0043733343482017,-344.8840637207031,297.00439453125,0.4842678308486938,0.050000000745058,0.0490574687719345,293.1990661621094,297.1499938964844,293.1499938964844,0.2347945719957351,-3522.61474609375,304.1566772460937,0.9185426831245422,0.3199504315853119,0.2246661037206649,293.2187194824219,297.1499938964844,293.1499938964844,0.3023242056369781,-5823.8076171875,304.15875244140625,0.9854280352592468,0.3912617862224579,0.3713727593421936,293.273193359375,297.1499938964844,293.1499938964844,0.008418008685112,-2772.13330078125,301.0465087890625,0.4842678308486938,0.050000000745058,0.2327075153589248,291.1825866699219,291.1499938964844,261.5681457519531,259.99725341796875,279.7531433105469,293.273193359375,291.182861328125,1.0,0.2678037881851196,0.806687593460083,0.806687593460083,1.0,1.0,-1.2192355394363403,0.5201178193092346,0.6991177797317505,0.2285626530647277,0.0,0.0,0.6362855434417725,52.08064270019531,25.0,4.5368828773498535,-14038.0146484375,210.8852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,308.2794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18093.7734375,18000.0,0.0,0.0,0.3432866930961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7136196494102478,0.7136268019676208,-7.184332844190067e-06,0.0,0.0003483923501335,0.0,0.0,59.67395782470703,0.0,0.0,0.0,0.4498233795166015,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931780710816383,-2163.509765625,304.1515197753906,0.7307420372962952,0.1520257741212844,0.1380514353513717,293.2893371582031,297.1499938964844,293.1499938964844,0.0043481066823005,-342.989501953125,296.9908447265625,0.4921327531337738,0.050000000745058,0.0489091165363788,293.1977844238281,297.1499938964844,293.1499938964844,0.2342635691165924,-3516.3408203125,304.15643310546875,0.9351052641868592,0.3195761740207672,0.2242892235517501,293.2171325683594,297.1499938964844,293.1499938964844,0.3015761375427246,-5812.51416015625,304.15850830078125,0.9973114728927612,0.3907041251659393,0.3706907331943512,293.2731018066406,297.1499938964844,293.1499938964844,0.0083563709631562,-2757.625244140625,301.0257263183594,0.4921327531337738,0.050000000745058,0.2320037931203842,291.1837463378906,291.1499938964844,261.58209228515625,260.00885009765625,279.76055908203125,293.27313232421875,291.1838684082031,1.0,0.2627844214439392,0.8064903020858765,0.8064903020858765,1.0,1.0,-1.2168633937835691,0.5190477967262268,0.6978156566619873,0.2279108464717865,0.0,0.0,0.6339178681373596,48.28852462768555,25.0,3.454817295074463,-14000.341796875,202.22450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,308.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4296875,18000.0,0.0,0.0,0.3426651656627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.708605945110321,0.7086130976676941,-7.141632522689179e-06,0.0,0.000347761582816,0.0,0.0,58.79687881469727,0.0,0.0,0.0,0.4478031694889068,4.0,0.0,1.0
479760,293.1577453613281,297.1499938964844,293.1499938964844,0.093141034245491,-2162.792236328125,304.1513061523437,0.7386557459831238,0.1521355360746383,0.1380457133054733,293.2851257324219,297.1499938964844,293.1499938964844,0.0043291146866977,-341.5288391113281,296.9795837402344,0.4979069828987121,0.050000000745058,0.0488092415034771,293.1965026855469,297.1499938964844,293.1499938964844,0.2337489426136016,-3510.2177734375,304.1561889648437,0.947087585926056,0.3192246258258819,0.2239638864994049,293.2124328613281,297.1499938964844,293.1499938964844,0.2933818995952606,-5682.0546875,304.1721496582031,0.9990000128746032,0.3907669186592102,0.3620678186416626,293.2728271484375,297.1499938964844,293.1499938964844,0.0083063030615448,-2745.677734375,301.0058898925781,0.4979069828987121,0.050000000745058,0.2315300405025482,291.1865539550781,291.1499938964844,261.5965576171875,260.0208435058594,279.77301025390625,293.2728576660156,291.1885070800781,1.0,0.2579312920570373,0.8063053488731384,0.8063053488731384,1.0,1.0,-1.2054383754730225,0.5139068961143494,0.6915315389633179,0.2250570952892303,0.0,0.0,0.6312430500984192,45.59403991699219,25.0,13.615788459777832,-13901.4287109375,192.9042816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,308.30889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.806640625,18000.0,0.0,0.0,0.3419407606124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7034621834754944,0.7034692764282227,-7.098289643181488e-06,0.0,0.0003470264200586,0.0,0.0,57.9080810546875,0.0,0.0,0.0,0.4457261860370636,4.0,0.0,1.0
479820,293.15673828125,297.1499938964844,293.1499938964844,0.0930069908499717,-2160.01708984375,304.1513061523437,0.7452906966209412,0.1522354185581207,0.1380694657564163,293.28082275390625,297.1499938964844,293.1499938964844,0.0043106502853333,-339.91632080078125,296.9775695800781,0.5027264952659607,0.050000000745058,0.0487330816686153,293.1954650878906,297.1499938964844,293.1499938964844,0.2329465448856353,-3500.342529296875,304.1565246582031,0.9564619660377502,0.3188410401344299,0.2236533612012863,293.19952392578125,297.1499938964844,293.1499938964844,0.2832518219947815,-5521.16845703125,304.1864624023437,0.9990000128746032,0.3925033807754516,0.351946085691452,293.2723999023437,297.1499938964844,293.1499938964844,0.008254799991846,-2731.99951171875,300.99005126953125,0.5027264952659607,0.050000000745058,0.2311687618494033,291.2041931152344,291.1499938964844,261.6114807128906,260.033203125,279.7860107421875,293.2724609375,291.2086181640625,1.0,0.253691703081131,0.8061203956604004,0.8061203956604004,1.0,1.0,-1.1924172639846802,0.5081000328063965,0.6843172311782837,0.221696600317955,0.0,0.0,0.6259329319000244,43.47529602050781,25.0,35.140602111816406,-13779.37890625,184.40948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064636230469,308.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18142.451171875,18000.0,0.0,0.0,0.341026097536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.695976734161377,0.6959837675094604,-7.044322046567686e-06,0.0,0.0003460981533862,0.0,0.0,56.68656921386719,0.0,0.0,0.0,0.4427139461040497,4.0,0.0,1.0
479880,293.1558532714844,297.1499938964844,293.1499938964844,0.0928691700100898,-2157.17236328125,304.1513366699219,0.7515618205070496,0.1523246765136718,0.1380907893180847,293.2764587402344,297.1499938964844,293.1499938964844,0.0042920019477605,-338.2900695800781,296.9775085449219,0.5073093771934509,0.050000000745058,0.0486666411161422,293.1944274902344,297.1499938964844,293.1499938964844,0.2321340888738632,-3490.35888671875,304.1568298339844,0.9647156596183776,0.3184680640697479,0.2233392894268036,293.1817321777344,297.1499938964844,293.1499938964844,0.2740391194820404,-5375.02099609375,304.196533203125,0.9990000128746032,0.395365446805954,0.3428715765476227,293.2718811035156,297.1499938964844,293.1499938964844,0.0082052275538444,-2718.75634765625,300.97515869140625,0.5073093771934509,0.050000000745058,0.2308536022901535,291.2237854003906,291.1499938964844,261.6268005371094,260.0458679199219,279.7983093261719,293.2719421386719,291.2269287109375,1.0,0.2498676478862762,0.8059354424476624,0.8059354424476624,1.0,1.0,-1.18071448802948,0.5028885006904602,0.6778260469436646,0.2186803221702575,0.0,0.0,0.6190251708030701,41.62370681762695,28.0,40.06623077392578,-13641.8330078125,177.01927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618530273437,308.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18210.80859375,18000.0,0.0,0.0,0.339905709028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.683963418006897,0.6839703917503357,-6.959113761695335e-06,0.0,0.0003449610958341,0.0,0.0,54.76792907714844,0.0,0.0,0.0,0.4380636215209961,4.0,0.0,1.0
479940,293.1550598144531,297.1499938964844,293.1499938964844,0.0928020849823951,-2155.780517578125,304.1512145996094,0.7568355798721313,0.1524094343185424,0.1381197571754455,293.27203369140625,297.1499938964844,293.1499938964844,0.0042765694670379,-337.00567626953125,296.9740295410156,0.5111757516860962,0.050000000745058,0.0486148111522197,293.193359375,297.1499938964844,293.1499938964844,0.2315132319927215,-3482.845947265625,304.1567077636719,0.9711341261863708,0.3181152939796448,0.2230491638183593,293.1617431640625,297.1499938964844,293.1499938964844,0.2666779458522796,-5258.80908203125,304.2013854980469,0.9990000128746032,0.3988860249519348,0.335621565580368,293.2711486816406,297.1499938964844,293.1499938964844,0.0081636412069201,-2708.1513671875,300.9589538574219,0.5111757516860962,0.050000000745058,0.230607733130455,291.2355041503906,291.1499938964844,261.6424865722656,260.058837890625,279.8093566894531,293.271240234375,291.23687744140625,1.0,0.2469007521867752,0.8057504296302795,0.8057504296302795,1.0,1.0,-1.1713390350341797,0.4987234771251678,0.6726155281066895,0.216242715716362,0.0,0.0,0.6121078133583069,40.176368713378906,28.0,31.6412296295166,-13510.369140625,171.26376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52752685546875,308.3295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18249.0078125,18000.0,0.0,0.0,0.3385608196258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.67000412940979,0.6700109839439392,-6.852979367977241e-06,0.0,0.0003435961843933,0.0,0.0,52.54553985595703,0.0,0.0,0.0,0.4326814413070678,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0928060784935951,-2155.841064453125,304.1509704589844,0.7612049579620361,0.1524954140186309,0.1381578594446182,293.2675476074219,297.1499938964844,293.1499938964844,0.0042646769434213,-336.083740234375,296.96697998046875,0.5143808126449585,0.050000000745058,0.0485745221376419,293.1922607421875,297.1499938964844,293.1499938964844,0.2310793250799179,-3477.7294921875,304.1562805175781,0.9760687947273254,0.3177803754806518,0.2227802723646164,293.1418762207031,297.1499938964844,293.1499938964844,0.2608919739723205,-5167.994140625,304.2025146484375,0.9990000128746032,0.4026415646076202,0.3298759460449219,293.2702331542969,297.1499938964844,293.1499938964844,0.0081297773867845,-2700.098388671875,300.9414367675781,0.5143808126449585,0.050000000745058,0.2304166257381439,291.2391052246094,291.1499938964844,261.6584777832031,260.072021484375,279.81939697265625,293.2703552246094,291.2391052246094,1.0,0.2445317357778549,0.8055654764175415,0.8055654764175415,1.0,1.0,-1.163886308670044,0.4954148232936859,0.6684714555740356,0.2142986953258514,0.0,0.0,0.6057650446891785,39.04963684082031,46.0,17.905315399169922,-13394.5244140625,166.79364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998840332031,308.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.734375,18000.0,0.0,0.0,0.3370107412338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6561773419380188,0.6561840772628784,-6.742698133166414e-06,0.0,0.0003420230641495,0.0,0.0,50.36811828613281,0.0,0.0,0.0,0.4273293912410736,4.0,0.0,1.0
480060,293.15362548828125,297.1499938964844,293.1499938964844,0.0929001346230506,-2157.703125,304.150634765625,0.7610203623771667,0.1525698453187942,0.1382339745759964,293.2630615234375,297.1499938964844,293.1499938964844,0.0042583723552525,-335.6726379394531,296.9568176269531,0.5141395330429077,0.050000000745058,0.0485774986445903,293.19122314453125,297.1499938964844,293.1499938964844,0.2308434396982193,-3475.1337890625,304.1555480957031,0.9753683805465698,0.317446619272232,0.2225507795810699,293.12530517578125,297.1499938964844,293.1499938964844,0.2609321475028991,-5172.2353515625,304.1927185058594,0.9990000128746032,0.4060001969337463,0.330300509929657,293.26922607421875,297.1499938964844,293.1499938964844,0.008109145797789,-2696.00732421875,300.9225158691406,0.5141395330429077,0.050000000745058,0.2304307371377945,291.2356872558594,291.1499938964844,261.6747741699219,260.08544921875,279.8252868652344,293.26934814453125,291.23345947265625,1.0,0.2451289743185043,0.8054952025413513,0.8054952025413513,1.0,1.0,-1.1642239093780518,0.4955950081348419,0.6686288714408875,0.2142656743526458,0.0,0.0,0.6003397107124329,39.12664031982422,46.0,-3.1229634284973145,-13338.62109375,167.0476837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6733093261719,308.3133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18236.416015625,18000.0,0.0,0.0,0.3353024423122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6435477137565613,0.6435543298721313,-6.6391016844136175e-06,0.0,0.0003402893489692,0.0,0.0,48.410587310791016,0.0,0.0,0.0,0.4224306941032409,4.0,0.0,1.0
480120,293.153076171875,297.1499938964844,293.1499938964844,0.0931297466158866,-2162.32861328125,304.15008544921875,0.7572409510612488,0.1526320874691009,0.1383302211761474,293.2585144042969,297.1499938964844,293.1499938964844,0.0042581697925925,-335.9024353027344,296.9395446777344,0.5111973881721497,0.050000000745058,0.0486145727336406,293.1902770996094,297.1499938964844,293.1499938964844,0.2309380918741226,-3476.775634765625,304.15435791015625,0.9701792001724244,0.3171133399009704,0.2223457545042038,293.1166381835937,297.1499938964844,293.1499938964844,0.2658783197402954,-5255.81689453125,304.1758728027344,0.9990000128746032,0.4080245792865753,0.3355821371078491,293.26824951171875,297.1499938964844,293.1499938964844,0.0081027913838624,-2696.80419921875,300.9000244140625,0.5111973881721497,0.050000000745058,0.2306066155433654,291.2178955078125,291.1499938964844,261.6912841796875,260.0990295410156,279.8283386230469,293.26837158203125,291.2126770019531,1.0,0.2475438266992569,0.8054249286651611,0.8054249286651611,1.0,1.0,-1.1706840991973877,0.4984809458255768,0.6722031831741333,0.2158091813325882,0.0,0.0,0.5975092649459839,40.15458679199219,64.0,-33.41710662841797,-13340.689453125,171.0248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.738525390625,308.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.607421875,18000.0,0.0,0.0,0.3335364460945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6339144706726074,0.6339210271835327,-6.552656031999504e-06,0.0,0.0003384971059858,0.0,0.0,46.90581512451172,0.0,0.0,0.0,0.4186848402023315,4.0,0.0,1.0
480180,293.1526184082031,297.1499938964844,293.1499938964844,0.0934555083513259,-2168.898681640625,304.14947509765625,0.7508175373077393,0.1526818424463272,0.1384436041116714,293.2538757324219,297.1499938964844,293.1499938964844,0.004263992421329,-336.7082214355469,296.9171447753906,0.5063080787658691,0.050000000745058,0.0486807450652122,293.1893615722656,297.1499938964844,293.1499938964844,0.2312684506177902,-3481.39990234375,304.1529846191406,0.9611148834228516,0.3167796432971954,0.2221626192331314,293.11724853515625,297.1499938964844,293.1499938964844,0.2748612761497497,-5403.69384765625,304.1548156738281,0.9990000128746032,0.4083395302295685,0.344808965921402,293.2674865722656,297.1499938964844,293.1499938964844,0.0081074824556708,-2701.271728515625,300.8743896484375,0.5063080787658691,0.050000000745058,0.2309204936027526,291.18927001953125,291.1499938964844,261.7079772949219,260.1127624511719,279.8290710449219,293.2675476074219,291.1827697753906,1.0,0.2516090869903564,0.805354654788971,0.805354654788971,1.0,1.0,-1.1821279525756836,0.5035839676856995,0.6785439252853394,0.2186121940612793,0.0,0.0,0.5977233648300171,41.99092483520508,64.0,-58.88413619995117,-13407.8232421875,178.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879638671875,308.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.3515625,18000.0,0.0,0.0,0.3318123817443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6297354102134705,0.629741907119751,-6.500855761260027e-06,0.0,0.0003367473836988,0.0,0.0,46.18009185791016,0.0,0.0,0.0,0.4169313311576843,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0938234701752662,-2176.302734375,304.1488952636719,0.7424790859222412,0.1527138948440551,0.1385697573423385,293.2492370605469,297.1499938964844,293.1499938964844,0.0042742048390209,-337.8905334472656,296.893310546875,0.5000543594360352,0.050000000745058,0.0487745776772499,293.1885681152344,297.1499938964844,293.1499938964844,0.2317038476467132,-3487.30615234375,304.1516418457031,0.9484698176383972,0.316439688205719,0.2219975590705871,293.1275329589844,297.1499938964844,293.1499938964844,0.2873731851577759,-5606.36328125,304.13116455078125,0.9990000128746032,0.4067437350749969,0.3574854731559753,293.2670593261719,297.1499938964844,293.1499938964844,0.0081189107149839,-2707.8154296875,300.8467712402344,0.5000543594360352,0.050000000745058,0.2313655912876129,291.156494140625,291.1499938964844,261.7248229980469,260.1265869140625,279.8277282714844,293.26708984375,291.14971923828125,1.0,0.2571369409561157,0.8052843809127808,0.8052843809127808,1.0,1.0,-1.1979403495788574,0.5106409192085266,0.6872994303703308,0.2225245386362075,0.0,0.0,0.600559651851654,44.59253692626953,67.0,-75.41867065429688,-13535.6806640625,188.44235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8143920898437,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.3302417993545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6311075687408447,0.6311140656471252,-6.489528914244147e-06,0.0,0.0003351534542161,0.0,0.0,46.25558471679688,0.0,0.0,0.0,0.417247861623764,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0941616743803024,-2183.103515625,304.14849853515625,0.7357087731361389,0.1527384668588638,0.1386736929416656,293.2444763183594,297.1499938964844,293.1499938964844,0.0042848857119679,-339.085693359375,296.8710632324219,0.4950072467327118,0.050000000745058,0.048858318477869,293.18780517578125,297.1499938964844,293.1499938964844,0.2321019172668457,-3492.667236328125,304.150634765625,0.9374171495437622,0.3161019384860992,0.2218227684497833,293.1455993652344,297.1499938964844,293.1499938964844,0.2985617220401764,-5784.67822265625,304.1143493652344,0.9990000128746032,0.4034856855869293,0.3684321939945221,293.2670593261719,297.1499938964844,293.1499938964844,0.0081267487257719,-2713.316650390625,300.8183288574219,0.4950072467327118,0.050000000745058,0.2317628264427185,291.1246643066406,291.1499938964844,261.7417907714844,260.1404724121094,279.8277893066406,293.2670288085937,291.119384765625,1.0,0.2615611553192138,0.8052141070365906,0.8052141070365906,1.0,1.0,-1.2115763425827026,0.5167196989059448,0.6948566436767578,0.2259572297334671,0.0,0.0,0.6054620146751404,46.91169738769531,67.0,-76.42687225341797,-13676.5341796875,197.62681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148193359375,308.34735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.322265625,18000.0,0.0,0.0,0.3289045393466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6374664902687073,0.6374729871749878,-6.517823749163654e-06,0.0,0.0003337963134981,0.0,0.0,47.07194900512695,0.0,0.0,0.0,0.4194767773151397,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.094399981200695,-2187.842041015625,304.1483459472656,0.7297274470329285,0.1527523696422577,0.1387671828269958,293.2397766113281,297.1499938964844,293.1499938964844,0.0042941700667142,-340.0321350097656,296.855712890625,0.4905446767807007,0.050000000745058,0.0489381030201911,293.1871032714844,297.1499938964844,293.1499938964844,0.2322717010974884,-3495.0234375,304.15020751953125,0.9273070693016052,0.3157596588134765,0.2216453850269317,293.1675720214844,297.1499938964844,293.1499938964844,0.308801531791687,-5945.7587890625,304.102294921875,0.9990000128746032,0.3992332518100738,0.3784792125225067,293.2674560546875,297.1499938964844,293.1499938964844,0.0081269294023513,-2715.9228515625,300.7915954589844,0.4905446767807007,0.050000000745058,0.2321412861347198,291.1039733886719,291.1499938964844,261.7587585449219,260.15435791015625,279.8290100097656,293.26739501953125,291.10107421875,1.0,0.2658371925354004,0.8049108982086182,0.8049108982086182,1.0,1.0,-1.22405743598938,0.5222806334495544,0.7017768025398254,0.2290516346693039,0.0,0.0,0.6106675267219543,49.115028381347656,70.0,-61.837703704833984,-13821.3994140625,206.36827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.3984375,18000.0,0.0,0.0,0.3278274536132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6468682885169983,0.6468748450279236,-6.577371550520184e-06,0.0,0.00033270320273,0.0,0.0,48.39910888671875,0.0,0.0,0.0,0.422922283411026,4.0,0.0,1.0
480420,293.151611328125,297.1499938964844,293.1499938964844,0.0945622026920318,-2190.94189453125,304.1483459472656,0.721126139163971,0.1527733206748962,0.1389002799987793,293.2350158691406,297.1499938964844,293.1499938964844,0.0043065911158919,-341.0461120605469,296.8485412597656,0.4840657114982605,0.050000000745058,0.0490613840520381,293.1864013671875,297.1499938964844,293.1499938964844,0.2322149574756622,-3494.39306640625,304.1502990722656,0.91316819190979,0.3154301345348358,0.2215028703212738,293.1871032714844,297.1499938964844,293.1499938964844,0.3077294528484344,-5924.77978515625,304.1131591796875,0.9889178276062012,0.3951639533042907,0.3766197264194488,293.2680053710937,297.1499938964844,293.1499938964844,0.0081299999728798,-2718.124755859375,300.7676086425781,0.4840657114982605,0.050000000745058,0.2327260822057724,291.0962219238281,291.1499938964844,261.7757873535156,260.1682434082031,279.83795166015625,293.2679443359375,291.0975036621094,1.0,0.2696224153041839,0.804607629776001,0.804607629776001,1.0,1.0,-1.222699522972107,0.5216218829154968,0.7010776400566101,0.2287365645170211,0.0,0.0,0.6151403188705444,52.21879577636719,70.0,-28.17846870422364,-13870.673828125,212.3601226806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7520446777344,308.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.009765625,18000.0,0.0,0.0,0.3269782364368438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6567565202713013,0.6567631959915161,-6.650812338193646e-06,0.0,0.0003318413218948,0.0,0.0,49.88370895385742,0.0,0.0,0.0,0.4266719222068786,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0945297554135322,-2190.040771484375,304.1487121582031,0.7132038474082947,0.1527645140886306,0.1390196532011032,293.2304992675781,297.1499938964844,293.1499938964844,0.0043139862827956,-341.3979187011719,296.8547058105469,0.4779601991176605,0.050000000745058,0.0491806976497173,293.18572998046875,297.1499938964844,293.1499938964844,0.231702908873558,-3487.8681640625,304.15118408203125,0.9014571905136108,0.3151015937328338,0.2213614583015442,293.1983337402344,297.1499938964844,293.1499938964844,0.3046803772449493,-5874.2529296875,304.1253662109375,0.9766489863395692,0.392478883266449,0.3736050128936767,293.2687683105469,297.1499938964844,293.1499938964844,0.0081199826672673,-2715.077392578125,300.7491149902344,0.4779601991176605,0.050000000745058,0.2332920581102371,291.1117858886719,291.1499938964844,261.7927551269531,260.1820678710937,279.8475646972656,293.2686767578125,291.11578369140625,1.0,0.2730486989021301,0.8043044209480286,0.8043044209480286,1.0,1.0,-1.2197425365447998,0.5202823281288147,0.6994601488113403,0.2279156297445297,0.0,0.0,0.6162124276161194,55.1951789855957,73.0,10.031651496887209,-13879.724609375,217.5478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7083435058594,308.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.322265625,18000.0,0.0,0.0,0.3262541592121124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6634653806686401,0.6634721159934998,-6.715071322105359e-06,0.0,0.0003311064792796,0.0,0.0,50.99320983886719,0.0,0.0,0.0,0.4292820394039154,4.0,0.0,1.0
480540,293.151611328125,297.1499938964844,293.1499938964844,0.094476081430912,-2188.771728515625,304.1490478515625,0.7061163783073425,0.1527342349290847,0.1391032487154007,293.2261962890625,297.1499938964844,293.1499938964844,0.0043181525543332,-341.5238342285156,296.8614501953125,0.4723421633243561,0.050000000745058,0.0492879003286361,293.18511962890625,297.1499938964844,293.1499938964844,0.2311955839395523,-3481.46240234375,304.1518859863281,0.8921111822128296,0.3147633373737335,0.2212096750736236,293.20458984375,297.1499938964844,293.1499938964844,0.3027075827121734,-5840.12060546875,304.1333923339844,0.9656999111175536,0.3906371295452118,0.3715968132019043,293.2695617675781,297.1499938964844,293.1499938964844,0.0081058163195848,-2711.1279296875,300.7306213378906,0.4723421633243561,0.050000000745058,0.2338005751371383,291.12823486328125,291.1499938964844,261.80963134765625,260.1958312988281,279.8564453125,293.2694702148437,291.1305236816406,1.0,0.2762208580970764,0.8040011525154114,0.8040011525154114,1.0,1.0,-1.2181282043457031,0.5195522904396057,0.6985758543014526,0.2274084240198135,0.0,0.0,0.6159732937812805,57.88402938842773,73.0,21.79911231994629,-13861.4423828125,222.53614807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6633605957031,308.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.677734375,18000.0,0.0,0.0,0.3256326913833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6652973890304565,0.6653041243553162,-6.74576403980609e-06,0.0,0.0003304757992736,0.0,0.0,51.3779411315918,0.0,0.0,0.0,0.4301671683788299,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0944734588265419,-2188.595703125,304.14923095703125,0.6997731924057007,0.1526971012353897,0.1391671448945999,293.2221374511719,297.1499938964844,293.1499938964844,0.0043234075419604,-341.8363952636719,296.86358642578125,0.4668197929859161,0.050000000745058,0.0493873208761215,293.1846618652344,297.1499938964844,293.1499938964844,0.2308346480131149,-3476.99462890625,304.1521911621094,0.8839706778526306,0.3144103288650512,0.2210427820682525,293.2079162597656,297.1499938964844,293.1499938964844,0.3013569116592407,-5817.3818359375,304.13885498046875,0.9557690620422364,0.3892885148525238,0.370202362537384,293.2703552246094,297.1499938964844,293.1499938964844,0.0080941719934344,-2708.526611328125,300.7098388671875,0.4668197929859161,0.050000000745058,0.2342721819877624,291.1361083984375,291.1499938964844,261.8263854980469,260.2094421386719,279.864990234375,293.270263671875,291.1369934082031,1.0,0.2791727185249328,0.8036978840827942,0.8036978840827942,1.0,1.0,-1.2170157432556152,0.519041895866394,0.6979737877845764,0.2270422577857971,0.0,0.0,0.6160738468170166,60.38367462158203,76.0,18.925189971923828,-13835.76953125,227.32208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192321777344,308.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.876953125,18000.0,0.0,0.0,0.3250913321971893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6657359600067139,0.6657426953315735,-6.756817128916737e-06,0.0,0.0003299263771623,0.0,0.0,51.49262619018555,0.0,0.0,0.0,0.4304686188697815,4.0,0.0,1.0
480660,293.1517639160156,297.1499938964844,293.1499938964844,0.0944961085915565,-2188.959228515625,304.1493225097656,0.6941338777542114,0.1526597440242767,0.1392219364643097,293.21826171875,297.1499938964844,293.1499938964844,0.0043294844217598,-342.2610168457031,296.86334228515625,0.4612706303596496,0.050000000745058,0.0494803488254547,293.1842956542969,297.1499938964844,293.1499938964844,0.2305374145507812,-3473.373779296875,304.1523132324219,0.8767828941345215,0.3140465915203094,0.2208621203899383,293.2095642089844,297.1499938964844,293.1499938964844,0.3004041612148285,-5801.40185546875,304.142578125,0.9467225670814514,0.388231098651886,0.3691675662994385,293.27105712890625,297.1499938964844,293.1499938964844,0.0080834869295358,-2706.497314453125,300.6879577636719,0.4612706303596496,0.050000000745058,0.234713464975357,291.139404296875,291.1499938964844,261.8429870605469,260.222900390625,279.87310791015625,293.2709655761719,291.1398620605469,1.0,0.2819382548332214,0.8034659028053284,0.8034659028053284,1.0,1.0,-1.2162636518478394,0.5186991095542908,0.6975644826889038,0.2267751097679138,0.0,0.0,0.6164414286613464,62.72677993774414,76.0,13.906092643737791,-13814.0908203125,231.90435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,308.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.646484375,18000.0,0.0,0.0,0.3246329724788666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6663981080055237,0.6664048433303833,-6.763704277545912e-06,0.0,0.0003294611815363,0.0,0.0,51.60679626464844,0.0,0.0,0.0,0.4307668209075928,4.0,0.0,1.0
480720,293.1518249511719,297.1499938964844,293.1499938964844,0.0945256128907203,-2189.47265625,304.1493835449219,0.6890581250190735,0.1526248455047607,0.1392729580402374,293.2145690917969,297.1499938964844,293.1499938964844,0.0043356376700103,-342.7064819335937,296.86248779296875,0.4561877250671386,0.050000000745058,0.049568336457014,293.1839599609375,297.1499938964844,293.1499938964844,0.2302529960870742,-3469.93115234375,304.1524353027344,0.8703463673591614,0.3136766850948334,0.2206718921661377,293.2102355957031,297.1499938964844,293.1499938964844,0.2996503114700317,-5788.85888671875,304.1452941894531,0.9384260177612304,0.3873470723628998,0.3683441281318664,293.27166748046875,297.1499938964844,293.1499938964844,0.0080726034939289,-2704.5048828125,300.6658020019531,0.4561877250671386,0.050000000745058,0.2351308465003967,291.1412658691406,291.1499938964844,261.859375,260.23614501953125,279.88092041015625,293.2715759277344,291.1415405273437,1.0,0.2845452725887298,0.8032338619232178,0.8032338619232178,1.0,1.0,-1.2157145738601685,0.5184473991394043,0.6972672343254089,0.2265602201223373,0.0,0.0,0.6168319582939148,64.9453353881836,79.0,9.678458213806152,-13795.0048828125,236.2967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325012207031,308.33087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.318359375,18000.0,0.0,0.0,0.3242563307285309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6672088503837585,0.6672156453132629,-6.770421805413207e-06,0.0,0.000329078931827,0.0,0.0,51.736419677734375,0.0,0.0,0.0,0.4310899376869201,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0945610478520393,-2190.1123046875,304.1494445800781,0.6844497323036194,0.1525932699441909,0.1393226832151413,293.2110290527344,297.1499938964844,293.1499938964844,0.0043417033739387,-343.15606689453125,296.861328125,0.4516610205173492,0.050000000745058,0.0496521554887294,293.18365478515625,297.1499938964844,293.1499938964844,0.2299779057502746,-3466.6181640625,304.1524658203125,0.8645246624946594,0.3133034706115722,0.2204752713441848,293.2102966308594,297.1499938964844,293.1499938964844,0.2990161180496216,-5778.4189453125,304.1473083496094,0.9308009147644044,0.3865704238414764,0.3676491975784302,293.2721862792969,297.1499938964844,293.1499938964844,0.008061297237873,-2702.466552734375,300.6435241699219,0.4516610205173492,0.050000000745058,0.2355284392833709,291.1422424316406,291.1499938964844,261.87548828125,260.2491455078125,279.8885192871094,293.2721252441406,291.1423645019531,1.0,0.287013977766037,0.803001880645752,0.803001880645752,1.0,1.0,-1.215281963348389,0.5182475447654724,0.6970343589782715,0.2263748943805694,0.0,0.0,0.617245078086853,67.05998229980469,79.0,6.065956115722656,-13777.0556640625,240.51284790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,308.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.224609375,18000.0,0.0,0.0,0.3239583075046539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6680399179458618,0.6680467128753662,-6.777139333280502e-06,0.0,0.0003287765139248,0.0,0.0,51.868465423583984,0.0,0.0,0.0,0.4314178228378296,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0946026444435119,-2190.880859375,304.14947509765625,0.6802272200584412,0.1525650918483734,0.1393721997737884,293.2076721191406,297.1499938964844,293.1499938964844,0.0043477653525769,-343.61505126953125,296.8598937988281,0.4475876092910766,0.050000000745058,0.0497325994074344,293.18341064453125,297.1499938964844,293.1499938964844,0.2297134846448898,-3463.4482421875,304.1524963378906,0.8592060208320618,0.3129289150238037,0.2202745825052261,293.21002197265625,297.1499938964844,293.1499938964844,0.2984563410282135,-5769.31103515625,304.1488037109375,0.9237803816795348,0.3858590126037597,0.3670300245285034,293.27264404296875,297.1499938964844,293.1499938964844,0.0080499108880758,-2700.456787109375,300.6211242675781,0.4475876092910766,0.050000000745058,0.2359100431203842,291.1424255371094,291.1499938964844,261.89129638671875,260.2618713378906,279.8959350585937,293.2726135253906,291.1423645019531,1.0,0.2893654704093933,0.8027698993682861,0.8027698993682861,1.0,1.0,-1.214911699295044,0.5180756449699402,0.6968361139297485,0.226205438375473,0.0,0.0,0.6177319288253784,69.0901870727539,82.0,3.1001572608947754,-13760.3740234375,244.57440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44873046875,308.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.927734375,18000.0,0.0,0.0,0.3237332999706268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6689521670341492,0.6689589023590088,-6.784252036595717e-06,0.0,0.000328548165271,0.0,0.0,52.01206207275391,0.0,0.0,0.0,0.4317766726016998,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0946482717990875,-2191.73291015625,304.14947509765625,0.6763425469398499,0.1525401473045349,0.1394219547510147,293.2044677734375,297.1499938964844,293.1499938964844,0.0043537863530218,-344.0765991210937,296.8582763671875,0.4439030885696411,0.050000000745058,0.0498100146651268,293.18316650390625,297.1499938964844,293.1499938964844,0.2294549196958542,-3460.357177734375,304.15252685546875,0.8543205857276917,0.3125537037849426,0.2200709730386734,293.20953369140625,297.1499938964844,293.1499938964844,0.2979424893856048,-5761.046875,304.1499328613281,0.917349636554718,0.3851925432682037,0.3664612174034118,293.2730407714844,297.1499938964844,293.1499938964844,0.0080380458384752,-2698.35546875,300.5987243652344,0.4439030885696411,0.050000000745058,0.2362772673368454,291.1420593261719,291.1499938964844,261.9067687988281,260.2742919921875,279.90313720703125,293.27301025390625,291.1419677734375,1.0,0.2916098833084106,0.8025378584861755,0.8025378584861755,1.0,1.0,-1.2145780324935913,0.5179198980331421,0.696658194065094,0.2260452508926391,0.0,0.0,0.6182971596717834,71.04415893554688,82.0,1.0768487453460691,-13745.3701171875,248.4894561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4085998535156,308.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.583984375,18000.0,0.0,0.0,0.3235814869403839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6700131893157959,0.6700199842453003,-6.792349722672952e-06,0.0,0.0003283940604887,0.0,0.0,52.178321838378906,0.0,0.0,0.0,0.4321911931037903,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0946949571371078,-2192.606689453125,304.14947509765625,0.6727350950241089,0.1525178402662277,0.1394719928503036,293.2014465332031,297.1499938964844,293.1499938964844,0.0043597435578703,-344.5343933105469,296.85675048828125,0.440536767244339,0.050000000745058,0.0498850904405117,293.18292236328125,297.1499938964844,293.1499938964844,0.2291958779096603,-3457.26123046875,304.15252685546875,0.8497874140739441,0.3121780753135681,0.2198652923107147,293.2089538574219,297.1499938964844,293.1499938964844,0.2974496781826019,-5753.193359375,304.1508483886719,0.9114663004875184,0.384553998708725,0.3659223616123199,293.2733764648437,297.1499938964844,293.1499938964844,0.0080259256064891,-2696.180419921875,300.57635498046875,0.440536767244339,0.050000000745058,0.2366333901882171,291.1415710449219,291.1499938964844,261.9218444824219,260.2863464355469,279.9100646972656,293.2733459472656,291.1414794921875,1.0,0.2937677502632141,0.8023301959037781,0.8023301959037781,1.0,1.0,-1.2142620086669922,0.5177742838859558,0.6964876651763916,0.2258920222520828,0.0,0.0,0.6189090013504028,72.93923950195312,70.0,-0.0896385088562965,-13731.859375,252.28729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,308.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.232421875,18000.0,0.0,0.0,0.3234939575195312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6712020039558411,0.6712087988853455,-6.801499694120139e-06,0.0,0.0003283052355982,0.0,0.0,52.36545181274414,0.0,0.0,0.0,0.4326549470424652,4.0,0.0,1.0
481020,293.1518249511719,297.1499938964844,293.1499938964844,0.0946937054395675,-2192.5712890625,304.14959716796875,0.6721706986427307,0.1525062173604965,0.1394664794206619,293.19854736328125,297.1499938964844,293.1499938964844,0.004360057413578,-344.5616149902344,296.8554992675781,0.4400358498096466,0.050000000745058,0.0498966537415981,293.18267822265625,297.1499938964844,293.1499938964844,0.2288751602172851,-3453.39599609375,304.15264892578125,0.8488346338272095,0.3118085265159607,0.2196139544248581,293.2082824707031,297.1499938964844,293.1499938964844,0.2969050705432892,-5744.5634765625,304.15167236328125,0.9101375341415404,0.3839414715766907,0.3653444647789001,293.27362060546875,297.1499938964844,293.1499938964844,0.008000866509974,-2690.56982421875,300.5542297363281,0.4400358498096466,0.050000000745058,0.2366882413625717,291.1413269042969,291.1499938964844,261.9364624023437,260.29803466796875,279.9170837402344,293.2735900878906,291.1413879394531,1.0,0.2936464846134186,0.8021224737167358,0.8021224737167358,1.0,1.0,-1.213340401649475,0.5173563361167908,0.6959841251373291,0.2255924940109253,0.0,0.0,0.6195159554481506,73.21739959716797,70.0,0.2001876384019851,-13715.490234375,252.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326110839844,308.1951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.677734375,18000.0,0.0,0.0,0.3234634697437286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6724660396575928,0.6724728941917419,-6.81146229908336e-06,0.0,0.0003282742982264,0.0,0.0,52.566287994384766,0.0,0.0,0.0,0.4331487417221069,4.0,0.0,1.0
