time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0946614444255828,-2191.9375,304.14971923828125,0.6736570000648499,0.1525169909000396,0.1394356340169906,293.1957702636719,297.1499938964844,293.1499938964844,0.0043563693761825,-344.2710876464844,296.8550720214844,0.4414278864860534,0.050000000745058,0.0498647987842559,293.1824035644531,297.1499938964844,293.1499938964844,0.2284998297691345,-3448.84521484375,304.1528625488281,0.8502655625343323,0.3114535808563232,0.2193383425474167,293.2074890136719,297.1499938964844,293.1499938964844,0.2963067591190338,-5735.11376953125,304.1524658203125,0.91178560256958,0.383358359336853,0.3647502362728119,293.2737731933594,297.1499938964844,293.1499938964844,0.0079667726531624,-2682.447509765625,300.5326538085937,0.4414278864860534,0.050000000745058,0.2365371435880661,291.1422424316406,291.1499938964844,261.9506225585937,260.30926513671875,279.9240417480469,293.2737731933594,291.1425476074219,1.0,0.2924196422100067,0.8019147515296936,0.8019147515296936,1.0,1.0,-1.2120399475097656,0.5167704224586487,0.6952694654464722,0.2251937091350555,0.0,0.0,0.619946300983429,72.39061737060547,58.0,1.9064875841140747,-13696.658203125,250.32310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,308.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.478515625,18000.0,0.0,0.0,0.3234803080558777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6736077070236206,0.673614501953125,-6.821201168349944e-06,0.0,0.0003282913821749,0.0,0.0,52.75259780883789,0.0,0.0,0.0,0.4335965812206268,4.0,0.0,1.0
481140,293.1513671875,297.1499938964844,293.1499938964844,0.0946139022707939,-2191.00830078125,304.1498413085937,0.6767632961273193,0.1525501161813736,0.1393943727016449,293.1930847167969,297.1499938964844,293.1499938964844,0.0043496564030647,-343.7421569824219,296.8553161621094,0.4443342089653015,0.050000000745058,0.0498007386922836,293.1820373535156,297.1499938964844,293.1499938964844,0.2280913144350052,-3443.881103515625,304.153076171875,0.8535714149475098,0.3111135065555572,0.2190492451190948,293.20660400390625,297.1499938964844,293.1499938964844,0.295676589012146,-5725.19580078125,304.1531677246094,0.9158163070678712,0.3828025758266449,0.3641505241394043,293.2738342285156,297.1499938964844,293.1499938964844,0.0079262098297476,-2672.507568359375,300.5115966796875,0.4443342089653015,0.050000000745058,0.2362332642078399,291.1440124511719,291.1499938964844,261.9642639160156,260.320068359375,279.93084716796875,293.2738342285156,291.1444091796875,1.0,0.2902267873287201,0.8017070889472961,0.8017070889472961,1.0,1.0,-1.210482120513916,0.5160697102546692,0.694412350654602,0.2247302383184433,0.0,0.0,0.620169460773468,70.74456787109375,58.0,3.533952713012696,-13674.935546875,246.351791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,308.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.91015625,18000.0,0.0,0.0,0.3235343992710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6743959784507751,0.6744028329849243,-6.828882305853767e-06,0.0,0.0003283462719991,0.0,0.0,52.8873176574707,0.0,0.0,0.0,0.4339149296283722,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0945592895150184,-2189.94482421875,304.1499938964844,0.6813458204269409,0.1526038348674774,0.1393475085496902,293.1905517578125,297.1499938964844,293.1499938964844,0.0043406216427683,-343.0343017578125,296.8558654785156,0.4486782550811767,0.050000000745058,0.0497106052935123,293.181640625,297.1499938964844,293.1499938964844,0.2276649922132492,-3438.70068359375,304.1532897949219,0.8586015105247498,0.3107873201370239,0.218750849366188,293.2056579589844,297.1499938964844,293.1499938964844,0.2950324416160583,-5715.09326171875,304.1537475585937,0.9220840334892272,0.3822715282440185,0.3635490536689758,293.2737731933594,297.1499938964844,293.1499938964844,0.0078807985410094,-2661.203857421875,300.49090576171875,0.4486782550811767,0.050000000745058,0.2358057051897049,291.14605712890625,291.1499938964844,261.9773254394531,260.3303527832031,279.9374694824219,293.2737731933594,291.146484375,1.0,0.2872292399406433,0.8014993667602539,0.8014993667602539,1.0,1.0,-1.2087244987487793,0.5152798891067505,0.6934446096420288,0.2242169082164764,0.0,0.0,0.6202253103256226,68.43544006347656,46.0,4.67827033996582,-13650.8193359375,240.95327758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23785400390625,308.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.365234375,18000.0,0.0,0.0,0.3236137330532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6748149991035461,0.6748218536376953,-6.833774932601955e-06,0.0,0.000328426802298,0.0,0.0,52.963966369628906,0.0,0.0,0.0,0.4340928196907043,4.0,0.0,1.0
481260,293.15057373046875,297.1499938964844,293.1499938964844,0.0945010483264923,-2188.814453125,304.15008544921875,0.6873849630355835,0.1526765823364257,0.1392978727817535,293.1881103515625,297.1499938964844,293.1499938964844,0.0043297009542584,-342.1819152832031,296.8566589355469,0.4545224010944366,0.050000000745058,0.0495986007153987,293.1811828613281,297.1499938964844,293.1499938964844,0.2272267192602157,-3433.377197265625,304.15350341796875,0.86537104845047,0.3104738891124725,0.218445673584938,293.20465087890625,297.1499938964844,293.1499938964844,0.2943809628486633,-5704.90966796875,304.1542663574219,0.9305549263954164,0.381763607263565,0.362948477268219,293.27362060546875,297.1499938964844,293.1499938964844,0.0078316302970051,-2648.8212890625,300.47052001953125,0.4545224010944366,0.050000000745058,0.2352744042873382,291.14825439453125,291.1499938964844,261.9897766113281,260.3401184082031,279.9438171386719,293.2736511230469,291.1487121582031,1.0,0.2835271060466766,0.801301121711731,0.801301121711731,1.0,1.0,-1.2068055868148804,0.5144190192222595,0.6923866271972656,0.2236646711826324,0.0,0.0,0.6201212406158447,65.57029724121094,46.0,5.43284273147583,-13624.9326171875,234.3700561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132568359375,308.1138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.323709100484848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.674888014793396,0.6748948693275452,-6.835842214059085e-06,0.0,0.0003285235725343,0.0,0.0,52.98476028442383,0.0,0.0,0.0,0.4341347515583038,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944416001439094,-2187.66259765625,304.1501770019531,0.6948493719100952,0.1527661979198455,0.139247789978981,293.1857604980469,297.1499938964844,293.1499938964844,0.0043173190206289,-341.2178039550781,296.857666015625,0.4619376361370086,0.050000000745058,0.0494693219661712,293.18072509765625,297.1499938964844,293.1499938964844,0.2267804890871048,-3427.9599609375,304.1536560058594,0.8739067912101746,0.3101714849472046,0.2181359231472015,293.20361328125,297.1499938964844,293.1499938964844,0.2937268614768982,-5694.7119140625,304.1546630859375,0.9410433173179626,0.3812764883041382,0.3623510897159576,293.2733764648437,297.1499938964844,293.1499938964844,0.0077796382829546,-2635.604248046875,300.450439453125,0.4619376361370086,0.050000000745058,0.2346611768007278,291.1505126953125,291.1499938964844,262.0015563964844,260.3492736816406,279.9499206542969,293.2734069824219,291.1509704589844,1.0,0.279232382774353,0.8011028170585632,0.8011028170585632,1.0,1.0,-1.204765558242798,0.513504147529602,0.6912614107131958,0.2230829894542694,0.0,0.0,0.6198595762252808,62.2661018371582,34.0,5.914826393127441,-13597.7724609375,226.8641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,308.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.3238099217414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6746287941932678,0.674635648727417,-6.83516282151686e-06,0.0,0.0003286259016022,0.0,0.0,52.9516830444336,0.0,0.0,0.0,0.4340449273586273,4.0,0.0,1.0
481380,293.1495361328125,297.1499938964844,293.1499938964844,0.0943825244903564,-2186.519775390625,304.1502685546875,0.7038033604621887,0.152871161699295,0.1391986906528473,293.1835021972656,297.1499938964844,293.1499938964844,0.0043037347495555,-340.1619873046875,296.8588256835937,0.470298558473587,0.050000000745058,0.0493256151676178,293.1802062988281,297.1499938964844,293.1499938964844,0.226328819990158,-3422.47998046875,304.15380859375,0.8843743205070496,0.3098787069320678,0.21782286465168,293.2025451660156,297.1499938964844,293.1499938964844,0.2930733561515808,-5684.54736328125,304.1549987792969,0.9533399939537048,0.3808087706565857,0.3617584407329559,293.2730407714844,297.1499938964844,293.1499938964844,0.0077254902571439,-2621.725830078125,300.4306640625,0.470298558473587,0.050000000745058,0.2339794784784317,291.15283203125,291.1499938964844,262.0126342773437,260.3578491210937,279.9557189941406,293.2730712890625,291.1532592773437,1.0,0.2744042873382568,0.8009045720100403,0.8009045720100403,1.0,1.0,-1.2026287317276,0.5125460028648376,0.6900826692581177,0.2224782258272171,0.0,0.0,0.6194413304328918,58.595157623291016,34.0,6.159515857696533,-13569.5888671875,218.59893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,308.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.3239082098007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6740351915359497,0.6740419864654541,-6.831727205280913e-06,0.0,0.000328725669533,0.0,0.0,52.8644905090332,0.0,0.0,0.0,0.4338228404521942,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0943253710865974,-2185.41552734375,304.1502990722656,0.7141011953353882,0.1529894024133682,0.1391516923904419,293.18133544921875,297.1499938964844,293.1499938964844,0.004289258737117,-339.03875732421875,296.8600769042969,0.4784742295742035,0.050000000745058,0.0491708405315876,293.1797180175781,297.1499938964844,293.1499938964844,0.225874587893486,-3416.97265625,304.1539611816406,0.8969124555587769,0.3095937073230743,0.2175075411796569,293.2014465332031,297.1499938964844,293.1499938964844,0.2924241125583648,-5674.4697265625,304.1552734375,0.9670081734657288,0.3803583681583404,0.3611717224121094,293.2726135253906,297.1499938964844,293.1499938964844,0.007669891230762,-2607.375732421875,300.4111022949219,0.4784742295742035,0.050000000745058,0.2332452982664108,291.1550598144531,291.1499938964844,262.02294921875,260.36578369140625,279.961181640625,293.2726745605469,291.155517578125,1.0,0.2691216468811035,0.8007063269615173,0.8007063269615173,1.0,1.0,-1.2004225254058838,0.51155686378479,0.6888656616210938,0.2218575030565261,0.0,0.0,0.6188784241676331,54.64311218261719,25.0,6.204029560089111,-13540.7060546875,209.76467895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,308.06744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6640625,18000.0,0.0,0.0,0.323994517326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6731240153312683,0.6731308698654175,-6.825654963904526e-06,0.0,0.0003288132429588,0.0,0.0,52.72596740722656,0.0,0.0,0.0,0.4334753155708313,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0942797288298606,-2184.53173828125,304.1503295898437,0.72452312707901,0.1531182527542114,0.1391176879405975,293.1792907714844,297.1499938964844,293.1499938964844,0.0042750579304993,-337.9374694824219,296.8614196777344,0.4863176941871643,0.050000000745058,0.0490179806947708,293.1792297363281,297.1499938964844,293.1499938964844,0.2254299074411392,-3411.5888671875,304.154052734375,0.9110759496688844,0.3093141317367553,0.2171985059976577,293.2003479003906,297.1499938964844,293.1499938964844,0.2917926013469696,-5664.69287109375,304.15545654296875,0.9805698394775392,0.3799232244491577,0.3606026172637939,293.27215576171875,297.1499938964844,293.1499938964844,0.0076153981499373,-2593.24951171875,300.3917541503906,0.4863176941871643,0.050000000745058,0.2325202077627182,291.1571960449219,291.1499938964844,262.0325012207031,260.3730163574219,279.9662780761719,293.272216796875,291.1575927734375,1.0,0.2638697624206543,0.8005080223083496,0.8005080223083496,1.0,1.0,-1.1982736587524414,0.5105934739112854,0.6876801252365112,0.2212517112493515,0.0,0.0,0.6181837916374207,50.74049377441406,25.0,5.938639163970947,-13512.0703125,201.0818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,308.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.404296875,18000.0,0.0,0.0,0.3240629136562347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6719101071357727,0.6719169020652771,-6.8170379563525785e-06,0.0,0.0003288826846983,0.0,0.0,52.53854370117188,0.0,0.0,0.0,0.4330082535743713,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.094242937862873,-2183.819580078125,304.1503295898437,0.735858142375946,0.153254359960556,0.1390914469957351,293.17730712890625,297.1499938964844,293.1499938964844,0.0042609893716871,-336.8495178222656,296.8626403808594,0.4946189224720001,0.050000000745058,0.0488651469349861,293.1787414550781,297.1499938964844,293.1499938964844,0.2249942123889923,-3406.3212890625,304.15411376953125,0.9284296035766602,0.3090370893478393,0.2168920636177063,293.1992492675781,297.1499938964844,293.1499938964844,0.291179895401001,-5655.22900390625,304.15557861328125,0.9938471913337708,0.3795008063316345,0.3600464761257171,293.2716369628906,297.1499938964844,293.1499938964844,0.007561691571027,-2579.279296875,300.3725280761719,0.4946189224720001,0.050000000745058,0.2317952215671539,291.1590270996094,291.1499938964844,262.04119873046875,260.3795166015625,279.970947265625,293.2716979980469,291.15936279296875,1.0,0.2584688067436218,0.8003278970718384,0.8003278970718384,1.0,1.0,-1.1961530447006226,0.5096440315246582,0.6865090131759644,0.2206573486328125,0.0,0.0,0.6173964738845825,46.83895492553711,25.0,5.377233028411865,-13483.806640625,192.4408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,308.045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.263671875,18000.0,0.0,0.0,0.3241068720817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6704450845718384,0.6704518795013428,-6.8061954152653925e-06,0.0,0.0003289272717665,0.0,0.0,52.31019973754883,0.0,0.0,0.0,0.4324418008327484,4.0,0.0,1.0
481620,293.1471862792969,297.1499938964844,293.1499938964844,0.0942443162202835,-2183.822265625,304.1502685546875,0.7447943687438965,0.1533998399972915,0.1391157507896423,293.1754150390625,297.1499938964844,293.1499938964844,0.0042514540255069,-336.0995483398437,296.8641662597656,0.501068651676178,0.050000000745058,0.0487586110830307,293.17828369140625,297.1499938964844,293.1499938964844,0.2245950549840927,-3401.502685546875,304.1540832519531,0.9418765306472778,0.3087659478187561,0.2166219353675842,293.1971740722656,297.1499938964844,293.1499938964844,0.2871628403663635,-5587.5947265625,304.16217041015625,0.9990000128746032,0.3792793452739715,0.3553616404533386,293.27105712890625,297.1499938964844,293.1499938964844,0.007517650257796,-2567.82568359375,300.3536071777344,0.501068651676178,0.050000000745058,0.2312898486852646,291.1610107421875,291.1499938964844,262.04901123046875,260.3852844238281,279.97735595703125,293.2711486816406,291.16180419921875,1.0,0.2541969716548919,0.8001477122306824,0.8001477122306824,1.0,1.0,-1.1900626420974731,0.5069128274917603,0.6831498146057129,0.219109907746315,0.0,0.0,0.6164708137512207,44.05413055419922,25.0,8.346575736999512,-13430.1474609375,184.7532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14947509765625,308.04541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.517578125,18000.0,0.0,0.0,0.3241135478019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6687785387039185,0.6687853336334229,-6.793604370614048e-06,0.0,0.000328934052959,0.0,0.0,52.04962158203125,0.0,0.0,0.0,0.4317927658557892,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0941943377256393,-2182.691650390625,304.1503295898437,0.7511728405952454,0.1535419374704361,0.1391830295324325,293.173583984375,297.1499938964844,293.1499938964844,0.0042448309250175,-335.4357604980469,296.8711853027344,0.505627453327179,0.050000000745058,0.0486904382705688,293.1778564453125,297.1499938964844,293.1499938964844,0.2240272611379623,-3394.44140625,304.1543884277344,0.950797975063324,0.3084917962551117,0.216384470462799,293.1883544921875,297.1499938964844,293.1499938964844,0.2777190208435058,-5439.63427734375,304.1770324707031,0.9990000128746032,0.3804091811180115,0.346140444278717,293.2703857421875,297.1499938964844,293.1499938964844,0.0074780755676329,-2556.61083984375,300.3378295898437,0.505627453327179,0.050000000745058,0.2309664785861969,291.1726379394531,291.1499938964844,262.055908203125,260.3902587890625,279.9862365722656,293.2704772949219,291.17657470703125,1.0,0.250247061252594,0.7999675869941711,0.7999675869941711,1.0,1.0,-1.1777650117874146,0.5014296770095825,0.6763353943824768,0.2159940004348755,0.0,0.0,0.6138837933540344,42.15217971801758,28.0,28.14529037475586,-13330.83984375,177.17193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,308.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.806640625,18000.0,0.0,0.0,0.32399782538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.665932834148407,0.6659396290779114,-6.7758069235424045e-06,0.0,0.0003288166190031,0.0,0.0,51.62882995605469,0.0,0.0,0.0,0.4306632280349731,4.0,0.0,1.0
481740,293.146240234375,297.1499938964844,293.1499938964844,0.0940965712070465,-2180.58203125,304.15045166015625,0.756648600101471,0.1536637395620346,0.1392494738101959,293.1719665527344,297.1499938964844,293.1499938964844,0.0042364373803138,-334.57110595703125,296.8821105957031,0.5095519423484802,0.050000000745058,0.0486361980438232,293.1775817871094,297.1499938964844,293.1499938964844,0.223343551158905,-3385.885986328125,304.1548156738281,0.957972526550293,0.3081945478916168,0.2161455750465393,293.17449951171875,297.1499938964844,293.1499938964844,0.2700546681880951,-5317.33837890625,304.1859741210937,0.9990000128746032,0.3826391994953155,0.3386231064796448,293.2696838378906,297.1499938964844,293.1499938964844,0.0074379802681505,-2544.777099609375,300.32452392578125,0.5095519423484802,0.050000000745058,0.2307091802358627,291.1916809082031,291.1499938964844,262.0617980957031,260.3943786621094,279.99322509765625,293.269775390625,291.19500732421875,1.0,0.2471745461225509,0.7997874617576599,0.7997874617576599,1.0,1.0,-1.1681585311889648,0.4971643090248108,0.6709942817687988,0.2135156840085983,0.0,0.0,0.6091869473457336,40.64145278930664,28.0,36.672340393066406,-13228.3603515625,171.2306671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,308.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.677734375,18000.0,0.0,0.0,0.3237339854240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6591618061065674,0.659168541431427,-6.734862381563289e-06,0.0,0.0003285488346591,0.0,0.0,50.64439010620117,0.0,0.0,0.0,0.4281034469604492,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0940597578883171,-2179.739990234375,304.1504211425781,0.7611970901489258,0.1537756621837616,0.1393139064311981,293.1705017089844,297.1499938964844,293.1499938964844,0.004229755140841,-333.93328857421875,296.888916015625,0.5128194093704224,0.050000000745058,0.0485939234495162,293.1773681640625,297.1499938964844,293.1499938964844,0.2228041589260101,-3379.23876953125,304.1549072265625,0.9635398387908936,0.307883083820343,0.2159025371074676,293.15875244140625,297.1499938964844,293.1499938964844,0.2639730870723724,-5220.80517578125,304.1904296875,0.9990000128746032,0.3854169547557831,0.3326466381549835,293.2688903808594,297.1499938964844,293.1499938964844,0.0074035762809216,-2535.11279296875,300.3095092773437,0.5128194093704224,0.050000000745058,0.2305086553096771,291.2035217285156,291.1499938964844,262.06671142578125,260.39764404296875,279.9987487792969,293.2689819335937,291.2049255371094,1.0,0.244711622595787,0.7996072769165039,0.7996072769165039,1.0,1.0,-1.1604777574539185,0.4937548339366913,0.6667228937149048,0.2115324884653091,0.0,0.0,0.6043812036514282,39.46212768554688,31.0,29.643627166748047,-13126.765625,166.59866333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,308.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.935546875,18000.0,0.0,0.0,0.3233059644699096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6499195694923401,0.6499262452125549,-6.670948550890898e-06,0.0,0.0003281144308857,0.0,0.0,49.27210998535156,0.0,0.0,0.0,0.4246464073657989,4.0,0.0,1.0
481860,293.1456298828125,297.1499938964844,293.1499938964844,0.0940867215394973,-2180.208251953125,304.1502990722656,0.7648844718933105,0.1538842320442199,0.1393820792436599,293.16912841796875,297.1499938964844,293.1499938964844,0.0042256577871739,-333.58233642578125,296.8912353515625,0.515461266040802,0.050000000745058,0.0485615134239196,293.17724609375,297.1499938964844,293.1499938964844,0.2224100679159164,-3374.4912109375,304.1547546386719,0.9677485823631288,0.3075636029243469,0.2156592756509781,293.1430053710937,297.1499938964844,293.1499938964844,0.2592747509479522,-5146.77783203125,304.19158935546875,0.9990000128746032,0.3884029388427734,0.3279903829097748,293.2679443359375,297.1499938964844,293.1499938964844,0.0073751714080572,-2527.656982421875,300.2926025390625,0.515461266040802,0.050000000745058,0.230354905128479,291.20751953125,291.1499938964844,262.070556640625,260.3999938964844,280.0027770996094,293.2680969238281,291.20770263671875,1.0,0.2428015768527984,0.7995052337646484,0.7995052337646484,1.0,1.0,-1.1544538736343384,0.4910892844200134,0.663364589214325,0.209976390004158,0.0,0.0,0.6001196503639221,38.55635833740234,31.0,17.95267105102539,-13039.8564453125,163.04144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,308.0283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.12109375,18000.0,0.0,0.0,0.3227181136608124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.640747606754303,0.640754222869873,-6.6009147303702775e-06,0.0,0.000327517860569,0.0,0.0,47.89445495605469,0.0,0.0,0.0,0.4211605489253998,4.0,0.0,1.0
481920,293.1453552246094,297.1499938964844,293.1499938964844,0.0941526815295219,-2181.468994140625,304.1501159667969,0.7677351236343384,0.1539919823408126,0.1394565403461456,293.1678771972656,297.1499938964844,293.1499938964844,0.0042233592830598,-333.41766357421875,296.8910522460937,0.5174828767776489,0.050000000745058,0.0485377050936222,293.1771545410156,297.1499938964844,293.1499938964844,0.2220993340015411,-3370.822998046875,304.1544494628906,0.9707580804824828,0.3072379827499389,0.2154174298048019,293.1283264160156,297.1499938964844,293.1499938964844,0.2557762265205383,-5092.2109375,304.1903686523437,0.9990000128746032,0.3913719654083252,0.3245273232460022,293.2669372558594,297.1499938964844,293.1499938964844,0.0073507968336343,-2521.609130859375,300.2747802734375,0.5174828767776489,0.050000000745058,0.230241984128952,291.20709228515625,291.1499938964844,262.0732727050781,260.40142822265625,280.00555419921875,293.26708984375,291.20660400390625,1.0,0.2413888275623321,0.7994032502174377,0.7994032502174377,1.0,1.0,-1.1499309539794922,0.489089697599411,0.6608412265777588,0.2087997496128082,0.0,0.0,0.5963429808616638,37.88974380493164,49.0,7.135158061981201,-12970.6220703125,160.4185333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,308.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.291015625,18000.0,0.0,0.0,0.3219903409481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6323757767677307,0.632382333278656,-6.534194653795566e-06,0.0,0.0003267792635597,0.0,0.0,46.64137649536133,0.0,0.0,0.0,0.4179429709911346,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0942849069833755,-2184.047607421875,304.1498718261719,0.765955924987793,0.1540833562612533,0.1395636945962906,293.166748046875,297.1499938964844,293.1499938964844,0.0042249327525496,-333.6063842773437,296.88824462890625,0.5160109996795654,0.050000000745058,0.0485549792647361,293.1771545410156,297.1499938964844,293.1499938964844,0.2219099104404449,-3368.716552734375,304.1539611816406,0.9679905772209167,0.3068912625312805,0.2151972502470016,293.1174621582031,297.1499938964844,293.1499938964844,0.2578642070293426,-5129.15869140625,304.1790771484375,0.9990000128746032,0.3937858343124389,0.327040284872055,293.2659606933594,297.1499938964844,293.1499938964844,0.0073357224464416,-2518.527099609375,300.2557373046875,0.5160109996795654,0.050000000745058,0.230323925614357,291.2022705078125,291.1499938964844,262.0748596191406,260.40185546875,280.004150390625,293.2660827636719,291.1999206542969,1.0,0.2428535521030426,0.7993012070655823,0.7993012070655823,1.0,1.0,-1.1529226303100586,0.490437388420105,0.6624852418899536,0.2094369679689407,0.0,0.0,0.5932945609092712,38.36591339111328,49.0,-9.88861846923828,-12957.751953125,162.22178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,308.01202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.248046875,18000.0,0.0,0.0,0.3211652934551239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6249970197677612,0.6250035166740417,-6.474000656453427e-06,0.0,0.0003259419463574,0.0,0.0,45.54548645019531,0.0,0.0,0.0,0.4151034355163574,4.0,0.0,1.0
482040,293.1451416015625,297.1499938964844,293.1499938964844,0.0945384353399276,-2189.103515625,304.1494140625,0.7606847882270813,0.15415620803833,0.1396847069263458,293.1657409667969,297.1499938964844,293.1499938964844,0.0042313155718147,-334.3247375488281,296.8780212402344,0.5119494795799255,0.050000000745058,0.0486049801111221,293.1772766113281,297.1499938964844,293.1499938964844,0.2219928205013275,-3370.151611328125,304.1531066894531,0.9605711102485656,0.3065236210823059,0.2149854153394699,293.1146545410156,297.1499938964844,293.1499938964844,0.2646560668945312,-5242.1796875,304.1613464355469,0.9990000128746032,0.3947618305683136,0.3342137932777405,293.26513671875,297.1499938964844,293.1499938964844,0.0073315445333719,-2519.57568359375,300.2325134277344,0.5119494795799255,0.050000000745058,0.2305611073970794,291.1844482421875,291.1499938964844,262.07525634765625,260.4012756347656,279.9996337890625,293.2652282714844,291.1792907714844,1.0,0.2460534423589706,0.7991991639137268,0.7991991639137268,1.0,1.0,-1.1617645025253296,0.494365781545639,0.6673987507820129,0.2115690857172012,0.0,0.0,0.5927025675773621,39.75348281860352,67.0,-36.59850692749024,-12999.208984375,167.55845642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,308.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.255859375,18000.0,0.0,0.0,0.3203357458114624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6202710866928101,0.6202775239944458,-6.427862444979837e-06,0.0,0.0003251000598538,0.0,0.0,44.809078216552734,0.0,0.0,0.0,0.4132669866085052,4.0,0.0,1.0
482100,293.1451721191406,297.1499938964844,293.1499938964844,0.0948764309287071,-2195.873046875,304.14892578125,0.7529754638671875,0.1542086601257324,0.1398155689239502,293.16485595703125,297.1499938964844,293.1499938964844,0.0042426213622093,-335.52813720703125,296.862060546875,0.5061405897140503,0.050000000745058,0.048683188855648,293.177490234375,297.1499938964844,293.1499938964844,0.2222664654254913,-3374.036376953125,304.15203857421875,0.9492095708847046,0.3061343729496002,0.2147799730300903,293.1210327148437,297.1499938964844,293.1499938964844,0.2753058075904846,-5416.36083984375,304.139892578125,0.9990000128746032,0.3939622044563293,0.345135897397995,293.2645874023437,297.1499938964844,293.1499938964844,0.0073360651731491,-2523.7958984375,300.20556640625,0.5061405897140503,0.050000000745058,0.2309320867061615,291.1566162109375,291.1499938964844,262.07440185546875,260.399658203125,279.9924011230469,293.2646484375,291.1503295898437,1.0,0.2508259117603302,0.7990971207618713,0.7990971207618713,1.0,1.0,-1.1753205060958862,0.5003905892372131,0.6749299168586731,0.2148865163326263,0.0,0.0,0.5950195789337158,41.922889709472656,67.0,-59.10089111328125,-13102.197265625,175.9654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41326904296875,308.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.197265625,18000.0,0.0,0.0,0.3195934593677521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6206379532814026,0.6206443309783936,-6.412521543097682e-06,0.0,0.0003243467363063,0.0,0.0,44.75953674316406,0.0,0.0,0.0,0.4132627546787262,4.0,0.0,1.0
482160,293.1453552246094,297.1499938964844,293.1499938964844,0.0952456817030906,-2203.2626953125,304.1484375,0.7435990571975708,0.1542354673147201,0.139951542019844,293.1640625,297.1499938964844,293.1499938964844,0.0042572822421789,-337.0246276855469,296.8439636230469,0.499187171459198,0.050000000745058,0.048788521438837,293.1778564453125,297.1499938964844,293.1499938964844,0.2226096540689468,-3378.77978515625,304.1510314941406,0.9344629645347596,0.3057183027267456,0.2145776748657226,293.13702392578125,297.1499938964844,293.1499938964844,0.2893270552158355,-5642.40283203125,304.1162414550781,0.9990000128746032,0.3912012577056885,0.359322726726532,293.26446533203125,297.1499938964844,293.1499938964844,0.007345865946263,-2529.769287109375,300.17645263671875,0.499187171459198,0.050000000745058,0.2314317375421524,291.1252136230469,291.1499938964844,262.072265625,260.3969421386719,279.9829406738281,293.2644348144531,291.1187744140625,1.0,0.256989985704422,0.7988860607147217,0.7988860607147217,1.0,1.0,-1.1929923295974731,0.5082460045814514,0.6847463250160217,0.2192363142967224,0.0,0.0,0.5998088121414185,44.84065628051758,70.0,-73.3537826538086,-13262.0830078125,187.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,308.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.51171875,18000.0,0.0,0.0,0.3190411925315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.626212477684021,0.626218855381012,-6.434446731873322e-06,0.0,0.0003237862256355,0.0,0.0,45.44413375854492,0.0,0.0,0.0,0.4151918888092041,4.0,0.0,1.0
482220,293.14556884765625,297.1499938964844,293.1499938964844,0.0955831930041313,-2210.0068359375,304.1481018066406,0.7352007627487183,0.1542533785104751,0.140068769454956,293.163330078125,297.1499938964844,293.1499938964844,0.004272676538676,-338.54901123046875,296.82666015625,0.4929891228675842,0.050000000745058,0.0488938614726066,293.17822265625,297.1499938964844,293.1499938964844,0.2228965908288955,-3382.75,304.1503295898437,0.9206482768058776,0.3052908778190613,0.2143598198890686,293.1601867675781,297.1499938964844,293.1499938964844,0.2994992136955261,-5802.09765625,304.10430908203125,0.9974023699760436,0.3868223130702972,0.3689030408859253,293.26470947265625,297.1499938964844,293.1499938964844,0.0073544913902878,-2535.244384765625,300.14666748046875,0.4929891228675842,0.050000000745058,0.2319314330816269,291.09527587890625,291.1499938964844,262.0688171386719,260.39306640625,279.97607421875,293.2646789550781,291.0904846191406,1.0,0.2619118392467499,0.798675000667572,0.798675000667572,1.0,1.0,-1.2052247524261477,0.513624906539917,0.6915999054908752,0.2224296629428863,0.0,0.0,0.6064911484718323,47.688777923583984,70.0,-71.53821563720703,-13412.283203125,197.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,308.0463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17836.61328125,18000.0,0.0,0.0,0.3187447488307953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6364363431930542,0.6364428400993347,-6.493411547126016e-06,0.0,0.0003234854084439,0.0,0.0,46.82470703125,0.0,0.0,0.0,0.4189141690731048,4.0,0.0,1.0
482280,293.145751953125,297.1499938964844,293.1499938964844,0.0957509130239486,-2213.163330078125,304.1481628417969,0.7247677445411682,0.1542718559503555,0.1402282267808914,293.1626281738281,297.1499938964844,293.1499938964844,0.0042899306863546,-339.898193359375,296.8222961425781,0.4851774573326111,0.050000000745058,0.0490399599075317,293.1785888671875,297.1499938964844,293.1499938964844,0.2227389365434646,-3380.826904296875,304.15057373046875,0.904210090637207,0.3048595488071441,0.2141725569963455,293.1776733398437,297.1499938964844,293.1499938964844,0.2962565422058105,-5749.146484375,304.11846923828125,0.9822286367416382,0.3832505941390991,0.365183562040329,293.2651672363281,297.1499938964844,293.1499938964844,0.0073615182191133,-2538.16552734375,300.1232604980469,0.4851774573326111,0.050000000745058,0.2326244562864303,291.0882263183594,291.1499938964844,262.06396484375,260.3880615234375,279.9768981933594,293.2651062011719,291.0909729003906,1.0,0.2661949694156647,0.7984638810157776,0.7984638810157776,1.0,1.0,-1.2014029026031494,0.5118994116783142,0.6895034313201904,0.2214438766241073,0.0,0.0,0.6115077137947083,51.33318328857422,73.0,-25.22456169128418,-13465.1669921875,203.36834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,308.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17799.271484375,18000.0,0.0,0.0,0.3186078071594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6485025882720947,0.6485092043876648,-6.579117325600237e-06,0.0,0.0003233464376535,0.0,0.0,48.58152770996094,0.0,0.0,0.0,0.4233799278736114,4.0,0.0,1.0
482340,293.1461486816406,297.1499938964844,293.1499938964844,0.0956918373703956,-2211.71044921875,304.1485900878906,0.7161852121353149,0.1542491167783737,0.1403481662273407,293.1622314453125,297.1499938964844,293.1499938964844,0.0042978883720934,-340.25390625,296.8320617675781,0.478541225194931,0.050000000745058,0.049169547855854,293.17919921875,297.1499938964844,293.1499938964844,0.2220788747072219,-3372.384033203125,304.15167236328125,0.8919614553451538,0.3043784201145172,0.2139502167701721,293.1876525878906,297.1499938964844,293.1499938964844,0.2937343418598175,-5705.06982421875,304.1287536621094,0.968364715576172,0.3809333741664886,0.362568587064743,293.265869140625,297.1499938964844,293.1499938964844,0.0073531148955225,-2534.931640625,300.1073303222656,0.478541225194931,0.050000000745058,0.2332391738891601,291.1076354980469,291.1499938964844,262.0577087402344,260.3818664550781,279.9761962890625,293.2657775878906,291.1117248535156,1.0,0.2701029479503631,0.7982528209686279,0.7982528209686279,1.0,1.0,-1.1992559432983398,0.5109342336654663,0.6883217096328735,0.2208404839038849,0.0,0.0,0.6124348640441895,54.58224487304688,73.0,12.513830184936523,-13487.609375,209.2464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,308.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.87890625,18000.0,0.0,0.0,0.3185709118843078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6554715037345886,0.6554781198501587,-6.648910584772239e-06,0.0,0.0003233089810237,0.0,0.0,49.73465347290039,0.0,0.0,0.0,0.426110029220581,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0956448912620544,-2210.582275390625,304.14892578125,0.708474338054657,0.1542045772075653,0.1404300779104232,293.1620788574219,297.1499938964844,293.1499938964844,0.0043034786358475,-340.5021057128906,296.8390808105469,0.4723432660102844,0.050000000745058,0.0492880381643772,293.1799011230469,297.1499938964844,293.1499938964844,0.2214763164520263,-3364.774169921875,304.1524658203125,0.8816211819648743,0.3038739860057831,0.2136937528848648,293.1933288574219,297.1499938964844,293.1499938964844,0.2919482588768005,-5674.84814453125,304.13580322265625,0.9559234380722046,0.3793400228023529,0.360859602689743,293.26666259765625,297.1499938964844,293.1499938964844,0.0073428619652986,-2531.692138671875,300.08990478515625,0.4723432660102844,0.050000000745058,0.2338012307882309,291.1231384277344,291.1499938964844,262.04998779296875,260.3743896484375,279.97467041015625,293.2665710449219,291.1251525878906,1.0,0.2736830115318298,0.7980417609214783,0.7980417609214783,1.0,1.0,-1.1978113651275637,0.5102735757827759,0.6875377893447876,0.2204390615224838,0.0,0.0,0.6126131415367126,57.56110382080078,76.0,21.03367042541504,-13480.3720703125,214.8302459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925720214844,308.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.646484375,18000.0,0.0,0.0,0.3185924887657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6576399803161621,0.657646656036377,-6.682205366814742e-06,0.0,0.0003233308671042,0.0,0.0,50.16569519042969,0.0,0.0,0.0,0.4271557629108429,4.0,0.0,1.0
482460,293.1471252441406,297.1499938964844,293.1499938964844,0.095646783709526,-2210.503173828125,304.1491394042969,0.7014989852905273,0.1541509479284286,0.1404895484447479,293.162109375,297.1499938964844,293.1499938964844,0.0043098391033709,-340.91168212890625,296.84063720703125,0.466251015663147,0.050000000745058,0.0493973009288311,293.1806030273437,297.1499938964844,293.1499938964844,0.2210089564323425,-3358.977294921875,304.1528625488281,0.8727584481239319,0.3033579289913177,0.2134201377630233,293.196533203125,297.1499938964844,293.1499938964844,0.2907986640930176,-5655.40087890625,304.14044189453125,0.9448049068450928,0.3781564831733703,0.3596669733524322,293.2674560546875,297.1499938964844,293.1499938964844,0.0073345205746591,-2529.654296875,300.0696105957031,0.466251015663147,0.050000000745058,0.2343195378780365,291.1298828125,291.1499938964844,262.0414733886719,260.36627197265625,279.9726257324219,293.2673645019531,291.1307067871094,1.0,0.2769860923290252,0.7977826595306396,0.7977826595306396,1.0,1.0,-1.196875810623169,0.5098320841789246,0.6870436668395996,0.2201687842607498,0.0,0.0,0.6132521629333496,60.31400680541992,76.0,17.870777130126953,-13470.818359375,220.11651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,308.101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.369140625,18000.0,0.0,0.0,0.3186587691307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6590257883071899,0.6590324640274048,-6.6993293330597226e-06,0.0,0.0003233981260564,0.0,0.0,50.41737747192383,0.0,0.0,0.0,0.4278119504451751,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0956616476178169,-2210.71435546875,304.1492614746094,0.69533771276474,0.1540947407484054,0.1405368149280548,293.16229248046875,297.1499938964844,293.1499938964844,0.0043162214569747,-341.35809326171875,296.8399963378906,0.4601618945598602,0.050000000745058,0.0494991838932037,293.18133544921875,297.1499938964844,293.1499938964844,0.2205761671066284,-3353.658203125,304.15313720703125,0.8650287389755249,0.3028268218040466,0.2131312787532806,293.1983337402344,297.1499938964844,293.1499938964844,0.2899626791477203,-5641.32177734375,304.1437072753906,0.9348543882369996,0.3772158324718475,0.3587734997272491,293.2681884765625,297.1499938964844,293.1499938964844,0.00732610700652,-2527.8203125,300.0482482910156,0.4601618945598602,0.050000000745058,0.2348028272390365,291.1332702636719,291.1499938964844,262.0328369140625,260.3580322265625,279.9704895019531,293.2680969238281,291.1338806152344,1.0,0.2800513505935669,0.7975236177444458,0.7975236177444458,1.0,1.0,-1.1962155103683472,0.5095095038414001,0.6867060661315918,0.2199774831533432,0.0,0.0,0.614020049571991,62.884220123291016,79.0,13.960399627685549,-13465.1181640625,225.1191253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301940917969,308.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.7890625,18000.0,0.0,0.0,0.3187728226184845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6606349349021912,0.660641610622406,-6.713450147799449e-06,0.0,0.0003235139010939,0.0,0.0,50.67600631713867,0.0,0.0,0.0,0.4284687638282776,4.0,0.0,1.0
482580,293.1480407714844,297.1499938964844,293.1499938964844,0.0956761762499809,-2210.932373046875,304.1493530273437,0.689845860004425,0.1540388166904449,0.1405773162841797,293.1625671386719,297.1499938964844,293.1499938964844,0.00432198215276,-341.7660827636719,296.83856201171875,0.4547323584556579,0.050000000745058,0.0495948418974876,293.1820983886719,297.1499938964844,293.1499938964844,0.2201363742351532,-3348.2685546875,304.1533508300781,0.8581985235214233,0.3022805750370025,0.2128270715475082,293.1992492675781,297.1499938964844,293.1499938964844,0.2892807722091675,-5629.9375,304.14605712890625,0.9259663224220276,0.3764207065105438,0.3580560684204101,293.2688903808594,297.1499938964844,293.1499938964844,0.0073170620016753,-2525.850830078125,300.0267028808594,0.4547323584556579,0.050000000745058,0.2352565675973892,291.13592529296875,291.1499938964844,262.0240783691406,260.3497009277344,279.9682922363281,293.2688293457031,291.1363830566406,1.0,0.2829064130783081,0.7972645163536072,0.7972645163536072,1.0,1.0,-1.1956971883773804,0.5092468857765198,0.6864503622055054,0.219831109046936,0.0,0.0,0.6146860122680664,65.299072265625,79.0,10.783730506896973,-13460.541015625,229.85040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,308.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.005859375,18000.0,0.0,0.0,0.3189331591129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6621806025505066,0.6621873378753662,-6.72659325573477e-06,0.0,0.00032367662061,0.0,0.0,50.922645568847656,0.0,0.0,0.0,0.4290809035301208,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0956937447190284,-2211.221923828125,304.1494445800781,0.6848843693733215,0.1539840549230575,0.1406138688325882,293.1629333496094,297.1499938964844,293.1499938964844,0.0043271947652101,-342.1429443359375,296.83642578125,0.4499401152133941,0.050000000745058,0.049685675650835,293.182861328125,297.1499938964844,293.1499938964844,0.2196950167417526,-3342.876220703125,304.1535339355469,0.8520647883415222,0.3017217218875885,0.2125099450349807,293.19970703125,297.1499938964844,293.1499938964844,0.2886908054351806,-5620.18798828125,304.1478576660156,0.9180113673210144,0.3757081031799316,0.3574358820915222,293.2695617675781,297.1499938964844,293.1499938964844,0.0073073450475931,-2523.7548828125,300.0048828125,0.4499401152133941,0.050000000745058,0.2356874495744705,291.13775634765625,291.1499938964844,262.01519775390625,260.3412780761719,279.9660339355469,293.2694702148437,291.1380615234375,1.0,0.2855908572673797,0.7970054745674133,0.7970054745674133,1.0,1.0,-1.195242166519165,0.5090094208717346,0.6862327456474304,0.2197093069553375,0.0,0.0,0.6153146028518677,67.59293365478516,82.0,7.770570278167725,-13455.9423828125,234.3541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,308.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.80859375,18000.0,0.0,0.0,0.3191312551498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6635788679122925,0.6635856032371521,-6.7384844442131e-06,0.0,0.0003238776698708,0.0,0.0,51.146392822265625,0.0,0.0,0.0,0.429636687040329,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0957151874899864,-2211.598388671875,304.1495056152344,0.6803824305534363,0.1539306193590164,0.1406473964452743,293.16339111328125,297.1499938964844,293.1499938964844,0.0043319477699697,-342.4953308105469,296.83355712890625,0.4456857442855835,0.050000000745058,0.0497721247375011,293.18365478515625,297.1499938964844,293.1499938964844,0.2192534208297729,-3337.496337890625,304.1537170410156,0.8465142846107483,0.3011509776115417,0.2121808379888534,293.1998291015625,297.1499938964844,293.1499938964844,0.2881663739681244,-5611.62060546875,304.149169921875,0.9109650254249572,0.3750523030757904,0.3568807244300842,293.2701721191406,297.1499938964844,293.1499938964844,0.007297106552869,-2521.571533203125,299.9828491210937,0.4456857442855835,0.050000000745058,0.2360975295305252,291.1387939453125,291.1499938964844,262.0061950683594,260.3327331542969,279.9637756347656,293.27008056640625,291.138916015625,1.0,0.2881192862987518,0.7967463731765747,0.7967463731765747,1.0,1.0,-1.194817066192627,0.5087825059890747,0.6860345602035522,0.2196032106876373,0.0,0.0,0.6159554719924927,69.77640533447266,82.0,5.157319068908691,-13451.779296875,238.64077758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,308.035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.12890625,18000.0,0.0,0.0,0.3193642497062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6649191975593567,0.6649259328842163,-6.749595286237309e-06,0.0,0.0003241141093894,0.0,0.0,51.35967254638672,0.0,0.0,0.0,0.4301683902740478,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0957383960485458,-2212.016357421875,304.1495666503906,0.6762627959251404,0.1538783907890319,0.1406786143779754,293.1639099121094,297.1499938964844,293.1499938964844,0.0043362830765545,-342.8222351074219,296.83013916015625,0.4418719708919525,0.050000000745058,0.0498549342155456,293.1844482421875,297.1499938964844,293.1499938964844,0.218807190656662,-3332.068359375,304.1538391113281,0.8414340019226074,0.3005695044994354,0.2118412405252456,293.1997985839844,297.1499938964844,293.1499938964844,0.2876774966716766,-5603.71728515625,304.15020751953125,0.9047715067863464,0.3744310140609741,0.3563631176948547,293.2707214355469,297.1499938964844,293.1499938964844,0.0072863921523094,-2519.284423828125,299.960693359375,0.4418719708919525,0.050000000745058,0.2364903390407562,291.1393127441406,291.1499938964844,261.9971008300781,260.3241577148437,279.9613647460937,293.2706604003906,291.1393737792969,1.0,0.2905151546001434,0.7965530157089233,0.7965530157089233,1.0,1.0,-1.1943964958190918,0.5085615515708923,0.6858349442481995,0.2195126861333847,0.0,0.0,0.6166149377822876,71.86802673339844,70.0,3.254531145095825,-13448.5341796875,242.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,308.0219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2109375,18000.0,0.0,0.0,0.3196273148059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6662790179252625,0.6662858128547668,-6.7606069933390245e-06,0.0,0.0003243810788262,0.0,0.0,51.57503128051758,0.0,0.0,0.0,0.4307043850421905,4.0,0.0,1.0
