time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1494140625,297.1499938964844,293.1499938964844,0.0957139059901237,-2211.534423828125,304.1496887207031,0.6753060221672058,0.1538355350494384,0.1406524032354354,293.1644592285156,297.1499938964844,293.1499938964844,0.0043346947059035,-342.7002258300781,296.8265075683594,0.4410483837127685,0.050000000745058,0.049873549491167,293.1852111816406,297.1499938964844,293.1499938964844,0.2182945013046264,-3325.810546875,304.1540832519531,0.8399295806884766,0.2999835908412933,0.2114483714103698,293.1995849609375,297.1499938964844,293.1499938964844,0.2871454954147339,-5595.1826171875,304.1511535644531,0.9030790328979492,0.3738385736942291,0.3558100759983063,293.2712097167969,297.1499938964844,293.1499938964844,0.0072643356397747,-2513.77978515625,299.9385986328125,0.4410483837127685,0.050000000745058,0.2365786433219909,291.1398010253906,291.1499938964844,261.9879150390625,260.3154602050781,279.959228515625,293.2711486816406,291.1400146484375,1.0,0.2905894815921783,0.7963597178459167,0.7963597178459167,1.0,1.0,-1.1933586597442627,0.5080618262290955,0.685296893119812,0.2192811518907547,0.0,0.0,0.617245614528656,72.32560729980469,70.0,2.8822789192199707,-13442.056640625,243.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034545898437,308.01092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.306640625,18000.0,0.0,0.0,0.319913774728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6676452159881592,0.6676519513130188,-6.771694643248338e-06,0.0,0.0003246718260925,0.0,0.0,51.792083740234375,0.0,0.0,0.0,0.4312409460544586,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0956575945019722,-2210.442138671875,304.1498413085937,0.6764751672744751,0.1538136154413223,0.1405987739562988,293.1650695800781,297.1499938964844,293.1499938964844,0.0043287631124258,-342.2364807128906,296.8232421875,0.4421873986721039,0.050000000745058,0.0498478934168815,293.1858825683594,297.1499938964844,293.1499938964844,0.2177208364009857,-3318.785400390625,304.1543884277344,0.840792715549469,0.2994022369384765,0.2110231518745422,293.1992492675781,297.1499938964844,293.1499938964844,0.286563903093338,-5585.89501953125,304.1519775390625,0.9042315483093262,0.373274952173233,0.3552407920360565,293.2716369628906,297.1499938964844,293.1499938964844,0.00723422691226,-2505.885986328125,299.9169921875,0.4421873986721039,0.050000000745058,0.2364569455385208,291.1413269042969,291.1499938964844,261.9786071777344,260.30670166015625,279.9572448730469,293.2715759277344,291.1417541503906,1.0,0.2895209193229675,0.7961663603782654,0.7961663603782654,1.0,1.0,-1.1919240951538086,0.5073845982551575,0.6845394372940063,0.2189529240131378,0.0,0.0,0.6176751852035522,71.65662384033203,58.0,4.0893874168396,-13432.7216796875,241.40875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.359375,18000.0,0.0,0.0,0.320213109254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.668832004070282,0.6688387989997864,-6.78201695336611e-06,0.0,0.000324975582771,0.0,0.0,51.98526763916016,0.0,0.0,0.0,0.4317080378532409,4.0,0.0,1.0
482940,293.14959716796875,297.1499938964844,293.1499938964844,0.0955847650766372,-2209.03271484375,304.1499938964844,0.6793078780174255,0.1538125872611999,0.1405326724052429,293.1657409667969,297.1499938964844,293.1499938964844,0.0043194526806473,-341.5084533691406,296.8201599121094,0.4448773860931396,0.050000000745058,0.049789261072874,293.1864929199219,297.1499938964844,293.1499938964844,0.2171074748039245,-3311.263916015625,304.1546936035156,0.8434957265853882,0.298827052116394,0.2105776220560073,293.1988220214844,297.1499938964844,293.1499938964844,0.2859497666358948,-5576.12841796875,304.1527404785156,0.907666265964508,0.3727350234985351,0.3546630442142486,293.2719421386719,297.1499938964844,293.1499938964844,0.0071983798407018,-2496.269287109375,299.8958435058594,0.4448773860931396,0.050000000745058,0.2361788153648376,291.1436462402344,291.1499938964844,261.9692077636719,260.2978515625,279.95538330078125,293.2719116210937,291.1441650390625,1.0,0.2874561250209808,0.795973002910614,0.795973002910614,1.0,1.0,-1.1902124881744385,0.5065823793411255,0.6836300492286682,0.2185609638690948,0.0,0.0,0.6178690195083618,70.14884948730469,58.0,5.363605499267578,-13420.0361328125,237.73318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06915283203125,307.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.90625,18000.0,0.0,0.0,0.3205156624317169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6696066856384277,0.6696134805679321,-6.78979358781362e-06,0.0,0.0003252826572861,0.0,0.0,52.11790084838867,0.0,0.0,0.0,0.4320225119590759,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955035164952278,-2207.46533203125,304.150146484375,0.6836428046226501,0.1538307666778564,0.1404590308666229,293.1664733886719,297.1499938964844,293.1499938964844,0.0043074176646769,-340.5716857910156,296.81695556640625,0.4490245878696441,0.050000000745058,0.0497038327157497,293.18707275390625,297.1499938964844,293.1499938964844,0.2164679765701294,-3303.4208984375,304.1549987792969,0.8478690385818481,0.2982542216777801,0.2101152092218399,293.1983337402344,297.1499938964844,293.1499938964844,0.2853189408779144,-5566.13623046875,304.15338134765625,0.9133239984512328,0.3722167015075683,0.3540796637535095,293.27215576171875,297.1499938964844,293.1499938964844,0.0071580619551241,-2485.319580078125,299.8749694824219,0.4490245878696441,0.050000000745058,0.2357735782861709,291.1462097167969,291.1499938964844,261.959716796875,260.2889404296875,279.9535827636719,293.27215576171875,291.146728515625,1.0,0.2845593690872192,0.7957796454429626,0.7957796454429626,1.0,1.0,-1.1882799863815308,0.505680501461029,0.6825995445251465,0.2181187123060226,0.0,0.0,0.6178669333457947,67.95954132080078,46.0,6.26157808303833,-13404.4248046875,232.6107635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,307.9856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4609375,18000.0,0.0,0.0,0.3208109140396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6699535846710205,0.6699603796005249,-6.794324235670501e-06,0.0,0.0003255822812207,0.0,0.0,52.1837272644043,0.0,0.0,0.0,0.4321737885475158,4.0,0.0,1.0
483060,293.1493835449219,297.1499938964844,293.1499938964844,0.0954173654317855,-2205.807861328125,304.1502685546875,0.6894432306289673,0.1538666188716888,0.140380784869194,293.167236328125,297.1499938964844,293.1499938964844,0.0042931037023663,-339.4611511230469,296.8135070800781,0.454675942659378,0.050000000745058,0.049595933407545,293.1875915527344,297.1499938964844,293.1499938964844,0.2158060818910598,-3295.3037109375,304.1553039550781,0.8539088368415833,0.2976806461811065,0.2096368968486786,293.19775390625,297.1499938964844,293.1499938964844,0.2846783995628357,-5556.025390625,304.1539306640625,0.921274483203888,0.3717187345027923,0.353493720293045,293.2723083496094,297.1499938964844,293.1499938964844,0.0071143051609396,-2473.325439453125,299.85430908203125,0.454675942659378,0.050000000745058,0.2352617532014846,291.1488342285156,291.1499938964844,261.9501647949219,260.27996826171875,279.9518127441406,293.2723083496094,291.1493835449219,1.0,0.2809350490570068,0.7955968976020813,0.7955968976020813,1.0,1.0,-1.1861649751663208,0.5046972632408142,0.6814677119255066,0.2176360040903091,0.0,0.0,0.6176781058311462,65.19882202148438,46.0,6.838873386383057,-13386.4560546875,226.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048583984375,307.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.3210900723934173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6698970198631287,0.6699038147926331,-6.795573881390737e-06,0.0,0.0003258656070102,0.0,0.0,52.18506240844727,0.0,0.0,0.0,0.4321668744087219,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953288525342941,-2204.108154296875,304.150390625,0.6966661810874939,0.1539180427789688,0.1403004080057144,293.1681213378906,297.1499938964844,293.1499938964844,0.0042769270949065,-338.2089538574219,296.80975341796875,0.4618922472000122,0.050000000745058,0.0494702234864234,293.1881103515625,297.1499938964844,293.1499938964844,0.2151244729757309,-3286.9453125,304.15557861328125,0.8616401553153992,0.2971037626266479,0.2091438770294189,293.1971130371094,297.1499938964844,293.1499938964844,0.2840331792831421,-5545.8701171875,304.1543884277344,0.931438684463501,0.3712392747402191,0.3529081344604492,293.2723693847656,297.1499938964844,293.1499938964844,0.0070679145865142,-2460.514404296875,299.8338928222656,0.4618922472000122,0.050000000745058,0.2346654385328292,291.15155029296875,291.1499938964844,261.94049072265625,260.2709350585937,279.9500427246094,293.2723693847656,291.1520690917969,1.0,0.2766973078250885,0.7954140901565552,0.7954140901565552,1.0,1.0,-1.183907389640808,0.5036499500274658,0.6802573800086975,0.217120960354805,0.0,0.0,0.6173070073127747,61.98521423339844,34.0,7.184812545776367,-13366.5966796875,219.0231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439453125,307.9739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.3213441371917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6694543957710266,0.669461190700531,-6.793647116865031e-06,0.0,0.000326123466948,0.0,0.0,52.124473571777344,0.0,0.0,0.0,0.4320074021816253,4.0,0.0,1.0
483180,293.1488952636719,297.1499938964844,293.1499938964844,0.0952396541833877,-2202.3984375,304.1504821777344,0.7053619027137756,0.1539835929870605,0.1402194797992706,293.1690368652344,297.1499938964844,293.1499938964844,0.0042591583915054,-336.8358459472656,296.8056335449219,0.4700831770896911,0.050000000745058,0.0493296682834625,293.1885986328125,297.1499938964844,293.1499938964844,0.2144251763820648,-3278.37060546875,304.15582275390625,0.8712359070777893,0.2965218722820282,0.2086371183395385,293.1964111328125,297.1499938964844,293.1499938964844,0.2833867371082306,-5535.7216796875,304.15478515625,0.9436846375465392,0.3707771897315979,0.3523247838020324,293.2723388671875,297.1499938964844,293.1499938964844,0.0070195021107792,-2447.05712890625,299.81365966796875,0.4700831770896911,0.050000000745058,0.2339987158775329,291.1542053222656,291.1499938964844,261.9307556152344,260.2618408203125,279.9482727050781,293.2723388671875,291.1547546386719,1.0,0.2719088494777679,0.7952313423156738,0.7952313423156738,1.0,1.0,-1.1815327405929563,0.5025503635406494,0.6789823770523071,0.216578796505928,0.0,0.0,0.6167559027671814,58.39421463012695,34.0,7.32108736038208,-13345.0791015625,210.9880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,307.9702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.669921875,18000.0,0.0,0.0,0.321565717458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6686267256736755,0.6686335206031799,-6.788561222492717e-06,0.0,0.0003263483231421,0.0,0.0,52.00230407714844,0.0,0.0,0.0,0.4316961467266083,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951514616608619,-2200.71044921875,304.1505432128906,0.715307354927063,0.1540613323450088,0.1401392966508865,293.1700439453125,297.1499938964844,293.1499938964844,0.004240124952048,-335.36724853515625,296.8011474609375,0.4781306684017181,0.050000000745058,0.0491776764392852,293.1891174316406,297.1499938964844,293.1499938964844,0.2137113362550735,-3269.618408203125,304.15606689453125,0.8828689455986023,0.2959339618682861,0.2081179767847061,293.1957092285156,297.1499938964844,293.1499938964844,0.2827430367469787,-5525.6376953125,304.1550598144531,0.9576274752616882,0.3703306317329407,0.3517452478408813,293.27227783203125,297.1499938964844,293.1499938964844,0.0069696810096502,-2433.130859375,299.7935791015625,0.4781306684017181,0.050000000745058,0.2332777231931686,291.1568298339844,291.1499938964844,261.9209289550781,260.252685546875,279.9465026855469,293.27227783203125,291.1573486328125,1.0,0.2666489779949188,0.7950485348701477,0.7950485348701477,1.0,1.0,-1.1790698766708374,0.5014116168022156,0.6776582598686218,0.2160154432058334,0.0,0.0,0.6160387992858887,54.51230239868164,25.0,7.268665790557861,-13322.216796875,202.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460205078125,307.96795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.650390625,18000.0,0.0,0.0,0.3217472434043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6674351096153259,0.6674419045448303,-6.780472176615149e-06,0.0,0.0003265325503889,0.0,0.0,51.82209014892578,0.0,0.0,0.0,0.4312416613101959,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950739085674285,-2199.227294921875,304.1506042480469,0.7254136204719543,0.154148519039154,0.1400707364082336,293.171142578125,297.1499938964844,293.1499938964844,0.0042209909297525,-333.8924560546875,296.7961730957031,0.4858432710170746,0.050000000745058,0.0490272603929042,293.18963623046875,297.1499938964844,293.1499938964844,0.2129953354597091,-3260.844482421875,304.1562805175781,0.8957871794700623,0.2953381240367889,0.2075953036546707,293.1949462890625,297.1499938964844,293.1499938964844,0.2821156084537506,-5515.8349609375,304.1553039550781,0.9717398285865784,0.3698975741863251,0.351181298494339,293.2721252441406,297.1499938964844,293.1499938964844,0.0069206990301609,-2419.390625,299.77362060546875,0.4858432710170746,0.050000000745058,0.2325642108917236,291.1593017578125,291.1499938964844,261.9110412597656,260.24346923828125,279.94464111328125,293.27215576171875,291.1597595214844,1.0,0.2614063620567322,0.7948657274246216,0.7948657274246216,1.0,1.0,-1.1766462326049805,0.5002913475036621,0.6763549447059631,0.215460404753685,0.0,0.0,0.6151707172393799,50.6710090637207,25.0,6.910922050476074,-13298.953125,193.88406372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,307.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.17578125,18000.0,0.0,0.0,0.3218834400177002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6658981442451477,0.6659049391746521,-6.769504125259118e-06,0.0,0.0003266707935836,0.0,0.0,51.58697891235352,0.0,0.0,0.0,0.4306514263153076,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0950043946504592,-2197.9013671875,304.1506042480469,0.7364622354507446,0.1542417258024215,0.1400086432695388,293.1722717285156,297.1499938964844,293.1499938964844,0.0042016459628939,-332.4052734375,296.7906494140625,0.4939722716808319,0.050000000745058,0.0488766133785247,293.1901550292969,297.1499938964844,293.1499938964844,0.2122773230075836,-3252.050537109375,304.15643310546875,0.9106638431549072,0.2947326302528381,0.207066148519516,293.1942138671875,297.1499938964844,293.1499938964844,0.2815055549144745,-5506.32568359375,304.1554260253906,0.9858087301254272,0.3694754540920257,0.3506284058094024,293.2719421386719,297.1499938964844,293.1499938964844,0.0068722916767001,-2405.77734375,299.753662109375,0.4939722716808319,0.050000000745058,0.2318496108055114,291.16143798828125,291.1499938964844,261.9010925292969,260.2342224121094,279.9426574707031,293.27197265625,291.16180419921875,1.0,0.2560021579265594,0.7947031259536743,0.7947031259536743,1.0,1.0,-1.174234390258789,0.4991790950298309,0.6750552654266357,0.214909166097641,0.0,0.0,0.6141931414604187,46.82404708862305,25.0,6.250908851623535,-13275.41796875,185.4229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625305175781,307.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.732421875,18000.0,0.0,0.0,0.3219692409038543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6640726327896118,0.6640794277191162,-6.756017228326527e-06,0.0,0.0003267578431405,0.0,0.0,51.30580139160156,0.0,0.0,0.0,0.4299476146697998,4.0,0.0,1.0
483420,293.14752197265625,297.1499938964844,293.1499938964844,0.0949652940034866,-2197.1552734375,304.15057373046875,0.7463957667350769,0.1543353497982025,0.139979675412178,293.1734924316406,297.1499938964844,293.1499938964844,0.0041848691180348,-331.1177978515625,296.7845153808594,0.5011710524559021,0.050000000745058,0.0487571470439434,293.1907043457031,297.1499938964844,293.1499938964844,0.2115851938724517,-3243.587646484375,304.1565246582031,0.9248999357223512,0.2941141724586487,0.2065525949001312,293.1934814453125,297.1499938964844,293.1499938964844,0.2809408903121948,-5497.56689453125,304.1554870605469,0.9965999722480774,0.3690599799156189,0.3501153886318207,293.2717590332031,297.1499938964844,293.1499938964844,0.0068296366371214,-2393.8134765625,299.7336730957031,0.5011710524559021,0.050000000745058,0.2312829047441482,291.16314697265625,291.1499938964844,261.8910522460937,260.2249450683594,279.9404296875,293.27178955078125,291.1634216308594,1.0,0.2518132328987121,0.7945404648780823,0.7945404648780823,1.0,1.0,-1.172142505645752,0.498211532831192,0.6739309430122375,0.2144318372011184,0.0,0.0,0.6131398677825928,43.77089309692383,25.0,5.160810470581055,-13253.9345703125,178.6772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754089355469,307.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.072265625,18000.0,0.0,0.0,0.3220028579235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6620316505432129,0.6620383858680725,-6.740563094354002e-06,0.0,0.0003267919528298,0.0,0.0,50.99028015136719,0.0,0.0,0.0,0.4291580617427826,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.094949759542942,-2196.83544921875,304.1504821777344,0.753785252571106,0.1544327586889267,0.1399893015623092,293.1747131347656,297.1499938964844,293.1499938964844,0.0041719158180058,-330.1075439453125,296.7784729003906,0.50650954246521,0.050000000745058,0.0486779734492301,293.1912841796875,297.1499938964844,293.1499938964844,0.2109010368585586,-3235.205810546875,304.1565856933594,0.9351377487182616,0.2934889197349548,0.2060607820749282,293.19091796875,297.1499938964844,293.1499938964844,0.2755801677703857,-5411.02392578125,304.1644592285156,0.9990000128746032,0.3690031170845032,0.3444178998470306,293.2715148925781,297.1499938964844,293.1499938964844,0.0067943427711725,-2383.8544921875,299.71405029296875,0.50650954246521,0.050000000745058,0.2309073507785797,291.1654663085937,291.1499938964844,261.8809509277344,260.2156066894531,279.9411315917969,293.27154541015625,291.1667175292969,1.0,0.2480296939611435,0.7943778038024902,0.7943778038024902,1.0,1.0,-1.1641925573349,0.4946263134479522,0.6695661544799805,0.2125521153211593,0.0,0.0,0.6118966937065125,41.65750503540039,25.0,10.529026985168455,-13194.2568359375,172.05018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,307.98419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.046875,18000.0,0.0,0.0,0.3219651877880096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6598158478736877,0.6598225831985474,-6.723675596731482e-06,0.0,0.0003267537395004,0.0,0.0,50.648414611816406,0.0,0.0,0.0,0.4282949268817901,4.0,0.0,1.0
483540,293.1469116210937,297.1499938964844,293.1499938964844,0.0948618426918983,-2194.988037109375,304.15057373046875,0.759746253490448,0.1545189917087555,0.1400180757045745,293.176025390625,297.1499938964844,293.1499938964844,0.0041592447087168,-328.9868469238281,296.77783203125,0.5108222961425781,0.050000000745058,0.0486195310950279,293.19189453125,297.1499938964844,293.1499938964844,0.2100289613008499,-3224.315185546875,304.156982421875,0.9429099559783936,0.2928428947925567,0.2055770009756088,293.1821594238281,297.1499938964844,293.1499938964844,0.2675770223140716,-5282.19384765625,304.17633056640625,0.9990000128746032,0.3701986968517303,0.3362704515457153,293.2712097167969,297.1499938964844,293.1499938964844,0.0067594493739306,-2373.099853515625,299.6980895996094,0.5108222961425781,0.050000000745058,0.2306301146745681,291.177978515625,291.1499938964844,261.8708190917969,260.20623779296875,279.9428405761719,293.271240234375,291.181640625,1.0,0.24456787109375,0.7942151427268982,0.7942151427268982,1.0,1.0,-1.1534582376480105,0.489841490983963,0.6636167168617249,0.2098974883556366,0.0,0.0,0.6088420152664185,40.02854537963867,25.0,27.741151809692383,-13108.951171875,165.6394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,308.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2578125,18000.0,0.0,0.0,0.3217827677726745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6561128497123718,0.6561195254325867,-6.700238827761496e-06,0.0,0.0003265686100348,0.0,0.0,50.1086311340332,0.0,0.0,0.0,0.4268461167812347,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0947442948818206,-2192.545166015625,304.1506652832031,0.7653858661651611,0.1545921266078949,0.1400401592254638,293.1773986816406,297.1499938964844,293.1499938964844,0.0041449000127613,-327.70684814453125,296.7791442871094,0.5149438381195068,0.050000000745058,0.0485678054392337,293.1925964355469,297.1499938964844,293.1499938964844,0.20908784866333,-3212.53173828125,304.15740966796875,0.9499120116233826,0.2921731770038605,0.2050809562206268,293.16912841796875,297.1499938964844,293.1499938964844,0.260168045759201,-5163.060546875,304.1849670410156,0.9990000128746032,0.3723463118076324,0.328890860080719,293.2708435058594,297.1499938964844,293.1499938964844,0.0067240768112242,-2361.966552734375,299.6839294433594,0.5149438381195068,0.050000000745058,0.2303847521543502,291.1947937011719,291.1499938964844,261.860595703125,260.19683837890625,279.9438781738281,293.2708740234375,291.1978454589844,1.0,0.2414340674877166,0.7940524816513062,0.7940524816513062,1.0,1.0,-1.1436742544174194,0.4854862987995147,0.6581878662109375,0.2074772715568542,0.0,0.0,0.6041610240936279,38.5839958190918,25.0,34.23476028442383,-13010.8583984375,159.96511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,308.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.591796875,18000.0,0.0,0.0,0.321437269449234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6488747000694275,0.6488813757896423,-6.654941444139695e-06,0.0,0.0003262179670855,0.0,0.0,49.06675720214844,0.0,0.0,0.0,0.4241300523281097,4.0,0.0,1.0
483660,293.1466064453125,297.1499938964844,293.1499938964844,0.0946686267852783,-2190.973876953125,304.15069580078125,0.7707066535949707,0.1546605378389358,0.1400599330663681,293.1788635253906,297.1499938964844,293.1499938964844,0.0041314330883324,-326.55987548828125,296.7771911621094,0.5188691020011902,0.050000000745058,0.0485219098627567,293.193359375,297.1499938964844,293.1499938964844,0.2082336992025375,-3201.919189453125,304.1576232910156,0.9561700224876404,0.291488766670227,0.2045759111642837,293.1537170410156,297.1499938964844,293.1499938964844,0.2534908652305603,-5055.9013671875,304.19073486328125,0.9990000128746032,0.3751292526721954,0.3222008645534515,293.2703552246094,297.1499938964844,293.1499938964844,0.006691959220916,-2352.1845703125,299.6683959960937,0.5188691020011902,0.050000000745058,0.2301670461893081,291.2064819335937,291.1499938964844,261.850341796875,260.1874084472656,279.944091796875,293.2704162597656,291.208251953125,1.0,0.2385939657688141,0.7939494848251343,0.7939494848251343,1.0,1.0,-1.134744644165039,0.4815233945846557,0.6532213091850281,0.2052705734968185,0.0,0.0,0.5991933941841125,37.29962921142578,25.0,30.07226181030273,-12908.34765625,154.92660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040710449219,308.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18158.9921875,18000.0,0.0,0.0,0.3209045231342315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6395501494407654,0.6395567655563354,-6.590444627363468e-06,0.0,0.0003256773052271,0.0,0.0,47.7086296081543,0.0,0.0,0.0,0.4206451773643493,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0946359261870384,-2190.285400390625,304.150634765625,0.7757212519645691,0.1547295898199081,0.1400827020406723,293.1803283691406,297.1499938964844,293.1499938964844,0.0041193105280399,-325.5747375488281,296.7720031738281,0.5225960612297058,0.050000000745058,0.0484810471534729,293.1940612792969,297.1499938964844,293.1499938964844,0.2074651420116424,-3192.445556640625,304.1576232910156,0.961742639541626,0.2907963097095489,0.2040666490793228,293.13720703125,297.1499938964844,293.1499938964844,0.2474785894155502,-4959.544921875,304.1942138671875,0.9990000128746032,0.3783220648765564,0.3161258399486542,293.26971435546875,297.1499938964844,293.1499938964844,0.0066632162779569,-2343.74609375,299.65155029296875,0.5225960612297058,0.050000000745058,0.2299732267856598,291.2129821777344,291.1499938964844,261.8400573730469,260.1779479980469,279.9436950683594,293.2698059082031,291.2138977050781,1.0,0.2360157966613769,0.7938464879989624,0.7938464879989624,1.0,1.0,-1.126586675643921,0.4779094457626343,0.6486771702766418,0.2032494246959686,0.0,0.0,0.5943225622177124,36.15402221679688,43.0,22.380598068237305,-12810.796875,150.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.00933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.328125,18000.0,0.0,0.0,0.3201827704906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6297609210014343,0.6297674775123596,-6.518232567032101e-06,0.0,0.0003249447909183,0.0,0.0,46.28189468383789,0.0,0.0,0.0,0.4169516861438751,4.0,0.0,1.0
483780,293.1464233398437,297.1499938964844,293.1499938964844,0.0946777313947677,-2191.08251953125,304.1504211425781,0.7755129337310791,0.1547832489013672,0.1401417404413223,293.1818542480469,297.1499938964844,293.1499938964844,0.0041110925376415,-324.9536437988281,296.7635498046875,0.5223559141159058,0.050000000745058,0.04848363250494,293.19488525390625,297.1499938964844,293.1499938964844,0.2068236917257309,-3184.64208984375,304.15740966796875,0.960543155670166,0.2900820672512054,0.2035801112651825,293.1229248046875,297.1499938964844,293.1499938964844,0.247448593378067,-4961.94677734375,304.18603515625,0.9990000128746032,0.3812984526157379,0.3165097236633301,293.26904296875,297.1499938964844,293.1499938964844,0.006643287371844,-2338.335205078125,299.6332092285156,0.5223559141159058,0.050000000745058,0.2299854755401611,291.2144470214844,291.1499938964844,261.8297119140625,260.16845703125,279.939208984375,293.2691345214844,291.21319580078125,1.0,0.2365933060646057,0.7937434911727905,0.7937434911727905,1.0,1.0,-1.1265431642532349,0.4779001176357269,0.6486430764198303,0.2031682431697845,0.0,0.0,0.5898301601409912,36.21696853637695,43.0,5.402310848236084,-12769.32421875,150.54751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,307.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.408203125,18000.0,0.0,0.0,0.3193055093288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6201409101486206,0.6201473474502563,-6.445234248531051e-06,0.0,0.0003240545047447,0.0,0.0,44.893680572509766,0.0,0.0,0.0,0.4133126735687256,4.0,0.0,1.0
483840,293.1464538574219,297.1499938964844,293.1499938964844,0.0948611199855804,-2194.7734375,304.1500244140625,0.771249532699585,0.1548210978507995,0.1402168571949005,293.183349609375,297.1499938964844,293.1499938964844,0.0041077071800827,-324.88848876953125,296.7461853027344,0.5190573930740356,0.050000000745058,0.0485198274254798,293.1957092285156,297.1499938964844,293.1499938964844,0.2064772248268127,-3180.748046875,304.1566772460937,0.9540241956710817,0.2893497347831726,0.2031030505895614,293.11602783203125,297.1499938964844,293.1499938964844,0.2524091601371765,-5046.01611328125,304.1703796386719,0.9990000128746032,0.3830015659332275,0.3218878507614136,293.2684020996094,297.1499938964844,293.1499938964844,0.0066336328163743,-2337.204345703125,299.60955810546875,0.5190573930740356,0.050000000745058,0.2301571667194366,291.2008056640625,291.1499938964844,261.8193054199219,260.1589660644531,279.931884765625,293.2684631347656,291.19610595703125,1.0,0.238995686173439,0.7936404943466187,0.7936404943466187,1.0,1.0,-1.1327614784240725,0.4806388318538666,0.6521226167678833,0.2046778947114944,0.0,0.0,0.5877132415771484,37.217411041259766,61.0,-24.80978775024414,-12781.9501953125,154.21018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741760253906,307.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.404296875,18000.0,0.0,0.0,0.3183654248714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6126141548156738,0.6126205921173096,-6.380974355124636e-06,0.0,0.0003231004229746,0.0,0.0,43.78547286987305,0.0,0.0,0.0,0.4104618728160858,4.0,0.0,1.0
483900,293.1465759277344,297.1499938964844,293.1499938964844,0.0951509475708007,-2200.62646484375,304.14947509765625,0.7640393376350403,0.1548429429531097,0.1403052508831024,293.1848449707031,297.1499938964844,293.1499938964844,0.0041095549240708,-325.3583984375,296.72149658203125,0.5135959982872009,0.050000000745058,0.0485843680799007,293.1965637207031,297.1499938964844,293.1499938964844,0.2063529789447784,-3179.771240234375,304.1557006835937,0.9431219100952148,0.2886019647121429,0.2026356905698776,293.1181945800781,297.1499938964844,293.1499938964844,0.2614361941814422,-5195.6162109375,304.1502380371094,0.9990000128746032,0.3830193281173706,0.3312627077102661,293.2679443359375,297.1499938964844,293.1499938964844,0.0066327024251222,-2339.556884765625,299.5810852050781,0.5135959982872009,0.050000000745058,0.2304633259773254,291.1747131347656,291.1499938964844,261.80889892578125,260.1494445800781,279.9222106933594,293.2679748535156,291.1683959960937,1.0,0.2430630922317505,0.7935374975204468,0.7935374975204468,1.0,1.0,-1.1440004110336304,0.4855976104736328,0.6584027409553528,0.2074367702007293,0.0,0.0,0.5886358022689819,39.00518798828125,61.0,-51.82233047485352,-12858.2646484375,160.88153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41607666015625,307.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0,18000.0,0.0,0.0,0.3174532055854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6101328134536743,0.6101391315460205,-6.345270776364487e-06,0.0,0.0003221746592316,0.0,0.0,43.34341430664063,0.0,0.0,0.0,0.4093974232673645,4.0,0.0,1.0
483960,293.14678955078125,297.1499938964844,293.1499938964844,0.0954875275492668,-2207.412353515625,304.1489562988281,0.7546972632408142,0.1548439711332321,0.1404029726982116,293.186279296875,297.1499938964844,293.1499938964844,0.0041149738244712,-326.1549987792969,296.6937255859375,0.5066482424736023,0.050000000745058,0.0486761033535003,293.19744873046875,297.1499938964844,293.1499938964844,0.2063243389129638,-3180.019287109375,304.1546936035156,0.9285293817520142,0.2878360450267792,0.2021766453981399,293.1299743652344,297.1499938964844,293.1499938964844,0.2740339338779449,-5401.24365234375,304.12725830078125,0.9990000128746032,0.3811163604259491,0.3441490232944488,293.267822265625,297.1499938964844,293.1499938964844,0.0066370866261422,-2343.86328125,299.5498962402344,0.5066482424736023,0.050000000745058,0.2308984845876693,291.1434936523437,291.1499938964844,261.7984313964844,260.1399230957031,279.9105224609375,293.267822265625,291.13677978515625,1.0,0.2486153990030288,0.793379008769989,0.793379008769989,1.0,1.0,-1.1596630811691284,0.4925170540809631,0.6671459674835205,0.2112973034381866,0.0,0.0,0.5921845436096191,41.54484939575195,64.0,-70.0013656616211,-12995.5380859375,170.47003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379577636719,307.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.986328125,18000.0,0.0,0.0,0.3166768252849579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6130359172821045,0.6130422949790955,-6.34647813058109e-06,0.0,0.0003213867312297,0.0,0.0,43.63543701171875,0.0,0.0,0.0,0.4102950096130371,4.0,0.0,1.0
484020,293.1470642089844,297.1499938964844,293.1499938964844,0.0957970023155212,-2213.654541015625,304.1485900878906,0.7471272349357605,0.1548346579074859,0.1404764503240585,293.1876220703125,297.1499938964844,293.1499938964844,0.0041202516295015,-326.9267578125,296.66607666015625,0.5010930895805359,0.050000000745058,0.0487583838403224,293.1983337402344,297.1499938964844,293.1499938964844,0.2062596082687378,-3179.755126953125,304.1539611816406,0.916276216506958,0.2870632112026214,0.2017010748386383,293.1495056152344,297.1499938964844,293.1499938964844,0.2853288352489471,-5582.6591796875,304.1109924316406,0.9990000128746032,0.377538651227951,0.3553116619586944,293.2680969238281,297.1499938964844,293.1499938964844,0.0066392133012413,-2347.41845703125,299.5177917480469,0.5010930895805359,0.050000000745058,0.2312887907028198,291.1126708984375,291.1499938964844,261.7879638671875,260.1304016113281,279.9000244140625,293.2680358886719,291.1072998046875,1.0,0.253068208694458,0.793220579624176,0.793220579624176,1.0,1.0,-1.17314875125885,0.4984671175479889,0.6746816635131836,0.2146756500005722,0.0,0.0,0.597788393497467,43.81891632080078,64.0,-72.56573486328125,-13146.158203125,179.08560180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,308.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17884.5859375,18000.0,0.0,0.0,0.3161108493804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6207769513130188,0.6207833290100098,-6.384710559359519e-06,0.0,0.0003208123380318,0.0,0.0,44.61695861816406,0.0,0.0,0.0,0.4130213260650635,4.0,0.0,1.0
484080,293.1472473144531,297.1499938964844,293.1499938964844,0.0960136651992797,-2217.921630859375,304.1484680175781,0.7375816106796265,0.1548315435647964,0.1405797749757766,293.18878173828125,297.1499938964844,293.1499938964844,0.004127531312406,-327.6761779785156,296.64617919921875,0.494108498096466,0.050000000745058,0.0488742180168628,293.1990966796875,297.1499938964844,293.1499938964844,0.2059694230556488,-3176.426025390625,304.1537780761719,0.9017199873924256,0.2862997949123382,0.2012510150671005,293.1693420410156,297.1499938964844,293.1499938964844,0.2865309417247772,-5601.79052734375,304.1163635253906,0.9902259707450868,0.3736413121223449,0.3561254143714905,293.2685852050781,297.1499938964844,293.1499938964844,0.0066420794464647,-2350.043701171875,299.4895935058594,0.494108498096466,0.050000000745058,0.2318382561206817,291.0950012207031,291.1499938964844,261.7774353027344,260.1208801269531,279.8959045410156,293.2685241699219,291.09429931640625,1.0,0.2571175396442413,0.793062150478363,0.793062150478363,1.0,1.0,-1.174128770828247,0.4988926351070404,0.675236165523529,0.2148794382810592,0.0,0.0,0.6033304929733276,46.76602554321289,67.0,-44.96023178100586,-13229.2705078125,185.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,308.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17828.01171875,18000.0,0.0,0.0,0.3157412707805633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6314062476158142,0.6314127445220947,-6.452739853557432e-06,0.0,0.0003204372478649,0.0,0.0,46.07556915283203,0.0,0.0,0.0,0.4168876707553863,4.0,0.0,1.0
484140,293.1475830078125,297.1499938964844,293.1499938964844,0.0959977805614471,-2217.39501953125,304.1487731933594,0.7287476062774658,0.1547999829053878,0.1406803727149963,293.1900329589844,297.1499938964844,293.1499938964844,0.004130448680371,-327.75457763671875,296.64215087890625,0.487580806016922,0.050000000745058,0.0489940010011196,293.199951171875,297.1499938964844,293.1499938964844,0.2051795423030853,-3166.422607421875,304.154541015625,0.8888146281242371,0.285511314868927,0.2008014470338821,293.18145751953125,297.1499938964844,293.1499938964844,0.28412526845932,-5557.89990234375,304.1268615722656,0.9767040014266968,0.3710125684738159,0.3531984388828277,293.26934814453125,297.1499938964844,293.1499938964844,0.006635723169893,-2347.70751953125,299.4706726074219,0.487580806016922,0.050000000745058,0.2324064522981643,291.10546875,291.1499938964844,261.76690673828125,260.1113586425781,279.8932800292969,293.26922607421875,291.1094970703125,1.0,0.2607699036598205,0.7929036617279053,0.7929036617279053,1.0,1.0,-1.1714153289794922,0.4976503252983093,0.6737649440765381,0.2142456769943237,0.0,0.0,0.6053866744041443,49.76200866699219,67.0,-0.6305235028266907,-13265.1845703125,190.3939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941650390625,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.0859375,18000.0,0.0,0.0,0.3154674768447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6398593187332153,0.6398658156394958,-6.5234398789471015e-06,0.0,0.0003201593935955,0.0,0.0,47.35226058959961,0.0,0.0,0.0,0.4200537800788879,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959136560559272,-2215.52978515625,304.1491394042969,0.7212114334106445,0.1547433733940124,0.1407451778650283,293.1913452148437,297.1499938964844,293.1499938964844,0.004128236323595,-327.39111328125,296.64190673828125,0.481892853975296,0.050000000745058,0.0491041950881481,293.20086669921875,297.1499938964844,293.1499938964844,0.2042727768421173,-3154.916748046875,304.1553649902344,0.8778610825538635,0.2846993505954742,0.2003256231546402,293.18829345703125,297.1499938964844,293.1499938964844,0.2820955812931061,-5523.4453125,304.1347045898437,0.9643245339393616,0.3692663609981537,0.3512685894966125,293.27020263671875,297.1499938964844,293.1499938964844,0.0066231847740709,-2343.243408203125,299.4539794921875,0.481892853975296,0.050000000745058,0.2329291701316833,291.1232604980469,291.1499938964844,261.7563781738281,260.1018371582031,279.8903503417969,293.27008056640625,291.1260986328125,1.0,0.2641429007053375,0.7927452325820923,0.7927452325820923,1.0,1.0,-1.16936457157135,0.4967421293258667,0.6726224422454834,0.2136615961790084,0.0,0.0,0.60536128282547,52.52190017700195,70.0,18.4988956451416,-13265.1591796875,195.2333374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685607910156,308.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.197265625,18000.0,0.0,0.0,0.3152608573436737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.642829179763794,0.642835795879364,-6.563107035617577e-06,0.0,0.000319949700497,0.0,0.0,47.89213943481445,0.0,0.0,0.0,0.4213503897190094,4.0,0.0,1.0
484260,293.14849853515625,297.1499938964844,293.1499938964844,0.0958759188652038,-2214.668701171875,304.1493835449219,0.7145038843154907,0.1546753048896789,0.1407856792211532,293.1926574707031,297.1499938964844,293.1499938964844,0.0041261613368988,-327.1377258300781,296.63677978515625,0.4766663908958435,0.050000000745058,0.0492061376571655,293.2017517089844,297.1499938964844,293.1499938964844,0.2034876942634582,-3145.07568359375,304.15582275390625,0.868450939655304,0.2838788032531738,0.1998324245214462,293.1921691894531,297.1499938964844,293.1499938964844,0.2807941436767578,-5501.349609375,304.13983154296875,0.953139305114746,0.3680221736431122,0.3499709367752075,293.2710876464844,297.1499938964844,293.1499938964844,0.0066116019152104,-2339.717041015625,299.4342346191406,0.4766663908958435,0.050000000745058,0.2334127277135849,291.1330261230469,291.1499938964844,261.74578857421875,260.0923156738281,279.8872985839844,293.27099609375,291.13427734375,1.0,0.2672818899154663,0.7924996018409729,0.7924996018409729,1.0,1.0,-1.1679658889770508,0.4961151778697967,0.6718507409095764,0.2132289260625839,0.0,0.0,0.6054712533950806,55.08193588256836,70.0,18.96131706237793,-13253.2548828125,199.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441467285156,308.13250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.560546875,18000.0,0.0,0.0,0.3150926828384399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6436282992362976,0.6436349153518677,-6.578929969691672e-06,0.0,0.0003197790356352,0.0,0.0,48.06802749633789,0.0,0.0,0.0,0.4218115210533142,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0958679988980293,-2214.44580078125,304.1495056152344,0.708254873752594,0.1546042412519455,0.1408138126134872,293.1939392089844,297.1499938964844,293.1499938964844,0.0041248761117458,-327.0032043457031,296.6284484863281,0.4716157019138336,0.050000000745058,0.049301728606224,293.2026062011719,297.1499938964844,293.1499938964844,0.2027799785137176,-3136.283203125,304.1560363769531,0.8602182865142822,0.2830595076084137,0.1993320882320404,293.1943054199219,297.1499938964844,293.1499938964844,0.2799083292484283,-5486.34814453125,304.1432800292969,0.9429829120635986,0.3670647740364074,0.3490338921546936,293.27197265625,297.1499938964844,293.1499938964844,0.0066011757589876,-2336.903564453125,299.4124755859375,0.4716157019138336,0.050000000745058,0.2338661700487136,291.1373596191406,291.1499938964844,261.7352294921875,260.08282470703125,279.884033203125,293.2718505859375,291.13800048828125,1.0,0.2702212631702423,0.7922539710998535,0.7922539710998535,1.0,1.0,-1.1669331789016724,0.4956508278846741,0.6712823510169983,0.2128843516111374,0.0,0.0,0.6058651804924011,57.4863395690918,73.0,14.957505226135254,-13243.46875,204.30812072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,308.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.625,18000.0,0.0,0.0,0.3149644136428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6443970203399658,0.6444036364555359,-6.58767066852306e-06,0.0,0.0003196488250978,0.0,0.0,48.19967269897461,0.0,0.0,0.0,0.4221671223640442,4.0,0.0,1.0
484380,293.1493835449219,297.1499938964844,293.1499938964844,0.0958676412701606,-2214.390869140625,304.14959716796875,0.7024534940719604,0.1545340716838836,0.1408361196517944,293.1951599121094,297.1499938964844,293.1499938964844,0.0041234851814806,-326.8789367675781,296.6190490722656,0.4665673077106476,0.050000000745058,0.0493920519948005,293.2033386230469,297.1499938964844,293.1499938964844,0.2020974606275558,-3127.830078125,304.1561889648437,0.8529253005981445,0.2822459936141968,0.1988304853439331,293.1954345703125,297.1499938964844,293.1499938964844,0.2792286276817322,-5474.91455078125,304.14569091796875,0.933759868144989,0.3662780225276947,0.3483083844184875,293.27276611328125,297.1499938964844,293.1499938964844,0.0065903579816222,-2334.087646484375,299.3901062011719,0.4665673077106476,0.050000000745058,0.2342946231365203,291.13995361328125,291.1499938964844,261.7246398925781,260.0733642578125,279.8805847167969,293.27264404296875,291.140380859375,1.0,0.2729831635951996,0.7920083403587341,0.7920083403587341,1.0,1.0,-1.166109561920166,0.4952799379825592,0.6708296537399292,0.2125898748636245,0.0,0.0,0.6062705516815186,59.76028823852539,73.0,11.25417423248291,-13236.1455078125,208.5484771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,308.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.337890625,18000.0,0.0,0.0,0.3148789703845978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6452825665473938,0.6452891230583191,-6.595219474547776e-06,0.0,0.0003195621247868,0.0,0.0,48.33683013916016,0.0,0.0,0.0,0.4225209653377533,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0958718061447143,-2214.43505859375,304.149658203125,0.6971617341041565,0.15446637570858,0.1408561170101165,293.1962585449219,297.1499938964844,293.1499938964844,0.0041219675913453,-326.7545471191406,296.6092224121094,0.4614126086235046,0.050000000745058,0.0494783334434032,293.2040100097656,297.1499938964844,293.1499938964844,0.2014307379722595,-3119.586181640625,304.1562805175781,0.8463632464408875,0.2814396619796753,0.1983303129673004,293.196044921875,297.1499938964844,293.1499938964844,0.2786556780338287,-5465.36572265625,304.14752197265625,0.9253526926040648,0.3655856549739837,0.3476970493793487,293.27349853515625,297.1499938964844,293.1499938964844,0.0065793041139841,-2331.25244140625,299.36749267578125,0.4614126086235046,0.050000000745058,0.2347039133310318,291.1416931152344,291.1499938964844,261.71405029296875,260.0639038085937,279.8770446777344,293.2734069824219,291.1419372558594,1.0,0.2755993604660034,0.7917627096176147,0.7917627096176147,1.0,1.0,-1.1653941869735718,0.4949574172496795,0.6704367995262146,0.2123211324214935,0.0,0.0,0.6066491007804871,61.93341827392578,61.0,7.913794994354248,-13229.392578125,212.61924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,308.0905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.02734375,18000.0,0.0,0.0,0.3148315846920013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6461129784584045,0.6461195945739746,-6.602113899134565e-06,0.0,0.0003195140452589,0.0,0.0,48.46458435058594,0.0,0.0,0.0,0.4228473901748657,4.0,0.0,1.0
484500,293.15008544921875,297.1499938964844,293.1499938964844,0.0958370417356491,-2213.756103515625,304.1497802734375,0.6956420540809631,0.1544097810983657,0.1408222466707229,293.197265625,297.1499938964844,293.1499938964844,0.0041154054924845,-326.2519226074219,296.5990905761719,0.4599680006504059,0.050000000745058,0.0495026931166648,293.2045593261719,297.1499938964844,293.1499938964844,0.2007290720939636,-3110.903076171875,304.1564025878906,0.8440420627593994,0.2806476950645447,0.1977912485599517,293.1962585449219,297.1499938964844,293.1499938964844,0.2781003713607788,-5456.22412109375,304.14898681640625,0.9226176142692566,0.3649619817733764,0.3471034467220306,293.2741394042969,297.1499938964844,293.1499938964844,0.0065590068697929,-2325.671142578125,299.3447265625,0.4599680006504059,0.050000000745058,0.2348194569349289,291.1427001953125,291.1499938964844,261.7034912109375,260.054443359375,279.87371826171875,293.2740478515625,291.1429138183594,1.0,0.2758512794971466,0.7915170788764954,0.7915170788764954,1.0,1.0,-1.164162516593933,0.4944047033786773,0.6697577834129333,0.2119280248880386,0.0,0.0,0.6070302128791809,62.531524658203125,61.0,5.657176017761231,-13219.306640625,213.3895721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,308.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.806640625,18000.0,0.0,0.0,0.314818263053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6469114422798157,0.6469180583953857,-6.608559033338679e-06,0.0,0.0003195005119778,0.0,0.0,48.5865364074707,0.0,0.0,0.0,0.4231599271297455,4.0,0.0,1.0
