time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0957784801721572,-2212.62890625,304.1499328613281,0.6966866254806519,0.1543761193752288,0.1407633274793625,293.1981506347656,297.1499938964844,293.1499938964844,0.0041052787564694,-325.4721374511719,296.5893249511719,0.4611033499240875,0.050000000745058,0.0494835264980793,293.2049560546875,297.1499938964844,293.1499938964844,0.1999993026256561,-3101.858642578125,304.15655517578125,0.8445298671722412,0.2798794209957123,0.1972338706254959,293.1961669921875,297.1499938964844,293.1499938964844,0.2775364518165588,-5447.03125,304.1501770019531,0.9236810803413392,0.3643902838230133,0.3465221524238586,293.274658203125,297.1499938964844,293.1499938964844,0.006532126571983,-2318.053466796875,299.322265625,0.4611033499240875,0.050000000745058,0.2347285449504852,291.1440124511719,291.1499938964844,261.6929016113281,260.0450439453125,279.87030029296875,293.27459716796875,291.1443176269531,1.0,0.2749117910861969,0.791347324848175,0.791347324848175,1.0,1.0,-1.162593126296997,0.4937116801738739,0.6688814759254456,0.2114550471305847,0.0,0.0,0.6073037385940552,62.02275848388672,49.0,4.96529483795166,-13206.9931640625,211.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,308.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.3148303031921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6476311683654785,0.6476377844810486,-6.614589892706135e-06,0.0,0.0003195127355866,0.0,0.0,48.69791412353516,0.0,0.0,0.0,0.423439472913742,4.0,0.0,1.0
484620,293.1502685546875,297.1499938964844,293.1499938964844,0.0957089662551879,-2211.295166015625,304.1500549316406,0.6997169256210327,0.1543655544519424,0.1406942307949066,293.1988525390625,297.1499938964844,293.1499938964844,0.0040924889035522,-324.4848022460937,296.5799865722656,0.4642254412174225,0.050000000745058,0.0494318678975105,293.2052001953125,297.1499938964844,293.1499938964844,0.1992559283971786,-3092.636962890625,304.15673828125,0.8471886515617371,0.279135525226593,0.1966692507266998,293.1958923339844,297.1499938964844,293.1499938964844,0.2769664525985718,-5437.81005859375,304.15118408203125,0.9276731610298156,0.3638589084148407,0.3459516167640686,293.27508544921875,297.1499938964844,293.1499938964844,0.0065004471689462,-2308.93212890625,299.3001403808594,0.4642254412174225,0.050000000745058,0.2344835102558136,291.1455993652344,291.1499938964844,261.6823425292969,260.0356750488281,279.86688232421875,293.2750549316406,291.1459045410156,1.0,0.2729381620883941,0.7911776304244995,0.7911776304244995,1.0,1.0,-1.1607916355133057,0.4929163157939911,0.667875349521637,0.2109258025884628,0.0,0.0,0.6074392199516296,60.68814086914063,49.0,4.74408483505249,-13192.2626953125,208.6146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,308.0565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.119140625,18000.0,0.0,0.0,0.3148607611656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6481178402900696,0.6481244564056396,-6.619247869821265e-06,0.0,0.0003195436438545,0.0,0.0,48.77671813964844,0.0,0.0,0.0,0.4236337542533874,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0956343635916709,-2209.8681640625,304.1501770019531,0.7045378088951111,0.1543767750263214,0.1406197994947433,293.1994323730469,297.1499938964844,293.1499938964844,0.0040776343084871,-323.3380126953125,296.5709533691406,0.4687694609165191,0.050000000745058,0.0493534430861473,293.2052917480469,297.1499938964844,293.1499938964844,0.1985079944133758,-3083.354736328125,304.1568603515625,0.8518515825271606,0.2784154415130615,0.1961015462875366,293.1954650878906,297.1499938964844,293.1499938964844,0.2763943970203399,-5428.6162109375,304.1520080566406,0.9343074560165404,0.3633603453636169,0.3453884124755859,293.275390625,297.1499938964844,293.1499938964844,0.0064650294370949,-2298.635009765625,299.2782592773437,0.4687694609165191,0.050000000745058,0.2341114729642868,291.147216796875,291.1499938964844,261.6717834472656,260.0263366699219,279.863525390625,293.2753601074219,291.1475524902344,1.0,0.2700900137424469,0.791007936000824,0.791007936000824,1.0,1.0,-1.158804416656494,0.4920382797718048,0.6667661070823669,0.2103524059057235,0.0,0.0,0.6074606776237488,58.67314529418945,37.0,4.646756649017334,-13175.474609375,203.9814910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,308.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3671875,18000.0,0.0,0.0,0.3149015605449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6483594179153442,0.6483660340309143,-6.622110504395096e-06,0.0,0.0003195850586052,0.0,0.0,48.81909942626953,0.0,0.0,0.0,0.4237361550331116,4.0,0.0,1.0
484740,293.1500244140625,297.1499938964844,293.1499938964844,0.0955573394894599,-2208.398193359375,304.1502990722656,0.7110528349876404,0.1544084995985031,0.1405430436134338,293.1998596191406,297.1499938964844,293.1499938964844,0.0040611205622553,-322.0628662109375,296.5622253417969,0.4742562472820282,0.050000000745058,0.0492523610591888,293.2052917480469,297.1499938964844,293.1499938964844,0.1977592706680297,-3074.06005859375,304.156982421875,0.8585547804832458,0.2777184247970581,0.1955336034297943,293.1949462890625,297.1499938964844,293.1499938964844,0.2758214175701141,-5419.45751953125,304.1526794433594,0.9434276223182678,0.3628904223442077,0.3448318839073181,293.2756042480469,297.1499938964844,293.1499938964844,0.006426609121263,-2287.376953125,299.25665283203125,0.4742562472820282,0.050000000745058,0.2336319983005523,291.1488647460937,291.1499938964844,261.6612243652344,260.0170288085937,279.8601989746094,293.27557373046875,291.14923095703125,1.0,0.2664710283279419,0.7908382415771484,0.7908382415771484,1.0,1.0,-1.1566658020019531,0.4910926222801208,0.665573239326477,0.2097444534301757,0.0,0.0,0.6073689460754395,56.08259582519531,37.0,4.640555381774902,-13157.0556640625,198.1818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869201660156,308.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.3149462044239044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6483665704727173,0.6483731865882874,-6.623141416639555e-06,0.0,0.0003196303732693,0.0,0.0,48.8259162902832,0.0,0.0,0.0,0.4237480461597442,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0954798609018325,-2206.921630859375,304.150390625,0.7188183665275574,0.1544587463140487,0.1404664665460586,293.2001342773437,297.1499938964844,293.1499938964844,0.0040433485992252,-320.6896057128906,296.5538024902344,0.4804158806800842,0.050000000745058,0.0491332225501537,293.2051696777344,297.1499938964844,293.1499938964844,0.1970123946666717,-3064.7841796875,304.1570739746094,0.8673759698867798,0.2770428955554962,0.1949676722288131,293.1943054199219,297.1499938964844,293.1499938964844,0.2752484679222107,-5410.33740234375,304.1532287597656,0.954709768295288,0.3624451160430908,0.3442819714546203,293.27569580078125,297.1499938964844,293.1499938964844,0.0063859070651233,-2275.36962890625,299.2352905273437,0.4804158806800842,0.050000000745058,0.2330668568611145,291.15057373046875,291.1499938964844,261.65069580078125,260.0077819824219,279.8569030761719,293.27569580078125,291.1509094238281,1.0,0.2621987462043762,0.7906684875488281,0.7906684875488281,1.0,1.0,-1.1544132232666016,0.4900955855846405,0.6643176078796387,0.2091120034456253,0.0,0.0,0.607161283493042,53.033329010009766,25.0,4.693209171295166,-13137.35546875,191.46560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,308.0295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.3149877190589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6481413841247559,0.6481480002403259,-6.622354703722522e-06,0.0,0.0003196724865119,0.0,0.0,48.797462463378906,0.0,0.0,0.0,0.4236696660518646,4.0,0.0,1.0
484860,293.1494445800781,297.1499938964844,293.1499938964844,0.0954035222530365,-2205.468017578125,304.15045166015625,0.7279362678527832,0.1545261144638061,0.1403917968273162,293.2002868652344,297.1499938964844,293.1499938964844,0.0040245945565402,-319.2394714355469,296.54571533203125,0.4873241484165191,0.050000000745058,0.0489990264177322,293.2049255371094,297.1499938964844,293.1499938964844,0.1962696611881256,-3055.556396484375,304.1571350097656,0.8785786032676697,0.2763878405094147,0.1944054067134857,293.193603515625,297.1499938964844,293.1499938964844,0.2746774554252624,-5401.28125,304.1536865234375,0.9678000211715698,0.3620222806930542,0.3437394201755523,293.27569580078125,297.1499938964844,293.1499938964844,0.0063434303738176,-2262.76318359375,299.2142028808594,0.4873241484165191,0.050000000745058,0.2324302941560745,291.1522827148437,291.1499938964844,261.64019775390625,259.9985656738281,279.8536071777344,293.27569580078125,291.15264892578125,1.0,0.2573403120040893,0.7905137538909912,0.7905137538909912,1.0,1.0,-1.1520724296569824,0.4890600144863128,0.6630123853683472,0.2084636986255645,0.0,0.0,0.6068352460861206,49.6018180847168,25.0,4.738412380218506,-13116.572265625,183.99807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168701171875,308.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.482421875,18000.0,0.0,0.0,0.3150201141834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6476746201515198,0.6476812362670898,-6.619687155762222e-06,0.0,0.0003197053738404,0.0,0.0,48.73242950439453,0.0,0.0,0.0,0.4234977662563324,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953297689557075,-2204.064697265625,304.1505126953125,0.7388600707054138,0.1546087861061096,0.1403203308582306,293.2003173828125,297.1499938964844,293.1499938964844,0.0040051466785371,-317.7349548339844,296.5379638671875,0.4953349232673645,0.050000000745058,0.0488530546426773,293.2046203613281,297.1499938964844,293.1499938964844,0.1955333650112152,-3046.4052734375,304.1571655273437,0.8924552798271179,0.2757516503334045,0.1938479542732238,293.1928405761719,297.1499938964844,293.1499938964844,0.2741109728813171,-5392.322265625,304.154052734375,0.9821120500564576,0.3616195321083069,0.3432048559188843,293.2756042480469,297.1499938964844,293.1499938964844,0.0062996954657137,-2249.71533203125,299.1933288574219,0.4953349232673645,0.050000000745058,0.2317378520965576,291.15399169921875,291.1499938964844,261.6297302246094,259.9894104003906,279.850341796875,293.2756042480469,291.15435791015625,1.0,0.2519741058349609,0.7903590202331543,0.7903590202331543,1.0,1.0,-1.149669528007507,0.4879958927631378,0.6616736054420471,0.2078049927949905,0.0,0.0,0.6063971519470215,45.871395111083984,25.0,4.728847026824951,-13094.9169921875,175.95651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16375732421875,308.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.900390625,18000.0,0.0,0.0,0.315037190914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6469714641571045,0.6469780802726746,-6.6151578721473925e-06,0.0,0.0003197226906195,0.0,0.0,48.63156127929688,0.0,0.0,0.0,0.4232344329357147,4.0,0.0,1.0
484980,293.1486511230469,297.1499938964844,293.1499938964844,0.0952920839190483,-2203.345947265625,304.1504821777344,0.7485352754592896,0.1546997129917144,0.1402911245822906,293.2002258300781,297.1499938964844,293.1499938964844,0.0039886934682726,-316.46160888671875,296.5303955078125,0.5023340582847595,0.050000000745058,0.0487393885850906,293.20428466796875,297.1499938964844,293.1499938964844,0.1948432624340057,-3037.841064453125,304.1571350097656,0.9044592380523682,0.2751286029815674,0.1933261752128601,293.1920471191406,297.1499938964844,293.1499938964844,0.2735921442508697,-5384.16064453125,304.1542663574219,0.9929662346839904,0.3612314760684967,0.3427197337150574,293.27545166015625,297.1499938964844,293.1499938964844,0.0062612444162368,-2238.256591796875,299.1725769042969,0.5023340582847595,0.050000000745058,0.2311986833810806,291.1555480957031,291.1499938964844,261.6192932128906,259.9803161621094,279.8468933105469,293.27545166015625,291.1557922363281,1.0,0.2479653656482696,0.7902042865753174,0.7902042865753174,1.0,1.0,-1.1476417779922483,0.4870972335338592,0.6605445146560669,0.2072418481111526,0.0,0.0,0.6058701276779175,42.96428298950195,25.0,4.121063232421875,-13075.3466796875,169.66641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,308.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.013671875,18000.0,0.0,0.0,0.3150360882282257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6460458040237427,0.6460524201393127,-6.608820513065439e-06,0.0,0.0003197215846739,0.0,0.0,48.49678802490234,0.0,0.0,0.0,0.4228852987289428,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.09528049826622,-2203.1240234375,304.1504211425781,0.7569732069969177,0.154792383313179,0.1402892470359802,293.20001220703125,297.1499938964844,293.1499938964844,0.0039748544804751,-315.39306640625,296.5228881835937,0.5084465146064758,0.050000000745058,0.0486512705683708,293.20391845703125,297.1499938964844,293.1499938964844,0.1941919326782226,-3029.76806640625,304.1570129394531,0.915229558944702,0.2745141685009002,0.1928298473358154,293.19091796875,297.1499938964844,293.1499938964844,0.2718217372894287,-5353.67919921875,304.15679931640625,0.9990000128746032,0.3609221577644348,0.3405903875827789,293.2752380371094,297.1499938964844,293.1499938964844,0.0062271892093122,-2228.14208984375,299.1518249511719,0.5084465146064758,0.050000000745058,0.2307806760072708,291.1566162109375,291.1499938964844,261.60888671875,259.97125244140625,279.84423828125,293.2752685546875,291.1568603515625,1.0,0.2444301694631576,0.7900494933128357,0.7900494933128357,1.0,1.0,-1.1441923379898071,0.4855539798736572,0.6586383581161499,0.2063753008842468,0.0,0.0,0.6053257584571838,40.68572998046875,25.0,4.11609411239624,-13046.556640625,164.16265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,308.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5625,18000.0,0.0,0.0,0.3150125443935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6449990272521973,0.6450055837631226,-6.601189852517564e-06,0.0,0.0003196976904291,0.0,0.0,48.341922760009766,0.0,0.0,0.0,0.4224878847599029,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952519550919532,-2202.489501953125,304.150390625,0.762681245803833,0.1548902541399002,0.1403252035379409,293.1996765136719,297.1499938964844,293.1499938964844,0.0039642839692533,-314.5049133300781,296.5186462402344,0.5125716924667358,0.050000000745058,0.0485972166061401,293.2034912109375,297.1499938964844,293.1499938964844,0.1934836953878402,-3020.875,304.15704345703125,0.9223756194114684,0.2739119529724121,0.1923678964376449,293.1852111816406,297.1499938964844,293.1499938964844,0.2644279599189758,-5235.75,304.1689453125,0.9990000128746032,0.3615146577358246,0.3330923616886139,293.27490234375,297.1499938964844,293.1499938964844,0.0061977221630513,-2218.93505859375,299.1332702636719,0.5125716924667358,0.050000000745058,0.2305242717266082,291.16259765625,291.1499938964844,261.5985107421875,259.9622802734375,279.84454345703125,293.27496337890625,291.165283203125,1.0,0.2411612868309021,0.7898947596549988,0.7898947596549988,1.0,1.0,-1.1340023279190063,0.4810552895069122,0.6529471278190613,0.2037881910800933,0.0,0.0,0.6039431095123291,39.17656326293945,25.0,17.880695343017578,-12971.9306640625,158.3386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,308.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.669921875,18000.0,0.0,0.0,0.3149102628231048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6434816718101501,0.6434882879257202,-6.591603778360877e-06,0.0,0.0003195939061697,0.0,0.0,48.1265869140625,0.0,0.0,0.0,0.4218930602073669,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951577275991439,-2200.501220703125,304.1504821777344,0.7681295871734619,0.1549767702817917,0.1403613984584808,293.1993103027344,297.1499938964844,293.1499938964844,0.0039521381258964,-313.40380859375,296.519775390625,0.5165405869483948,0.050000000745058,0.0485488697886467,293.2031555175781,297.1499938964844,293.1499938964844,0.1926464885473251,-3010.228759765625,304.15728759765625,0.929129719734192,0.2733035087585449,0.1919104009866714,293.1747131347656,297.1499938964844,293.1499938964844,0.2575119137763977,-5123.89697265625,304.1780090332031,0.9990000128746032,0.3631289005279541,0.326132208108902,293.2745361328125,297.1499938964844,293.1499938964844,0.0061662965454161,-2208.49853515625,299.1184387207031,0.5165405869483948,0.050000000745058,0.2302949279546737,291.17742919921875,291.1499938964844,261.5881652832031,259.953369140625,279.8441467285156,293.27459716796875,291.1806945800781,1.0,0.2382027357816696,0.7897716164588928,0.7897716164588928,1.0,1.0,-1.124808669090271,0.4770083427429199,0.6478003859519958,0.2014470994472503,0.0,0.0,0.6006378531455994,37.826053619384766,25.0,29.24382972717285,-12889.3994140625,153.14511108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,308.0301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.548828125,18000.0,0.0,0.0,0.3146923780441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6393272876739502,0.6393338441848755,-6.568486242031213e-06,0.0,0.0003193727752659,0.0,0.0,47.55813217163086,0.0,0.0,0.0,0.4203343987464905,4.0,0.0,1.0
485220,293.1473083496094,297.1499938964844,293.1499938964844,0.0950837284326553,-2198.9375,304.1505432128906,0.7732710242271423,0.1550598442554474,0.1403964608907699,293.19891357421875,297.1499938964844,293.1499938964844,0.0039402493275702,-312.3541564941406,296.5199584960937,0.5203181505203247,0.050000000745058,0.0485058315098285,293.20281982421875,297.1499938964844,293.1499938964844,0.1918561905622482,-3000.21826171875,304.1573791503906,0.9353596568107604,0.2726951539516449,0.1914549767971038,293.161376953125,297.1499938964844,293.1499938964844,0.2512067258358001,-5022.12646484375,304.1843566894531,0.9990000128746032,0.3654314875602722,0.3198089897632599,293.2740173339844,297.1499938964844,293.1499938964844,0.0061364700086414,-2198.739501953125,299.103271484375,0.5203181505203247,0.050000000745058,0.230090782046318,291.1903991699219,291.1499938964844,261.577880859375,259.94451904296875,279.8432922363281,293.27410888671875,291.19256591796875,1.0,0.2355178445577621,0.7896484732627869,0.7896484732627869,1.0,1.0,-1.1164171695709229,0.4733176231384277,0.6430994868278503,0.1993151307106018,0.0,0.0,0.5966196656227112,36.62198257446289,25.0,29.30483627319336,-12798.2275390625,148.52423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,308.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.0703125,18000.0,0.0,0.0,0.3143381476402282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.632499098777771,0.6325055956840515,-6.525367552967509e-06,0.0,0.0003190132556483,0.0,0.0,46.60344696044922,0.0,0.0,0.0,0.4178237318992615,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0950540900230407,-2198.284423828125,304.1504821777344,0.7781158089637756,0.1551452726125717,0.1404354125261306,293.1984558105469,297.1499938964844,293.1499938964844,0.0039298273622989,-311.475341796875,296.517333984375,0.5239008665084839,0.050000000745058,0.0484674274921417,293.2024841308594,297.1499938964844,293.1499938964844,0.1911575198173523,-2991.43994140625,304.1573181152344,0.9410523176193236,0.2720923721790313,0.1910049021244049,293.1465759277344,297.1499938964844,293.1499938964844,0.2455208897590637,-4930.52783203125,304.1884155273437,0.9990000128746032,0.3681931793689728,0.3140587210655212,293.2733764648437,297.1499938964844,293.1499938964844,0.0061094872653484,-2190.213134765625,299.0866394042969,0.5239008665084839,0.050000000745058,0.229908600449562,291.1982421875,291.1499938964844,261.5676574707031,259.93572998046875,279.842041015625,293.2734680175781,291.1994323730469,1.0,0.2330792695283889,0.7895253300666809,0.7895253300666809,1.0,1.0,-1.108756422996521,0.4699503779411316,0.6388059854507446,0.1973733156919479,0.0,0.0,0.5925931334495544,35.54596328735352,28.0,23.39472389221192,-12708.5009765625,144.4029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,308.017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.853515625,18000.0,0.0,0.0,0.3138348162174225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6246978640556335,0.6247043013572693,-6.470736479968764e-06,0.0,0.0003185024543199,0.0,0.0,45.49671173095703,0.0,0.0,0.0,0.414924293756485,4.0,0.0,1.0
485340,293.14678955078125,297.1499938964844,293.1499938964844,0.0950653776526451,-2198.456298828125,304.150390625,0.781833827495575,0.1552331149578094,0.1404868811368942,293.19793701171875,297.1499938964844,293.1499938964844,0.0039211814291775,-310.775634765625,296.5126953125,0.5266402363777161,0.050000000745058,0.0484395027160644,293.2021484375,297.1499938964844,293.1499938964844,0.1905367374420166,-2983.69775390625,304.1571044921875,0.9450985789299012,0.2714953124523163,0.1905667930841446,293.13165283203125,297.1499938964844,293.1499938964844,0.2412749230861663,-4862.65869140625,304.1891174316406,0.9990000128746032,0.3711704313755035,0.3098100125789642,293.2725830078125,297.1499938964844,293.1499938964844,0.0060857497155666,-2182.94970703125,299.0690002441406,0.5266402363777161,0.050000000745058,0.2297761440277099,291.2022399902344,291.1499938964844,261.5574645996094,259.9270324707031,279.83990478515625,293.272705078125,291.2026062011719,1.0,0.2313502579927444,0.789402186870575,0.789402186870575,1.0,1.0,-1.1029982566833496,0.4674225449562073,0.6355756521224976,0.1959014236927032,0.0,0.0,0.5886937975883484,34.76118087768555,28.0,15.149680137634276,-12633.4384765625,141.38351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,308.0124206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18140.16796875,18000.0,0.0,0.0,0.3131884336471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.616815447807312,0.6168218851089478,-6.412738457584055e-06,0.0,0.0003178464248776,0.0,0.0,44.37908554077149,0.0,0.0,0.0,0.4119642376899719,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0951192826032638,-2199.489013671875,304.15020751953125,0.7845792770385742,0.1553244888782501,0.1405485123395919,293.19732666015625,297.1499938964844,293.1499938964844,0.0039141341112554,-310.2460021972656,296.50592041015625,0.5286399722099304,0.050000000745058,0.0484198406338691,293.2017822265625,297.1499938964844,293.1499938964844,0.1899987161159515,-2977.056884765625,304.15679931640625,0.947779417037964,0.2709052860736847,0.1901389211416244,293.1179504394531,297.1499938964844,293.1499938964844,0.2382428050041198,-4814.7314453125,304.1874694824219,0.9990000128746032,0.3740945756435394,0.3067835867404938,293.2716979980469,297.1499938964844,293.1499938964844,0.0060649751685559,-2176.896240234375,299.0501708984375,0.5286399722099304,0.050000000745058,0.2296828925609588,291.2020874023437,291.1499938964844,261.5473327636719,259.9184265136719,279.8371276855469,293.2718200683594,291.2015380859375,1.0,0.2300911992788314,0.789279043674469,0.789279043674469,1.0,1.0,-1.0987894535064695,0.4655710160732269,0.6332184076309204,0.1948280185461044,0.0,0.0,0.5852116942405701,34.20698547363281,31.0,5.211787700653076,-12572.8203125,139.2304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324584960937,308.0100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18135.505859375,18000.0,0.0,0.0,0.3124180734157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6093024611473083,0.6093088388442993,-6.355745881592156e-06,0.0,0.00031706460868,0.0,0.0,43.31986618041992,0.0,0.0,0.0,0.409136563539505,4.0,0.0,1.0
485460,293.1462707519531,297.1499938964844,293.1499938964844,0.0952082201838493,-2201.224853515625,304.1500244140625,0.7864643931388855,0.1554197072982788,0.1406201422214508,293.1966552734375,297.1499938964844,293.1499938964844,0.0039085885509848,-309.8680114746094,296.4974670410156,0.5299753546714783,0.050000000745058,0.0484070368111133,293.201416015625,297.1499938964844,293.1499938964844,0.1895281821489334,-2971.306640625,304.1564025878906,0.94929301738739,0.2703227996826172,0.189721331000328,293.1061096191406,297.1499938964844,293.1499938964844,0.236242413520813,-4783.74462890625,304.1842956542969,0.9990000128746032,0.3768258690834045,0.304796040058136,293.2707214355469,297.1499938964844,293.1499938964844,0.0060465959832072,-2171.809814453125,299.0303649902344,0.5299753546714783,0.050000000745058,0.2296221554279327,291.19854736328125,291.1499938964844,261.53729248046875,259.9098815917969,279.83367919921875,293.2708435058594,291.1974182128906,1.0,0.2292630076408386,0.7892152070999146,0.7892152070999146,1.0,1.0,-1.0958993434906006,0.464301735162735,0.631597638130188,0.1940944939851761,0.0,0.0,0.5823204517364502,33.84416580200195,31.0,-3.652599811553955,-12528.0439453125,137.79347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788146972656,308.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.26171875,18000.0,0.0,0.0,0.3115429282188415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6027365922927856,0.6027428507804871,-6.304198450379772e-06,0.0,0.0003161764761898,0.0,0.0,42.39717102050781,0.0,0.0,0.0,0.4066513776779175,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0953207463026046,-2203.427978515625,304.1498107910156,0.7875452637672424,0.1555177122354507,0.1407005041837692,293.1958923339844,297.1499938964844,293.1499938964844,0.0039042378775775,-309.6033630371094,296.48809814453125,0.5306849479675293,0.050000000745058,0.0484003387391567,293.2010192871094,297.1499938964844,293.1499938964844,0.1891027241945266,-2966.142578125,304.156005859375,0.94974285364151,0.2697469592094421,0.1893131136894226,293.096435546875,297.1499938964844,293.1499938964844,0.2351638525724411,-4767.86083984375,304.17999267578125,0.9990000128746032,0.3792805671691894,0.3037503957748413,293.26971435546875,297.1499938964844,293.1499938964844,0.0060300044715404,-2167.407958984375,299.00994873046875,0.5306849479675293,0.050000000745058,0.2295903712511062,291.19293212890625,291.1499938964844,261.5272827148437,259.9014587402344,279.8297424316406,293.26983642578125,291.19146728515625,1.0,0.2288243025541305,0.7891513705253601,0.7891513705253601,1.0,1.0,-1.0942037105560305,0.4635541141033172,0.6306496262550354,0.193663403391838,0.0,0.0,0.5800140500068665,33.65190887451172,34.0,-10.535791397094728,-12498.654296875,136.99191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239196777344,308.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18102.595703125,18000.0,0.0,0.0,0.3105887174606323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5972868800163269,0.5972931385040283,-6.260264399315929e-06,0.0,0.0003152080462314,0.0,0.0,41.63406753540039,0.0,0.0,0.0,0.4045767784118652,4.0,0.0,1.0
485580,293.1457824707031,297.1499938964844,293.1499938964844,0.0954494625329971,-2205.9482421875,304.14959716796875,0.7878702282905579,0.1556170731782913,0.140788123011589,293.195068359375,297.1499938964844,293.1499938964844,0.0039008492603898,-309.4255676269531,296.47833251953125,0.5308051705360413,0.050000000745058,0.0483992137014865,293.2006225585937,297.1499938964844,293.1499938964844,0.1887085437774658,-2961.37841796875,304.1556396484375,0.9492051005363464,0.2691766023635864,0.1889133006334304,293.089111328125,297.1499938964844,293.1499938964844,0.234930008649826,-4765.78125,304.17498779296875,0.9990000128746032,0.3814022839069366,0.3035739064216614,293.26873779296875,297.1499938964844,293.1499938964844,0.0060146916657686,-2163.480712890625,298.9891662597656,0.5308051705360413,0.050000000745058,0.2295850217342376,291.18609619140625,291.1499938964844,261.517333984375,259.8930969238281,279.8254699707031,293.26885986328125,291.1844482421875,1.0,0.2287441939115524,0.7890875339508057,0.7890875339508057,1.0,1.0,-1.0936086177825928,0.4632863700389862,0.6303223371505737,0.1935103237628936,0.0,0.0,0.578291654586792,33.61552429199219,34.0,-15.427388191223145,-12483.6630859375,136.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657897949219,308.0313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18082.388671875,18000.0,0.0,0.0,0.309579461812973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5929924249649048,0.5929986834526062,-6.224654498510063e-06,0.0,0.0003141837951261,0.0,0.0,41.033203125,0.0,0.0,0.0,0.4029320776462555,4.0,0.0,1.0
485640,293.1455383300781,297.1499938964844,293.1499938964844,0.0955883339047432,-2208.6640625,304.1494140625,0.7875141501426697,0.1557161211967468,0.1408808678388595,293.1941833496094,297.1499938964844,293.1499938964844,0.003898259717971,-309.3161926269531,296.46844482421875,0.5303964018821716,0.050000000745058,0.0484030656516552,293.20025634765625,297.1499938964844,293.1499938964844,0.1883349269628524,-2956.87109375,304.1553039550781,0.9477763772010804,0.2686102986335754,0.1885204017162323,293.0841064453125,297.1499938964844,293.1499938964844,0.235450804233551,-4775.98193359375,304.16949462890625,0.9990000128746032,0.3831579089164734,0.3041747808456421,293.2677917480469,297.1499938964844,293.1499938964844,0.0060003236867487,-2159.88720703125,298.96807861328125,0.5303964018821716,0.050000000745058,0.2296033054590225,291.1785583496094,291.1499938964844,261.5074768066406,259.8848571777344,279.8209228515625,293.2679138183594,291.1767883300781,1.0,0.2289844155311584,0.7890236973762512,0.7890236973762512,1.0,1.0,-1.093995451927185,0.4634466171264648,0.6305488348007202,0.1936052143573761,0.0,0.0,0.5771409869194031,33.718257904052734,37.0,-18.70529556274414,-12481.517578125,137.0612335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,308.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.984375,18000.0,0.0,0.0,0.3085435628890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5898349285125732,0.5898411273956299,-6.197360562509857e-06,0.0,0.0003131325065623,0.0,0.0,40.5887565612793,0.0,0.0,0.0,0.4017117619514465,4.0,0.0,1.0
485700,293.14532470703125,297.1499938964844,293.1499938964844,0.0957335382699966,-2211.49951171875,304.1492614746094,0.7865309119224548,0.1558132916688919,0.1409770846366882,293.1932373046875,297.1499938964844,293.1499938964844,0.0038963470142334,-309.26251220703125,296.4586181640625,0.5295042395591736,0.050000000745058,0.0484115481376647,293.19989013671875,297.1499938964844,293.1499938964844,0.1879755854606628,-2952.537353515625,304.1549987792969,0.9455165863037108,0.2680467367172241,0.1881333291530609,293.0813903808594,297.1499938964844,293.1499938964844,0.2366708070039749,-4797.505859375,304.1637268066406,0.9990000128746032,0.3845236003398895,0.3054942786693573,293.2669982910156,297.1499938964844,293.1499938964844,0.0059865829534828,-2156.509765625,298.9467163085937,0.5295042395591736,0.050000000745058,0.2296435385942459,291.1706237792969,291.1499938964844,261.4976806640625,259.876708984375,279.81610107421875,293.26708984375,291.1688537597656,1.0,0.2295208871364593,0.7889599204063416,0.7889599204063416,1.0,1.0,-1.0952879190444946,0.4640017449855804,0.6312862038612366,0.193928837776184,0.0,0.0,0.5765593647956848,33.95028305053711,37.0,-20.67820167541504,-12491.2041015625,137.8314666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326232910156,308.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8515625,18000.0,0.0,0.0,0.3075057566165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5878100395202637,0.5878162384033203,-6.178327112138504e-06,0.0,0.0003120792389381,0.0,0.0,40.29708480834961,0.0,0.0,0.0,0.400912880897522,4.0,0.0,1.0
485760,293.1451416015625,297.1499938964844,293.1499938964844,0.0958812832832336,-2214.380126953125,304.1491394042969,0.7849954962730408,0.1559071987867355,0.141074925661087,293.1922607421875,297.1499938964844,293.1499938964844,0.0038950161542743,-309.2542419433594,296.448974609375,0.528192400932312,0.050000000745058,0.0484242178499698,293.19952392578125,297.1499938964844,293.1499938964844,0.1876242160797119,-2948.294677734375,304.1547241210937,0.942509114742279,0.2674847245216369,0.1877507865428924,293.0809020996094,297.1499938964844,293.1499938964844,0.2385180294513702,-4829.11669921875,304.1578674316406,0.9990000128746032,0.385490745306015,0.3074558079242706,293.26629638671875,297.1499938964844,293.1499938964844,0.0059732748195528,-2153.26904296875,298.9250793457031,0.528192400932312,0.050000000745058,0.2297036498785019,291.1626281738281,291.1499938964844,261.48797607421875,259.86865234375,279.811279296875,293.2663879394531,291.16082763671875,1.0,0.2303223609924316,0.7888311147689819,0.7888311147689819,1.0,1.0,-1.0973873138427734,0.4649022817611694,0.6324850916862488,0.1944497972726822,0.0,0.0,0.5765215158462524,34.29926681518555,40.0,-21.650409698486328,-12511.2587890625,139.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,308.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.26953125,18000.0,0.0,0.0,0.3064930737018585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5868752002716064,0.5868813991546631,-6.167230822029524e-06,0.0,0.000311051524477,0.0,0.0,40.15055465698242,0.0,0.0,0.0,0.4005188047885895,4.0,0.0,1.0
485820,293.14501953125,297.1499938964844,293.1499938964844,0.0960288569331169,-2217.252197265625,304.1490173339844,0.7829678058624268,0.1559965759515762,0.1411730051040649,293.1912536621094,297.1499938964844,293.1499938964844,0.0038941812235862,-309.2827453613281,296.4396667480469,0.5265129208564758,0.050000000745058,0.0484408102929592,293.1991882324219,297.1499938964844,293.1499938964844,0.1872766017913818,-2944.08740234375,304.15447998046875,0.938818335533142,0.2669232487678528,0.1873718947172165,293.0825500488281,297.1499938964844,293.1499938964844,0.2409429252147674,-4869.94091796875,304.15203857421875,0.9990000128746032,0.3860483169555664,0.3100049197673797,293.2657775878906,297.1499938964844,293.1499938964844,0.0059602027758955,-2150.091552734375,298.9031677246094,0.5265129208564758,0.050000000745058,0.2297823429107666,291.1546936035156,291.1499938964844,261.4783630371094,259.8607177734375,279.80633544921875,293.2658386230469,291.1529541015625,1.0,0.2313671112060547,0.7887023091316223,0.7887023091316223,1.0,1.0,-1.1002237796783447,0.4661241471767425,0.6340996623039246,0.1951567232608795,0.0,0.0,0.5770083069801331,34.75735092163086,40.0,-21.911300659179688,-12540.66015625,140.6399688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56866455078125,308.087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.3055312633514404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5869985818862915,0.5870047807693481,-6.163857960927999e-06,0.0,0.0003100753820035,0.0,0.0,40.14413833618164,0.0,0.0,0.0,0.400517851114273,4.0,0.0,1.0
485880,293.1448974609375,297.1499938964844,293.1499938964844,0.0961746871471405,-2220.086181640625,304.14892578125,0.7805258631706238,0.1560806781053543,0.141270026564598,293.19024658203125,297.1499938964844,293.1499938964844,0.0038937733042985,-309.3421630859375,296.4306335449219,0.5245317220687866,0.050000000745058,0.0484609343111515,293.1988830566406,297.1499938964844,293.1499938964844,0.1869303882122039,-2939.88671875,304.154296875,0.9345387816429138,0.2663614749908447,0.1869956403970718,293.0860900878906,297.1499938964844,293.1499938964844,0.243880495429039,-4918.8603515625,304.1463317871094,0.9990000128746032,0.3862032890319824,0.3130694329738617,293.2654113769531,297.1499938964844,293.1499938964844,0.0059472457505762,-2146.936279296875,298.8809509277344,0.5245317220687866,0.050000000745058,0.2298777997493744,291.1469116210937,291.1499938964844,261.46881103515625,259.8528747558594,279.80126953125,293.26544189453125,291.1452331542969,1.0,0.2326261103153228,0.7885735034942627,0.7885735034942627,1.0,1.0,-1.1037051677703855,0.4676280319690704,0.6360771656036377,0.1960271000862121,0.0,0.0,0.5779903531074524,35.3137092590332,43.0,-21.77847671508789,-12578.0703125,142.6102752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731811523437,308.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.388671875,18000.0,0.0,0.0,0.3046437799930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5881122350692749,0.5881183743476868,-6.16771649220027e-06,0.0,0.0003091747057624,0.0,0.0,40.26882553100586,0.0,0.0,0.0,0.4008855819702148,4.0,0.0,1.0
485940,293.14483642578125,297.1499938964844,293.1499938964844,0.0963177904486656,-2222.86376953125,304.1488647460937,0.7777191400527954,0.1561586856842041,0.1413651257753372,293.189208984375,297.1499938964844,293.1499938964844,0.0038937621284276,-309.429931640625,296.4219055175781,0.52229243516922,0.050000000745058,0.0484844446182251,293.1985778808594,297.1499938964844,293.1499938964844,0.1865844279527664,-2935.6787109375,304.1541442871094,0.9297375679016112,0.2657987773418426,0.1866214722394943,293.091552734375,297.1499938964844,293.1499938964844,0.2473002225160598,-4975.31005859375,304.14080810546875,0.9990000128746032,0.3859447240829468,0.3166122138500213,293.26519775390625,297.1499938964844,293.1499938964844,0.0059343199245631,-2143.7763671875,298.8583679199219,0.52229243516922,0.050000000745058,0.2299893349409103,291.13934326171875,291.1499938964844,261.4593505859375,259.8451538085937,279.7961120605469,293.2652282714844,291.1377258300781,1.0,0.2340849339962005,0.7884446978569031,0.7884446978569031,1.0,1.0,-1.1077842712402344,0.469393640756607,0.6383905410766602,0.1970493048429489,0.0,0.0,0.579468309879303,35.96403884887695,43.0,-21.398632049560547,-12622.8408203125,144.9300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,308.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.857421875,18000.0,0.0,0.0,0.30385422706604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5902156829833984,0.5902218818664551,-6.178802777867531e-06,0.0,0.0003083733899984,0.0,0.0,40.52531051635742,0.0,0.0,0.0,0.4016228318214416,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0964573696255683,-2225.570068359375,304.1488342285156,0.7746245265007019,0.1562304496765136,0.1414576023817062,293.1882019042969,297.1499938964844,293.1499938964844,0.0038940943777561,-309.541748046875,296.4134521484375,0.5198582410812378,0.050000000745058,0.0485109873116016,293.1983337402344,297.1499938964844,293.1499938964844,0.1862373203039169,-2931.4462890625,304.1540222167969,0.9245339632034302,0.2652347385883331,0.1862487196922302,293.0986633300781,297.1499938964844,293.1499938964844,0.2511396408081054,-5038.2197265625,304.135498046875,0.9990000128746032,0.3852878510951996,0.320564329624176,293.2651672363281,297.1499938964844,293.1499938964844,0.0059213521890342,-2140.5869140625,298.8354187011719,0.5198582410812378,0.050000000745058,0.2301152348518371,291.1319580078125,291.1499938964844,261.45001220703125,259.8375549316406,279.7908630371094,293.2651672363281,291.1304016113281,1.0,0.2357160300016403,0.7883158922195435,0.7883158922195435,1.0,1.0,-1.1123740673065186,0.4713834822177887,0.6409905552864075,0.1982018202543258,0.0,0.0,0.5814092755317688,36.698184967041016,46.0,-20.87705612182617,-12673.880859375,147.56321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5530090332031,308.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.728515625,18000.0,0.0,0.0,0.3031814992427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5932501554489136,0.5932563543319702,-6.19673619439709e-06,0.0,0.0003076907014474,0.0,0.0,40.907493591308594,0.0,0.0,0.0,0.4027092158794403,4.0,0.0,1.0
486060,293.1448059082031,297.1499938964844,293.1499938964844,0.0965927615761756,-2228.192626953125,304.1488037109375,0.7712903022766113,0.1562956720590591,0.1415470540523529,293.1871643066406,297.1499938964844,293.1499938964844,0.0038947453722357,-309.6754150390625,296.4053039550781,0.5172694325447083,0.050000000745058,0.0485404133796691,293.1980895996094,297.1499938964844,293.1499938964844,0.1858880817890167,-2927.177490234375,304.1539306640625,0.91902756690979,0.2646689713001251,0.185877040028572,293.1073913574219,297.1499938964844,293.1499938964844,0.2553685903549194,-5107.0380859375,304.1304626464844,0.9990000128746032,0.3842277228832245,0.3248904347419739,293.26531982421875,297.1499938964844,293.1499938964844,0.0059082917869091,-2137.35009765625,298.8121337890625,0.5172694325447083,0.050000000745058,0.2302548289299011,291.12481689453125,291.1499938964844,261.4407653808594,259.83013916015625,279.7856750488281,293.2652893066406,291.1233215332031,1.0,0.2375056743621826,0.7881319522857666,0.7881319522857666,1.0,1.0,-1.117430329322815,0.4735729694366455,0.6438574194908142,0.1994676887989044,0.0,0.0,0.5838052034378052,37.51208114624024,46.0,-20.23450469970703,-12730.568359375,150.49623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284118652344,308.1134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.94140625,18000.0,0.0,0.0,0.3026451766490936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5972095131874084,0.5972157120704651,-6.221562671271386e-06,0.0,0.0003071464016102,0.0,0.0,41.41716384887695,0.0,0.0,0.0,0.404145210981369,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0967233777046203,-2230.720458984375,304.1487731933594,0.7677742838859558,0.1563543677330017,0.1416331380605697,293.1861877441406,297.1499938964844,293.1499938964844,0.0038956734351813,-309.82733154296875,296.3974609375,0.5145720839500427,0.050000000745058,0.0485724993050098,293.1978759765625,297.1499938964844,293.1499938964844,0.1855355203151703,-2922.857177734375,304.15386962890625,0.9133535027503968,0.2641012072563171,0.1855059713125229,293.1175537109375,297.1499938964844,293.1499938964844,0.2599433064460754,-5181.00439453125,304.1257019042969,0.9990000128746032,0.3827696144580841,0.3295421302318573,293.265625,297.1499938964844,293.1499938964844,0.0058950851671397,-2134.046142578125,298.7884521484375,0.5145720839500427,0.050000000745058,0.2304070144891739,291.1179504394531,291.1499938964844,261.4316711425781,259.8228759765625,279.7804870605469,293.2655639648437,291.11651611328125,1.0,0.2394346296787262,0.7879480123519897,0.7879480123519897,1.0,1.0,-1.1228924989700315,0.4759414196014404,0.6469511389732361,0.2008367031812667,0.0,0.0,0.5866307616233826,38.39905548095703,34.0,-19.522193908691406,-12792.201171875,153.70616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,308.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17917.51953125,18000.0,0.0,0.0,0.3022626340389251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6020578742027283,0.6020641326904297,-6.253156698221574e-06,0.0,0.0003067581565119,0.0,0.0,42.05299758911133,0.0,0.0,0.0,0.4059208035469055,4.0,0.0,1.0
486180,293.14483642578125,297.1499938964844,293.1499938964844,0.0968093425035476,-2232.368408203125,304.1488342285156,0.7677876353263855,0.1564221680164337,0.1416893601417541,293.18511962890625,297.1499938964844,293.1499938964844,0.0038945106789469,-309.7886962890625,296.3910522460937,0.5145071744918823,0.050000000745058,0.0485732778906822,293.1976318359375,297.1499938964844,293.1499938964844,0.1851198673248291,-2917.683837890625,304.1539306640625,0.9125089049339294,0.2635456323623657,0.1851145774126052,293.12713623046875,297.1499938964844,293.1499938964844,0.260366141796112,-5186.26708984375,304.1294860839844,0.9990000128746032,0.3812957406044006,0.3296559154987335,293.2659912109375,297.1499938964844,293.1499938964844,0.0058772657066583,-2129.068603515625,298.7652893066406,0.5145071744918823,0.050000000745058,0.2304107099771499,291.11297607421875,291.1499938964844,261.4227294921875,259.8158264160156,279.778076171875,293.2659606933594,291.1130065917969,1.0,0.2390653938055038,0.7877640724182129,0.7877640724182129,1.0,1.0,-1.122638702392578,0.4757806062698364,0.6468581557273865,0.2008357942104339,0.0,0.0,0.5896288156509399,38.41754150390625,34.0,-10.774357795715332,-12818.55859375,153.66957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453369140625,308.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.201171875,18000.0,0.0,0.0,0.3020245432853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6076990962028503,0.6077053546905518,-6.291360477916896e-06,0.0,0.0003065165074076,0.0,0.0,42.8081283569336,0.0,0.0,0.0,0.4079993665218353,4.0,0.0,1.0
486240,293.144775390625,297.1499938964844,293.1499938964844,0.0967906042933464,-2231.879638671875,304.1490783691406,0.7704497575759888,0.1565007269382476,0.1417337507009506,293.18408203125,297.1499938964844,293.1499938964844,0.0038902517408132,-309.379638671875,296.391357421875,0.5163992047309875,0.050000000745058,0.0485505871474742,293.19732666015625,297.1499938964844,293.1499938964844,0.1845111548900604,-2909.873291015625,304.1543273925781,0.9152201414108276,0.2630012035369873,0.1847150921821594,293.1322326660156,297.1499938964844,293.1499938964844,0.2573588192462921,-5135.53466796875,304.13873291015625,0.9990000128746032,0.3805826008319855,0.3263746500015259,293.2663879394531,297.1499938964844,293.1499938964844,0.0058534848503768,-2121.318359375,298.7466125488281,0.5163992047309875,0.050000000745058,0.2303030788898468,291.11895751953125,291.1499938964844,261.4139099121094,259.8089294433594,279.7774353027344,293.2663269042969,291.1215515136719,1.0,0.237477421760559,0.787580132484436,0.787580132484436,1.0,1.0,-1.1181203126907349,0.473759651184082,0.6443607211112976,0.1997359693050384,0.0,0.0,0.5911673307418823,37.78303146362305,25.0,9.26801586151123,-12809.169921875,151.20132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,308.1275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.9296875,18000.0,0.0,0.0,0.3018739223480224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.612615704536438,0.6126220226287842,-6.330220458039548e-06,0.0,0.00030636365409,0.0,0.0,43.503787994384766,0.0,0.0,0.0,0.4098231792449951,4.0,0.0,1.0
