time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0967064127326011,-2230.05712890625,304.1494140625,0.7745648622512817,0.1565867215394973,0.1417751461267471,293.1830444335937,297.1499938964844,293.1499938964844,0.0038830805569887,-308.6614074707031,296.396728515625,0.5193780064582825,0.050000000745058,0.0485163331031799,293.197021484375,297.1499938964844,293.1499938964844,0.1837782114744186,-2900.3759765625,304.1548767089844,0.9199102520942688,0.2624634504318237,0.1843131482601165,293.1319580078125,297.1499938964844,293.1499938964844,0.2525154054164886,-5055.0771484375,304.14959716796875,0.9990000128746032,0.3808522820472717,0.3213570713996887,293.2666931152344,297.1499938964844,293.1499938964844,0.0058256406337022,-2111.709228515625,298.7315368652344,0.5193780064582825,0.050000000745058,0.2301405966281891,291.1332702636719,291.1499938964844,261.4052124023437,259.8022155761719,279.7776794433594,293.26666259765625,291.1367492675781,1.0,0.2352516502141952,0.7873961329460144,0.7873961329460144,1.0,1.0,-1.111430048942566,0.4707928299903869,0.6406372785568237,0.1980812698602676,0.0,0.0,0.5908697247505188,36.82634735107422,25.0,25.74740219116211,-12764.3505859375,147.54676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,308.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.419921875,18000.0,0.0,0.0,0.301761269569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6145276427268982,0.6145340204238892,-6.354077413561754e-06,0.0,0.0003062493051402,0.0,0.0,43.8248291015625,0.0,0.0,0.0,0.410610944032669,4.0,0.0,1.0
486360,293.14453125,297.1499938964844,293.1499938964844,0.0966105908155441,-2228.009765625,304.1496887207031,0.7802544832229614,0.1566827893257141,0.1418135464191436,293.1820373535156,297.1499938964844,293.1499938964844,0.0038745021447539,-307.82421875,296.403076171875,0.5235610008239746,0.050000000745058,0.0484710112214088,293.1966552734375,297.1499938964844,293.1499938964844,0.1830245554447174,-2890.6103515625,304.15533447265625,0.926752269268036,0.2619346082210541,0.1839082092046737,293.1264953613281,297.1499938964844,293.1499938964844,0.2459907233715057,-4947.27685546875,304.1615295410156,0.9990000128746032,0.3821495473384857,0.3145947158336639,293.266845703125,297.1499938964844,293.1499938964844,0.0057962178252637,-2101.502685546875,298.71746826171875,0.5235610008239746,0.050000000745058,0.2299256175756454,291.1490173339844,291.1499938964844,261.3966369628906,259.795654296875,279.7786560058594,293.266845703125,291.1524353027344,1.0,0.2322710901498794,0.7872446775436401,0.7872446775436401,1.0,1.0,-1.102562665939331,0.466877818107605,0.6356848478317261,0.1958938986063003,0.0,0.0,0.5893517732620239,35.5609016418457,28.0,34.72705078125,-12686.7236328125,142.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456726074219,308.1073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.3016324341297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6135110855102539,0.6135174036026001,-6.357343863783171e-06,0.0,0.0003061185707338,0.0,0.0,43.742671966552734,0.0,0.0,0.0,0.410339742898941,4.0,0.0,1.0
486420,293.1443786621094,297.1499938964844,293.1499938964844,0.0965440720319747,-2226.545166015625,304.1498718261719,0.7842217683792114,0.1567799896001815,0.1418729126453399,293.1810913085937,297.1499938964844,293.1499938964844,0.0038670827634632,-307.0953674316406,296.40875244140625,0.5264592170715332,0.050000000745058,0.0484413504600524,293.19635009765625,297.1499938964844,293.1499938964844,0.1823129653930664,-2881.4189453125,304.1556701660156,0.931207537651062,0.2614059448242187,0.1835187077522277,293.117431640625,297.1499938964844,293.1499938964844,0.2414735555648803,-4873.1875,304.16754150390625,0.9990000128746032,0.38422891497612,0.3100872635841369,293.266845703125,297.1499938964844,293.1499938964844,0.0057694870047271,-2092.25830078125,298.7033386230469,0.5264592170715332,0.050000000745058,0.2297849059104919,291.1635437011719,291.1499938964844,261.38818359375,259.78924560546875,279.7781982421875,293.266845703125,291.1660461425781,1.0,0.2305594533681869,0.7870932221412659,0.7870932221412659,1.0,1.0,-1.0965477228164673,0.4642317593097687,0.632315993309021,0.1943736523389816,0.0,0.0,0.5869752168655396,34.729393005371094,28.0,33.9755744934082,-12615.8251953125,139.6148223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,308.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.640625,18000.0,0.0,0.0,0.3014572560787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6102842092514038,0.6102905869483948,-6.342693723127013e-06,0.0,0.0003059408045373,0.0,0.0,43.34400939941406,0.0,0.0,0.0,0.4092296063899994,4.0,0.0,1.0
486480,293.14422607421875,297.1499938964844,293.1499938964844,0.0965516418218612,-2226.59716796875,304.1498718261719,0.7869930267333984,0.1568803489208221,0.1419424265623092,293.1801452636719,297.1499938964844,293.1499938964844,0.0038614668883383,-306.5970458984375,296.4100341796875,0.5284562706947327,0.050000000745058,0.0484216623008251,293.196044921875,297.1499938964844,293.1499938964844,0.1817366182804107,-2874.083251953125,304.1556701660156,0.9340075254440308,0.2608805894851684,0.183136835694313,293.1078796386719,297.1499938964844,293.1499938964844,0.2384572774171829,-4824.13916015625,304.1697998046875,0.9990000128746032,0.3865118026733398,0.3070593178272247,293.2666320800781,297.1499938964844,293.1499938964844,0.0057466519065201,-2084.829833984375,298.68658447265625,0.5284562706947327,0.050000000745058,0.2296915203332901,291.1705322265625,291.1499938964844,261.3798522949219,259.78302001953125,279.7769775390625,293.26666259765625,291.1710510253906,1.0,0.2293075770139694,0.7869417071342468,0.7869417071342468,1.0,1.0,-1.0924016237258911,0.462395578622818,0.6300060749053955,0.1933458745479583,0.0,0.0,0.5848593711853027,34.17629623413086,31.0,22.183183670043945,-12553.447265625,137.49659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,308.0443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.58203125,18000.0,0.0,0.0,0.3012459278106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6060194373130798,0.606025755405426,-6.31592956779059e-06,0.0,0.0003057263384107,0.0,0.0,42.77989196777344,0.0,0.0,0.0,0.407716691493988,4.0,0.0,1.0
486540,293.1440734863281,297.1499938964844,293.1499938964844,0.0966194942593574,-2227.872802734375,304.1497802734375,0.7888966202735901,0.156986728310585,0.1420230716466903,293.1791687011719,297.1499938964844,293.1499938964844,0.0038580326363444,-306.3361511230469,296.4075927734375,0.5297861695289612,0.050000000745058,0.0484088771045208,293.1957092285156,297.1499938964844,293.1499938964844,0.1812688708305359,-2868.224365234375,304.1554870605469,0.9356143474578856,0.2603616416454315,0.1827638000249862,293.0990600585937,297.1499938964844,293.1499938964844,0.2365112602710724,-4792.9775390625,304.1697082519531,0.9990000128746032,0.3887826800346374,0.3050762414932251,293.2662658691406,297.1499938964844,293.1499938964844,0.0057269916869699,-2078.84765625,298.66748046875,0.5297861695289612,0.050000000745058,0.2296308577060699,291.1708068847656,291.1499938964844,261.3716125488281,259.77691650390625,279.77520751953125,293.2663269042969,291.17041015625,1.0,0.2284896671772003,0.7867902517318726,0.7867902517318726,1.0,1.0,-1.0895813703536987,0.4611388444900512,0.6284425258636475,0.1926506459712982,0.0,0.0,0.5834217667579651,33.81565475463867,31.0,9.926957130432127,-12506.9814453125,136.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5546875,18000.0,0.0,0.0,0.3010022044181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6024686098098755,0.6024749279022217,-6.288961230893619e-06,0.0,0.0003054789558518,0.0,0.0,42.28804397583008,0.0,0.0,0.0,0.4064037203788757,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967190042138099,-2229.780517578125,304.1496276855469,0.7900052070617676,0.1570987403392791,0.1421146392822265,293.1781616210937,297.1499938964844,293.1499938964844,0.0038560244720429,-306.2152099609375,296.4036865234375,0.5304977297782898,0.050000000745058,0.0484021380543708,293.19537353515625,297.1499938964844,293.1499938964844,0.1808551251888275,-2863.0888671875,304.1552429199219,0.9361400604248048,0.2598488330841064,0.1823995113372802,293.0915222167969,297.1499938964844,293.1499938964844,0.235472172498703,-4776.88037109375,304.1679992675781,0.9990000128746032,0.390905350446701,0.304025799036026,293.26580810546875,297.1499938964844,293.1499938964844,0.005709589459002,-2073.763427734375,298.6474914550781,0.5304977297782898,0.050000000745058,0.2295988947153091,291.16815185546875,291.1499938964844,261.36346435546875,259.7709655761719,279.7729187011719,293.265869140625,291.16729736328125,1.0,0.2280582040548324,0.7866387963294983,0.7866387963294983,1.0,1.0,-1.0879459381103516,0.4603992700576782,0.6275466084480286,0.1922522038221359,0.0,0.0,0.5824728012084961,33.62393951416016,34.0,0.4690508842468261,-12476.6572265625,135.3139190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,307.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.462890625,18000.0,0.0,0.0,0.30074343085289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5998877882957458,0.5998940467834473,-6.267156550165964e-06,0.0,0.0003052163519896,0.0,0.0,41.92070007324219,0.0,0.0,0.0,0.4054148197174072,4.0,0.0,1.0
486660,293.1436767578125,297.1499938964844,293.1499938964844,0.0968397036194801,-2232.105712890625,304.14947509765625,0.7903651595115662,0.1572151631116867,0.142216071486473,293.1770935058594,297.1499938964844,293.1499938964844,0.0038550063036382,-306.18756103515625,296.3990783691406,0.5306247472763062,0.050000000745058,0.0484009459614753,293.1950378417969,297.1499938964844,293.1499938964844,0.1804762184619903,-2858.412353515625,304.15496826171875,0.9356554746627808,0.2593412101268768,0.1820433437824249,293.0857238769531,297.1499938964844,293.1499938964844,0.2352619767189026,-4774.48583984375,304.16510009765625,0.9990000128746032,0.392788290977478,0.3038390576839447,293.2652587890625,297.1499938964844,293.1499938964844,0.0056935944594442,-2069.2275390625,298.6270446777344,0.5306247472763062,0.050000000745058,0.2295932471752166,291.1638488769531,291.1499938964844,261.3554077148437,259.7651062011719,279.7700500488281,293.2653503417969,291.1627197265625,1.0,0.2279840111732483,0.7865575551986694,0.7865575551986694,1.0,1.0,-1.0874069929122925,0.4601452052593231,0.6272618174552917,0.1921354234218597,0.0,0.0,0.5819718241691589,33.58717346191406,34.0,-6.463157176971436,-12460.77734375,135.10665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,307.9815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.421875,18000.0,0.0,0.0,0.300483763217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.598199725151062,0.5982059836387634,-6.251474133023294e-06,0.0,0.0003049528168048,0.0,0.0,41.67375564575195,0.0,0.0,0.0,0.4047500491142273,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969767197966575,-2234.75,304.1493225097656,0.7900466322898865,0.1573342531919479,0.1423253566026687,293.176025390625,297.1499938964844,293.1499938964844,0.0038548279553651,-306.2371520996094,296.3940734863281,0.5302233695983887,0.050000000745058,0.0484047345817089,293.1947021484375,297.1499938964844,293.1499938964844,0.1801242083311081,-2854.087646484375,304.1547241210937,0.9342572093009948,0.2588374316692352,0.1816939264535904,293.0818176269531,297.1499938964844,293.1499938964844,0.2358021289110183,-4784.42919921875,304.161376953125,0.9990000128746032,0.3943697810173034,0.3044300079345703,293.26470947265625,297.1499938964844,293.1499938964844,0.0056787249632179,-2065.1240234375,298.6062316894531,0.5302233695983887,0.050000000745058,0.2296112328767776,291.1584167480469,291.1499938964844,261.3474426269531,259.7594299316406,279.76678466796875,293.2648010253906,291.1570739746094,1.0,0.2282311469316482,0.7864763140678406,0.7864763140678406,1.0,1.0,-1.0878535509109497,0.4603212475776672,0.6275322437286377,0.1922657042741775,0.0,0.0,0.5819525122642517,33.68962478637695,37.0,-11.53164005279541,-12457.7958984375,135.4117889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292724609375,307.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53515625,18000.0,0.0,0.0,0.3002389967441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5974075794219971,0.5974138379096985,-6.242129984457279e-06,0.0,0.0003047044156119,0.0,0.0,41.54741668701172,0.0,0.0,0.0,0.404418408870697,4.0,0.0,1.0
486780,293.1432800292969,297.1499938964844,293.1499938964844,0.0971256420016288,-2237.625244140625,304.149169921875,0.7891050577163696,0.1574543267488479,0.1424407660961151,293.1748962402344,297.1499938964844,293.1499938964844,0.0038554037455469,-306.3533630371094,296.38885498046875,0.5293405652046204,0.050000000745058,0.0484131500124931,293.1943664550781,297.1499938964844,293.1499938964844,0.1797920763492584,-2850.019287109375,304.1544494628906,0.9320188164711,0.2583363056182861,0.1813502460718155,293.0799255371094,297.1499938964844,293.1499938964844,0.2370364516973495,-4805.7177734375,304.1570739746094,0.9990000128746032,0.3956102728843689,0.3057378828525543,293.2641906738281,297.1499938964844,293.1499938964844,0.0056646619923412,-2061.32666015625,298.5850524902344,0.5293405652046204,0.050000000745058,0.2296511381864547,291.15216064453125,291.1499938964844,261.3395690917969,259.7538146972656,279.7632141113281,293.2642822265625,291.15069580078125,1.0,0.2287746220827102,0.7863951325416565,0.7863951325416565,1.0,1.0,-1.0892066955566406,0.4608927071094513,0.6283140182495117,0.192622885107994,0.0,0.0,0.5824331045150757,33.92110061645508,37.0,-14.920405387878418,-12467.056640625,136.19131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862243652344,307.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3000246286392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5975713729858398,0.5975776314735413,-6.239525646378752e-06,0.0,0.0003044868353754,0.0,0.0,41.54894256591797,0.0,0.0,0.0,0.404441088438034,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972807481884956,-2240.61669921875,304.1490478515625,0.7876166105270386,0.1575736403465271,0.1425601691007614,293.1737365722656,297.1499938964844,293.1499938964844,0.0038566002622246,-306.5204772949219,296.3836975097656,0.5280411839485168,0.050000000745058,0.048425730317831,293.19403076171875,297.1499938964844,293.1499938964844,0.1794706135988235,-2846.08251953125,304.1542358398437,0.9290425181388856,0.2578364312648773,0.1810109317302703,293.0799865722656,297.1499938964844,293.1499938964844,0.2388891279697418,-4837.02587890625,304.15240478515625,0.9990000128746032,0.3964869081974029,0.3076837658882141,293.2637634277344,297.1499938964844,293.1499938964844,0.0056511792354285,-2057.7294921875,298.5636291503906,0.5280411839485168,0.050000000745058,0.2297108173370361,291.1455993652344,291.1499938964844,261.3317565917969,259.74835205078125,279.7593994140625,293.2638244628906,291.14410400390625,1.0,0.229582130908966,0.7863138914108276,0.7863138914108276,1.0,1.0,-1.091364502906799,0.4618152678012848,0.6295492649078369,0.193181574344635,0.0,0.0,0.5833848714828491,34.26883316040039,40.0,-16.882213592529297,-12487.3056640625,137.39822387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,307.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.81640625,18000.0,0.0,0.0,0.299858033657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5986843109130859,0.5986905694007874,-6.24377753410954e-06,0.0,0.0003043177712243,0.0,0.0,41.6783561706543,0.0,0.0,0.0,0.4048166275024414,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974383503198623,-2243.651123046875,304.14892578125,0.7856397032737732,0.1576907038688659,0.1426819711923599,293.1725769042969,297.1499938964844,293.1499938964844,0.0038583111017942,-306.7271728515625,296.3787841796875,0.5263766050338745,0.050000000745058,0.0484422072768211,293.1937561035156,297.1499938964844,293.1499938964844,0.179154172539711,-2842.20166015625,304.154052734375,0.925412118434906,0.2573367357254028,0.1806750446557998,293.0819702148437,297.1499938964844,293.1499938964844,0.2413103729486465,-4877.4638671875,304.1475830078125,0.9990000128746032,0.3969829976558685,0.3102139234542846,293.263427734375,297.1499938964844,293.1499938964844,0.0056379847228527,-2054.22119140625,298.5419616699219,0.5263766050338745,0.050000000745058,0.2297889739274978,291.13897705078125,291.1499938964844,261.3240051269531,259.74298095703125,279.7554016113281,293.2634582519531,291.1375427246094,1.0,0.2306321114301681,0.7862326502799988,0.7862326502799988,1.0,1.0,-1.0942574739456177,0.4630590081214905,0.631198525428772,0.1939245611429214,0.0,0.0,0.5847806930541992,34.72505187988281,40.0,-17.740896224975586,-12517.423828125,139.00442504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,307.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.322265625,18000.0,0.0,0.0,0.299754798412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6007122993469238,0.6007185578346252,-6.254818345041713e-06,0.0,0.0003042130265384,0.0,0.0,41.9327392578125,0.0,0.0,0.0,0.405535489320755,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0975956469774246,-2246.674072265625,304.1488342285156,0.7832404971122742,0.157804250717163,0.1428045630455017,293.17138671875,297.1499938964844,293.1499938964844,0.0038604633882641,-306.9659423828125,296.3741455078125,0.5244046449661255,0.050000000745058,0.0484622791409492,293.1934814453125,297.1499938964844,293.1499938964844,0.1788387298583984,-2838.323486328125,304.15386962890625,0.9212318658828736,0.2568362951278686,0.1803415417671203,293.0858154296875,297.1499938964844,293.1499938964844,0.244246244430542,-4926.07421875,304.1426696777344,0.9990000128746032,0.3970899283885956,0.3132684230804443,293.26318359375,297.1499938964844,293.1499938964844,0.0056250048801302,-2050.765380859375,298.5201110839844,0.5244046449661255,0.050000000745058,0.2298841923475265,291.1325378417969,291.1499938964844,261.3163146972656,259.7377014160156,279.7513732910156,293.2632141113281,291.13116455078125,1.0,0.2319004535675048,0.7860851883888245,0.7860851883888245,1.0,1.0,-1.0978084802627563,0.4645837247371673,0.6332247853279114,0.1948258429765701,0.0,0.0,0.5865911841392517,35.28115463256836,43.0,-17.8427677154541,-12556.0625,140.97909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445678710937,307.9540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.544921875,18000.0,0.0,0.0,0.2997304797172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6036027073860168,0.6036089658737183,-6.272388418437913e-06,0.0,0.0003041883464902,0.0,0.0,42.30696105957031,0.0,0.0,0.0,0.4065811038017273,4.0,0.0,1.0
487020,293.1427307128906,297.1499938964844,293.1499938964844,0.0977507904171943,-2249.650146484375,304.1487731933594,0.7804774641990662,0.1579131782054901,0.1429266929626464,293.17022705078125,297.1499938964844,293.1499938964844,0.0038629947230219,-307.23101806640625,296.369873046875,0.5221763849258423,0.050000000745058,0.0484857186675071,293.1932373046875,297.1499938964844,293.1499938964844,0.1785218715667724,-2834.4169921875,304.1537475585937,0.916610598564148,0.2563342452049255,0.1800097227096557,293.0914611816406,297.1499938964844,293.1499938964844,0.247654378414154,-4982.09326171875,304.1378173828125,0.9990000128746032,0.3967981934547424,0.316798448562622,293.2630920410156,297.1499938964844,293.1499938964844,0.0056120781227946,-2047.3050537109373,298.4979858398437,0.5221763849258423,0.050000000745058,0.229995384812355,291.1263732910156,291.1499938964844,261.3086853027344,259.7325439453125,279.7472229003906,293.2631225585937,291.1250305175781,1.0,0.2333678007125854,0.7859377264976501,0.7859377264976501,1.0,1.0,-1.1019549369812012,0.4663690030574798,0.6355859637260437,0.195876345038414,0.0,0.0,0.5887945890426636,35.930686950683594,43.0,-17.490276336669922,-12602.2666015625,143.29969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22100830078125,307.9511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2998006343841553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6073179244995117,0.6073241829872131,-6.296305855357787e-06,0.0,0.0003042595344595,0.0,0.0,42.798282623291016,0.0,0.0,0.0,0.4079419672489166,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979029983282089,-2252.56494140625,304.1487121582031,0.7774245142936707,0.1580169200897216,0.1430473029613495,293.1690979003906,297.1499938964844,293.1499938964844,0.0038658541161566,-307.5186767578125,296.36590576171875,0.5197534561157227,0.050000000745058,0.0485121831297874,293.1929931640625,297.1499938964844,293.1499938964844,0.178202822804451,-2830.472900390625,304.1536560058594,0.91169673204422,0.2558301985263824,0.1796788424253463,293.09869384765625,297.1499938964844,293.1499938964844,0.251475840806961,-5044.50146484375,304.1330871582031,0.9990000128746032,0.3961189389228821,0.3207370936870575,293.2631530761719,297.1499938964844,293.1499938964844,0.0055991406552493,-2043.8211669921875,298.4756164550781,0.5197534561157227,0.050000000745058,0.230120912194252,291.12042236328125,291.1499938964844,261.3011169433594,259.7274475097656,279.7429504394531,293.2631530761719,291.1191711425781,1.0,0.2350073158740997,0.785790205001831,0.785790205001831,1.0,1.0,-1.1066120862960815,0.4683786928653717,0.6382334232330322,0.1970555484294891,0.0,0.0,0.5913609862327576,36.663856506347656,46.0,-16.94432830810547,-12654.8427734375,145.93157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,307.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.017578125,18000.0,0.0,0.0,0.299975574016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6117934584617615,0.6117997765541077,-6.326162292680237e-06,0.0,0.0003044370678253,0.0,0.0,43.4005126953125,0.0,0.0,0.0,0.4095964431762695,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0980516895651817,-2255.408203125,304.148681640625,0.7741265296936035,0.15811488032341,0.143165722489357,293.16796875,297.1499938964844,293.1499938964844,0.0038690248038619,-307.8276672363281,296.3622131347656,0.517174243927002,0.050000000745058,0.0485415533185005,293.1928100585937,297.1499938964844,293.1499938964844,0.1778811365365982,-2826.486572265625,304.153564453125,0.906623363494873,0.2553236484527588,0.1793485432863235,293.10748291015625,297.1499938964844,293.1499938964844,0.25568488240242,-5112.8154296875,304.1285095214844,0.9990000128746032,0.3950422704219818,0.325052261352539,293.26336669921875,297.1499938964844,293.1499938964844,0.0055861454457044,-2040.299072265625,298.45294189453125,0.517174243927002,0.050000000745058,0.2302602231502533,291.1147155761719,291.1499938964844,261.2935791015625,259.7224426269531,279.7385559082031,293.2633361816406,291.113525390625,1.0,0.2368065416812896,0.7856427431106567,0.7856427431106567,1.0,1.0,-1.1117393970489502,0.4705955386161804,0.6411438584327698,0.1983534395694732,0.0,0.0,0.5942867994308472,37.47719955444336,46.0,-16.299413681030273,-12713.2607421875,148.8636932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,307.94189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.900390625,18000.0,0.0,0.0,0.3002686202526092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6170269250869751,0.6170332431793213,-6.3620218497817405e-06,0.0,0.0003047344798687,0.0,0.0,44.11648941040039,0.0,0.0,0.0,0.4115463495254516,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0981963500380516,-2258.171142578125,304.1486511230469,0.7706441879272461,0.158206894993782,0.1432813853025436,293.1668395996094,297.1499938964844,293.1499938964844,0.0038724744226783,-308.155517578125,296.3588256835937,0.5144873261451721,0.050000000745058,0.0485735610127449,293.1926574707031,297.1499938964844,293.1499938964844,0.1775562018156051,-2822.45068359375,304.15350341796875,0.9015602469444276,0.254814475774765,0.1790183782577514,293.1177062988281,297.1499938964844,293.1499938964844,0.2602344155311584,-5186.21826171875,304.1241455078125,0.9990000128746032,0.39357590675354,0.3296910524368286,293.2637023925781,297.1499938964844,293.1499938964844,0.005573053844273,-2036.7261962890625,298.429931640625,0.5144873261451721,0.050000000745058,0.2304120659828186,291.1092529296875,291.1499938964844,261.2861022949219,259.7174987792969,279.73406982421875,293.2636413574219,291.1081237792969,1.0,0.2387442737817764,0.7854952812194824,0.7854952812194824,1.0,1.0,-1.1172702312469482,0.472990870475769,0.6442793011665344,0.1997535228729248,0.0,0.0,0.59754878282547,38.363189697265625,49.0,-15.61310577392578,-12776.70703125,152.07003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,307.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.056640625,18000.0,0.0,0.0,0.3006889224052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6229819655418396,0.6229883432388306,-6.403732186299749e-06,0.0,0.0003051610547117,0.0,0.0,44.94491958618164,0.0,0.0,0.0,0.4137809872627258,4.0,0.0,1.0
487260,293.1427001953125,297.1499938964844,293.1499938964844,0.0983365848660469,-2260.845947265625,304.1486511230469,0.7670201659202576,0.1582928150892257,0.1433940082788467,293.165771484375,297.1499938964844,293.1499938964844,0.0038761829491704,-308.50054931640625,296.3556823730469,0.5117258429527283,0.050000000745058,0.0486080795526504,293.1925048828125,297.1499938964844,293.1499938964844,0.1772275418043136,-2818.35986328125,304.1534729003906,0.8964043259620667,0.2543025314807892,0.1786881983280182,293.1292419433594,297.1499938964844,293.1499938964844,0.2650967240333557,-5264.2080078125,304.1200256347656,0.9990000128746032,0.3917162120342254,0.3346211314201355,293.26416015625,297.1499938964844,293.1499938964844,0.0055598393082618,-2033.0926513671875,298.4066162109375,0.5117258429527283,0.050000000745058,0.2305757999420166,291.10406494140625,291.1499938964844,261.27862548828125,259.712646484375,279.7295837402344,293.2640991210937,291.1029968261719,1.0,0.240807831287384,0.7852968573570251,0.7852968573570251,1.0,1.0,-1.1231642961502075,0.4755420982837677,0.6476221680641174,0.2012404501438141,0.0,0.0,0.6011351346969604,39.3179931640625,49.0,-14.882597923278809,-12844.6357421875,155.5384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0733337402344,307.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17881.455078125,18000.0,0.0,0.0,0.3012459874153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6296468377113342,0.62965327501297,-6.451352874137228e-06,0.0,0.0003057263675145,0.0,0.0,45.88850784301758,0.0,0.0,0.0,0.4162995815277099,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0984720513224601,-2263.4267578125,304.1486511230469,0.7633028030395508,0.1583728343248367,0.1435034275054931,293.1647033691406,297.1499938964844,293.1499938964844,0.0038801215123385,-308.8603210449219,296.3528137207031,0.5089253187179565,0.050000000745058,0.0486448891460895,293.1923828125,297.1499938964844,293.1499938964844,0.1768945753574371,-2814.206298828125,304.1534423828125,0.8911226391792297,0.2537879347801208,0.1783577799797058,293.1420288085937,297.1499938964844,293.1499938964844,0.2702329158782959,-5346.11474609375,304.1161193847656,0.9990000128746032,0.3894678354263305,0.3397998809814453,293.2647399902344,297.1499938964844,293.1499938964844,0.0055464752949774,-2029.3878173828125,298.38299560546875,0.5089253187179565,0.050000000745058,0.2307504117488861,291.09912109375,291.1499938964844,261.2712097167969,259.70782470703125,279.7250366210937,293.2646789550781,291.0981140136719,1.0,0.2429800927639007,0.7850983738899231,0.7850983738899231,1.0,1.0,-1.129368543624878,0.4782313108444214,0.6511372327804565,0.2028059661388397,0.0,0.0,0.6050215363502502,40.33553314208984,37.0,-14.134138107299805,-12916.462890625,159.24851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235900878906,307.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.15625,18000.0,0.0,0.0,0.3019465208053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6369863748550415,0.6369929313659668,-6.504798875539564e-06,0.0,0.0003064373158849,0.0,0.0,46.94713592529297,0.0,0.0,0.0,0.4190927147865295,4.0,0.0,1.0
487380,293.14276123046875,297.1499938964844,293.1499938964844,0.0985623300075531,-2265.120361328125,304.14874267578125,0.7629847526550293,0.1584627777338028,0.1435825377702713,293.16363525390625,297.1499938964844,293.1499938964844,0.0038818875327706,-309.0235290527344,296.3513488769531,0.5085991621017456,0.050000000745058,0.048649288713932,293.19219970703125,297.1499938964844,293.1499938964844,0.1764995753765106,-2809.20849609375,304.1535339355469,0.8899667859077454,0.2532853186130523,0.1780058741569519,293.154052734375,297.1499938964844,293.1499938964844,0.2711654007434845,-5358.9248046875,304.1207275390625,0.9990000128746032,0.3872070610523224,0.3404151499271393,293.265380859375,297.1499938964844,293.1499938964844,0.0055288365110754,-2024.08447265625,298.3599853515625,0.5085991621017456,0.050000000745058,0.2307712733745575,291.0960693359375,291.1499938964844,261.2637939453125,259.7030639648437,279.7232666015625,293.2652893066406,291.09649658203125,1.0,0.2428324669599533,0.7848999500274658,0.7848999500274658,1.0,1.0,-1.1298164129257202,0.4783717095851898,0.6514447331428528,0.2029924094676971,0.0,0.0,0.608954668045044,40.45558547973633,37.0,-5.546852111816406,-12951.5205078125,159.60643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,307.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17857.013671875,18000.0,0.0,0.0,0.302772581577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6449059844017029,0.6449125409126282,-6.563926945091225e-06,0.0,0.0003072756808251,0.0,0.0,48.11431503295898,0.0,0.0,0.0,0.4221228957176208,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0985481068491935,-2264.688232421875,304.14898681640625,0.7651950120925903,0.1585645377635955,0.1436498314142227,293.1625366210937,297.1499938964844,293.1499938964844,0.0038805245421826,-308.8163146972656,296.3565368652344,0.5100913643836975,0.050000000745058,0.0486293137073516,293.1919860839844,297.1499938964844,293.1499938964844,0.1759229898452758,-2801.7041015625,304.1539611816406,0.8918660879135132,0.2527943551540375,0.1776453256607055,293.1614074707031,297.1499938964844,293.1499938964844,0.2686227262020111,-5315.474609375,304.1307373046875,0.9990000128746032,0.3857034742832184,0.3376210629940033,293.2659606933594,297.1499938964844,293.1499938964844,0.0055057602003216,-2016.169921875,298.3417663574219,0.5100913643836975,0.050000000745058,0.230676531791687,291.103759765625,291.1499938964844,261.25640869140625,259.6983642578125,279.7233581542969,293.2658996582031,291.106689453125,1.0,0.2414501309394836,0.7847015261650085,0.7847015261650085,1.0,1.0,-1.1259758472442627,0.4766394197940826,0.6493364572525024,0.2020743191242218,0.0,0.0,0.6113335490226746,39.89906692504883,25.0,14.150630950927734,-12950.6181640625,157.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,307.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.8046875,18000.0,0.0,0.0,0.3036590814590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6518946886062622,0.6519013047218323,-6.622306955250679e-06,0.0,0.000308175367536,0.0,0.0,49.19531631469727,0.0,0.0,0.0,0.4248127043247223,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0984589233994484,-2262.739013671875,304.1493225097656,0.7695264220237732,0.1586777567863464,0.1437091678380966,293.1614685058594,297.1499938964844,293.1499938964844,0.0038757673464715,-308.25653076171875,296.36700439453125,0.5131223797798157,0.050000000745058,0.048590388149023,293.19171142578125,297.1499938964844,293.1499938964844,0.1752155721187591,-2792.40380859375,304.1545104980469,0.8962876796722412,0.2523139417171478,0.1772782653570175,293.16290283203125,297.1499938964844,293.1499938964844,0.2633006870746612,-5227.20068359375,304.1439514160156,0.9990000128746032,0.3852617144584656,0.3321065604686737,293.2664489746094,297.1499938964844,293.1499938964844,0.0054780528880655,-2006.1513671875,298.3275756835937,0.5131223797798157,0.050000000745058,0.2304918766021728,291.1201477050781,291.1499938964844,261.2489929199219,259.6936950683594,279.7248840332031,293.2663879394531,291.124267578125,1.0,0.2389310002326965,0.7845031023025513,0.7845031023025513,1.0,1.0,-1.1187217235565186,0.473410964012146,0.6453107595443726,0.20030277967453,0.0,0.0,0.611709475517273,38.81634521484375,25.0,32.40858459472656,-12907.3427734375,153.33470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,307.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.59765625,18000.0,0.0,0.0,0.304546058177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6556147933006287,0.6556214094161987,-6.662877694907365e-06,0.0,0.000309075549012,0.0,0.0,49.833003997802734,0.0,0.0,0.0,0.4263280034065246,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983345136046409,-2260.083740234375,304.1496887207031,0.775993824005127,0.1588048636913299,0.1437642276287078,293.1604309082031,297.1499938964844,293.1499938964844,0.0038688860367983,-307.4921875,296.3800048828125,0.517737865447998,0.050000000745058,0.0485350005328655,293.19140625,297.1499938964844,293.1499938964844,0.1744469851255417,-2782.271728515625,304.15509033203125,0.9031876921653748,0.2518461644649505,0.1769070774316787,293.1578369140625,297.1499938964844,293.1499938964844,0.2555142939090729,-5099.09423828125,304.1592102050781,0.9990000128746032,0.3860847055912018,0.324098140001297,293.26678466796875,297.1499938964844,293.1499938964844,0.0054476507939398,-1994.96875,298.3156433105469,0.517737865447998,0.050000000745058,0.2302291542291641,291.1404724121094,291.1499938964844,261.2416076660156,259.6890563964844,279.7275390625,293.2667541503906,291.14520263671875,1.0,0.2353798449039459,0.7843422889709473,0.7843422889709473,1.0,1.0,-1.1083502769470217,0.4688251614570617,0.6395251154899597,0.1977587044239044,0.0,0.0,0.6103187799453735,37.27546691894531,28.0,46.03484725952149,-12823.943359375,147.55462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858642578125,307.9093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1953125,18000.0,0.0,0.0,0.305361270904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.655722975730896,0.6557296514511108,-6.677670171484351e-06,0.0,0.0003099028544966,0.0,0.0,49.93252944946289,0.0,0.0,0.0,0.4264872074127197,4.0,0.0,1.0
487620,293.14227294921875,297.1499938964844,293.1499938964844,0.098229095339775,-2257.793701171875,304.1499328613281,0.7806142568588257,0.1589332371950149,0.1438450068235397,293.159423828125,297.1499938964844,293.1499938964844,0.0038628722541034,-306.7951354980469,296.3934326171875,0.5210167765617371,0.050000000745058,0.0484982468187809,293.1911315917969,297.1499938964844,293.1499938964844,0.1736979931592941,-2772.40673828125,304.155517578125,0.9079788327217102,0.2513791024684906,0.1765551269054412,293.1479797363281,297.1499938964844,293.1499938964844,0.2499853819608688,-5008.705078125,304.16748046875,0.9990000128746032,0.3879209458827972,0.3186700642108917,293.26690673828125,297.1499938964844,293.1499938964844,0.0054194857366383,-1984.5087890625,298.30450439453125,0.5210167765617371,0.050000000745058,0.2300547957420349,291.1614990234375,291.1499938964844,261.2342224121094,259.6844482421875,279.7283630371094,293.26690673828125,291.1654052734375,1.0,0.2333233952522277,0.7841814756393433,0.7841814756393433,1.0,1.0,-1.101251482963562,0.4656994342803955,0.6355520486831665,0.195973515510559,0.0,0.0,0.6074317097663879,36.24944686889648,28.0,48.43902206420898,-12746.6884765625,143.70770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481140136719,307.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.08203125,18000.0,0.0,0.0,0.3060618042945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.652381181716919,0.652387797832489,-6.665346063527977e-06,0.0,0.0003106138319708,0.0,0.0,49.5015754699707,0.0,0.0,0.0,0.4253206551074981,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0982082337141037,-2257.231689453125,304.14996337890625,0.7839854955673218,0.1590648740530014,0.1439370959997177,293.158447265625,297.1499938964844,293.1499938964844,0.003858724143356,-306.345458984375,296.40203857421875,0.5233831405639648,0.050000000745058,0.0484729185700416,293.1908264160156,297.1499938964844,293.1499938964844,0.1730951368808746,-2764.572021484375,304.1556091308594,0.9113427400588988,0.2509163320064544,0.1762121766805648,293.1371154785156,297.1499938964844,293.1499938964844,0.2461276203393936,-4946.05322265625,304.1712646484375,0.9990000128746032,0.39007768034935,0.3148761391639709,293.2668151855469,297.1499938964844,293.1499938964844,0.0053951540030539,-1975.9390869140625,298.2901916503906,0.5233831405639648,0.050000000745058,0.2299346625804901,291.17413330078125,291.1499938964844,261.2268371582031,259.67987060546875,279.728271484375,293.266845703125,291.1757507324219,1.0,0.231757715344429,0.7840206027030945,0.7840206027030945,1.0,1.0,-1.096220850944519,0.4634704887866974,0.632750391960144,0.1947351396083831,0.0,0.0,0.6044997572898865,35.541778564453125,31.0,36.42036819458008,-12675.873046875,141.04397583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84967041015625,307.8577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.392578125,18000.0,0.0,0.0,0.3066503703594208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6469107866287231,0.6469174027442932,-6.631301403103862e-06,0.0,0.0003112111589871,0.0,0.0,48.719825744628906,0.0,0.0,0.0,0.4233350455760956,4.0,0.0,1.0
487740,293.14190673828125,297.1499938964844,293.1499938964844,0.0982606410980224,-2258.156005859375,304.1498718261719,0.7864870429039001,0.1592035144567489,0.1440414637327194,293.1573791503906,297.1499938964844,293.1499938964844,0.0038571525365114,-306.1788635253906,296.4060974121094,0.5250991582870483,0.050000000745058,0.0484551452100276,293.19049072265625,297.1499938964844,293.1499938964844,0.1726180613040924,-2758.470703125,304.15545654296875,0.9136360883712769,0.2504618763923645,0.1758795976638794,293.1266174316406,297.1499938964844,293.1499938964844,0.2434240579605102,-4902.6240234375,304.1722717285156,0.9990000128746032,0.3923026621341705,0.312185525894165,293.2665405273437,297.1499938964844,293.1499938964844,0.0053744222968816,-1969.0628662109373,298.2727966308594,0.5250991582870483,0.050000000745058,0.2298503518104553,291.1787109375,291.1499938964844,261.21942138671875,259.6753234863281,279.7274169921875,293.2666015625,291.1791076660156,1.0,0.2306539416313171,0.7838597893714905,0.7838597893714905,1.0,1.0,-1.0925939083099363,0.4618561863899231,0.6307377219200134,0.1938473135232925,0.0,0.0,0.6020995378494263,35.0441780090332,31.0,22.37480354309082,-12619.828125,139.16033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,307.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.9921875,18000.0,0.0,0.0,0.307121992111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6415984630584717,0.6416050791740417,-6.591454621229786e-06,0.0,0.0003116898005828,0.0,0.0,47.928466796875,0.0,0.0,0.0,0.4213360846042633,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0983555763959884,-2259.93115234375,304.14971923828125,0.7881721258163452,0.1593492776155471,0.1441584974527359,293.1562805175781,297.1499938964844,293.1499938964844,0.0038572999183088,-306.1869812011719,296.4080810546875,0.5261940956115723,0.050000000745058,0.0484440512955188,293.1901550292969,297.1499938964844,293.1499938964844,0.1722114533185959,-2753.32861328125,304.1552124023437,0.9148839712142944,0.250015914440155,0.1755577623844146,293.1172790527344,297.1499938964844,293.1499938964844,0.2417109906673431,-4875.6015625,304.1713256835937,0.9990000128746032,0.3944326937198639,0.3104941844940185,293.26611328125,297.1499938964844,293.1499938964844,0.0053562223911285,-1963.2666015625,298.2539978027344,0.5261940956115723,0.050000000745058,0.2297977209091186,291.17919921875,291.1499938964844,261.2120056152344,259.6707458496094,279.7259216308594,293.26617431640625,291.1789855957031,1.0,0.229967325925827,0.7836989760398865,0.7836989760398865,1.0,1.0,-1.0902405977249146,0.46079882979393,0.6294417381286621,0.1932767927646637,0.0,0.0,0.6000900864601135,34.73274230957031,34.0,10.710614204406738,-12580.2001953125,137.9652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,307.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18086.302734375,18000.0,0.0,0.0,0.3074894845485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.636967658996582,0.6369742155075073,-6.5539875322429e-06,0.0,0.0003120627370662,0.0,0.0,47.22920608520508,0.0,0.0,0.0,0.4195508062839508,4.0,0.0,1.0
487860,293.1414489746094,297.1499938964844,293.1499938964844,0.0984799563884735,-2262.28857421875,304.1495666503906,0.7890901565551758,0.1595011353492736,0.1442872732877731,293.1551208496094,297.1499938964844,293.1499938964844,0.0038586889859288,-306.31640625,296.40899658203125,0.526700496673584,0.050000000745058,0.0484389811754226,293.1897888183594,297.1499938964844,293.1499938964844,0.1718524545431137,-2748.827392578125,304.1549072265625,0.915136218070984,0.2495776563882827,0.1752460747957229,293.109619140625,297.1499938964844,293.1499938964844,0.2408902198076248,-4863.29248046875,304.1689147949219,0.9990000128746032,0.3963562250137329,0.3097183406352997,293.2655639648437,297.1499938964844,293.1499938964844,0.0053396625444293,-1958.1588134765625,298.2344970703125,0.526700496673584,0.050000000745058,0.2297736853361129,291.17730712890625,291.1499938964844,261.2045288085937,259.66619873046875,279.7236328125,293.2656555175781,291.1766357421875,1.0,0.2296619564294815,0.7836278080940247,0.7836278080940247,1.0,1.0,-1.0890541076660156,0.4602606892585754,0.6287933588027954,0.1930057555437088,0.0,0.0,0.5984510779380798,34.58940124511719,34.0,1.6025874614715576,-12555.5703125,137.38987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046630859375,307.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.103515625,18000.0,0.0,0.0,0.3077641427516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6330375075340271,0.6330440044403076,-6.5211447690671775e-06,0.0,0.0003123414935544,0.0,0.0,46.634559631347656,0.0,0.0,0.0,0.4180217981338501,4.0,0.0,1.0
487920,293.1412048339844,297.1499938964844,293.1499938964844,0.0986278727650642,-2265.108642578125,304.1493530273437,0.7893064618110657,0.1596574634313583,0.1444258689880371,293.15386962890625,297.1499938964844,293.1499938964844,0.0038611327763646,-306.5467529296875,296.4091796875,0.5266679525375366,0.050000000745058,0.0484393127262592,293.1894226074219,297.1499938964844,293.1499938964844,0.171531543135643,-2744.8349609375,304.15460205078125,0.9144790172576904,0.2491458058357238,0.174943208694458,293.1038513183594,297.1499938964844,293.1499938964844,0.2408768385648727,-4864.2353515625,304.1654968261719,0.9990000128746032,0.3979997932910919,0.3097681403160095,293.2649841308594,297.1499938964844,293.1499938964844,0.0053244642913341,-1953.612548828125,298.21435546875,0.5266679525375366,0.050000000745058,0.2297752350568771,291.173583984375,291.1499938964844,261.1970520019531,259.6616516113281,279.7207946777344,293.2650756835937,291.17254638671875,1.0,0.2296998053789138,0.7835565805435181,0.7835565805435181,1.0,1.0,-1.0889182090759275,0.4601820111274719,0.6287361979484558,0.1929961293935775,0.0,0.0,0.5972468256950378,34.5965690612793,37.0,-5.420479774475098,-12544.6162109375,137.36782836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,307.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.328125,18000.0,0.0,0.0,0.307961106300354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6298907995223999,0.6298972964286804,-6.493897217296762e-06,0.0,0.0003125413786619,0.0,0.0,46.15623474121094,0.0,0.0,0.0,0.4167901277542114,4.0,0.0,1.0
487980,293.1409606933594,297.1499938964844,293.1499938964844,0.0987937524914741,-2268.27880859375,304.149169921875,0.7888734340667725,0.1598166525363922,0.1445725709199905,293.152587890625,297.1499938964844,293.1499938964844,0.0038645341992378,-306.8648681640625,296.4089660644531,0.5261386632919312,0.050000000745058,0.0484446175396442,293.1890563964844,297.1499938964844,293.1499938964844,0.171239972114563,-2741.230712890625,304.154296875,0.9129924178123474,0.2487192451953888,0.1746481657028198,293.1001281738281,297.1499938964844,293.1499938964844,0.2416084855794906,-4877.34228515625,304.1613464355469,0.9990000128746032,0.399315744638443,0.310579389333725,293.264404296875,297.1499938964844,293.1499938964844,0.0053102965466678,-1949.48583984375,298.1937255859375,0.5261386632919312,0.050000000745058,0.2298004031181335,291.1685485839844,291.1499938964844,261.18951416015625,259.6570739746094,279.7175598144531,293.26446533203125,291.16729736328125,1.0,0.2300539761781692,0.7834854125976562,0.7834854125976562,1.0,1.0,-1.0897496938705444,0.4605258703231811,0.6292238235473633,0.1932263225317001,0.0,0.0,0.5965133905410767,34.742557525634766,37.0,-10.44960594177246,-12546.77734375,137.85549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,307.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.501953125,18000.0,0.0,0.0,0.3080953061580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6276400685310364,0.6276465654373169,-6.473130724771181e-06,0.0,0.0003126775554846,0.0,0.0,45.808631896972656,0.0,0.0,0.0,0.4158972799777984,4.0,0.0,1.0
