time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1407165527344,297.1499938964844,293.1499938964844,0.098970703780651,-2271.66064453125,304.1490173339844,0.7878661751747131,0.1599768847227096,0.1447251886129379,293.1512451171875,297.1499938964844,293.1499938964844,0.0038687193300575,-307.2506103515625,296.40869140625,0.5251749753952026,0.050000000745058,0.0484543852508068,293.1886901855469,297.1499938964844,293.1499938964844,0.1709670126438141,-2737.866943359375,304.1540222167969,0.9107964038848876,0.2482966780662536,0.1743595600128173,293.0984802246094,297.1499938964844,293.1499938964844,0.2430017441511154,-4901.17041015625,304.15673828125,0.9990000128746032,0.4002765119075775,0.3120678663253784,293.26385498046875,297.1499938964844,293.1499938964844,0.0052968836389482,-1945.646484375,298.1727600097656,0.5251749753952026,0.050000000745058,0.2298467457294464,291.16278076171875,291.1499938964844,261.18194580078125,259.6524963378906,279.71392822265625,293.263916015625,291.16143798828125,1.0,0.2306896299123764,0.7834141850471497,0.7834141850471497,1.0,1.0,-1.0914398431777954,0.4612450003623962,0.6301948428153992,0.1936691254377365,0.0,0.0,0.5962355136871338,35.01292419433594,40.0,-13.735403060913086,-12560.7890625,138.79971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,307.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.830078125,18000.0,0.0,0.0,0.3081864714622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6263138651847839,0.6263203024864197,-6.459261840063846e-06,0.0,0.0003127701056655,0.0,0.0,45.59526062011719,0.0,0.0,0.0,0.4153546094894409,4.0,0.0,1.0
488100,293.1405029296875,297.1499938964844,293.1499938964844,0.0991542711853981,-2275.16552734375,304.1488647460937,0.7863408327102661,0.1601366698741912,0.1448820829391479,293.1498718261719,297.1499938964844,293.1499938964844,0.0038735868874937,-307.69195556640625,296.4085388183594,0.523825466632843,0.050000000745058,0.0484683141112327,293.1883239746094,297.1499938964844,293.1499938964844,0.1707060486078262,-2734.653564453125,304.1537475585937,0.907998263835907,0.2478771358728408,0.1740765273571014,293.09881591796875,297.1499938964844,293.1499938964844,0.2450032085180282,-4934.7763671875,304.1518859863281,0.9990000128746032,0.4008618891239166,0.3141779005527496,293.26336669921875,297.1499938964844,293.1499938964844,0.0052839084528386,-1941.966796875,298.1515197753906,0.523825466632843,0.050000000745058,0.2299128025770187,291.1567077636719,291.1499938964844,261.17431640625,259.6478881835937,279.7099914550781,293.263427734375,291.1553649902344,1.0,0.2315840721130371,0.7833430171012878,0.7833430171012878,1.0,1.0,-1.0939165353775024,0.462308257818222,0.631608247756958,0.1943065971136093,0.0,0.0,0.5963956713676453,35.39903259277344,40.0,-15.62466812133789,-12585.53125,140.16928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093078613281,307.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.234375,18000.0,0.0,0.0,0.3082517981529236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6258985996246338,0.6259050369262695,-6.452350589825073e-06,0.0,0.0003128364041913,0.0,0.0,45.51399612426758,0.0,0.0,0.0,0.4151587784290313,4.0,0.0,1.0
488160,293.14031982421875,297.1499938964844,293.1499938964844,0.099340908229351,-2278.7236328125,304.1487121582031,0.7843628525733948,0.1602946370840072,0.1450415402650833,293.1484680175781,297.1499938964844,293.1499938964844,0.0038790246471762,-308.1775817871094,296.4086608886719,0.5221467018127441,0.050000000745058,0.0484860576689243,293.18798828125,297.1499938964844,293.1499938964844,0.1704520583152771,-2731.52294921875,304.1535339355469,0.9047327041625975,0.2474597245454788,0.1737980544567108,293.1011047363281,297.1499938964844,293.1499938964844,0.2475542724132537,-4977.13134765625,304.1469116210937,0.9990000128746032,0.4010613858699798,0.3168461620807647,293.26300048828125,297.1499938964844,293.1499938964844,0.0052712722681462,-1938.39697265625,298.1300354003906,0.5221467018127441,0.050000000745058,0.2299969792366027,291.15057373046875,291.1499938964844,261.1666259765625,259.64324951171875,279.7059326171875,293.2630310058594,291.14923095703125,1.0,0.2327115833759308,0.7832019925117493,0.7832019925117493,1.0,1.0,-1.0970981121063232,0.4636730551719665,0.6334251165390015,0.1951110810041427,0.0,0.0,0.596971333026886,35.89125442504883,43.0,-16.50753402709961,-12619.576171875,141.92971801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295104980469,307.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.177734375,18000.0,0.0,0.0,0.3083101809024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6263540387153625,0.6263604760169983,-6.452183242799947e-06,0.0,0.0003128956595901,0.0,0.0,45.55914688110352,0.0,0.0,0.0,0.415296196937561,4.0,0.0,1.0
488220,293.1401672363281,297.1499938964844,293.1499938964844,0.0995282530784607,-2282.289306640625,304.14862060546875,0.7819912433624268,0.1604496240615844,0.1452022343873977,293.1470642089844,297.1499938964844,293.1499938964844,0.00388496927917,-308.70098876953125,296.4091491699219,0.5201898217201233,0.050000000745058,0.0485073588788509,293.1876525878906,297.1499938964844,293.1499938964844,0.1702020466327667,-2728.43505859375,304.1533508300781,0.9011258482933044,0.2470437735319137,0.1735234856605529,293.1052551269531,297.1499938964844,293.1499938964844,0.2506077885627746,-5027.39697265625,304.1419372558594,0.9990000128746032,0.4008660018444061,0.3200198411941528,293.2627258300781,297.1499938964844,293.1499938964844,0.0052587990649044,-1934.8702392578125,298.1083374023437,0.5201898217201233,0.050000000745058,0.2300980389118194,291.1445617675781,291.1499938964844,261.15887451171875,259.6385803222656,279.70166015625,293.26275634765625,291.14324951171875,1.0,0.2340509742498397,0.7830610275268555,0.7830610275268555,1.0,1.0,-1.1009172201156616,0.4653171598911285,0.6355999708175659,0.1960726827383041,0.0,0.0,0.5979442596435547,36.48213577270508,43.0,-16.744165420532227,-12661.8681640625,144.05496215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0449523925781,307.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.80078125,18000.0,0.0,0.0,0.3083800673484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6276460886001587,0.6276525259017944,-6.458544703491498e-06,0.0,0.0003129665565211,0.0,0.0,45.72625350952149,0.0,0.0,0.0,0.4157549142837524,4.0,0.0,1.0
488280,293.1400146484375,297.1499938964844,293.1499938964844,0.0997151136398315,-2285.840087890625,304.1485290527344,0.7792967557907104,0.1606009155511856,0.1453629583120346,293.1456298828125,297.1499938964844,293.1499938964844,0.0038913593161851,-309.2572631835937,296.4099426269531,0.5180140733718872,0.050000000745058,0.0485318712890148,293.1873474121094,297.1499938964844,293.1499938964844,0.1699547171592712,-2725.373779296875,304.1531982421875,0.8971729278564453,0.2466288357973098,0.1732520759105682,293.1111145019531,297.1499938964844,293.1499938964844,0.2541052997112274,-5084.5634765625,304.1370544433594,0.9990000128746032,0.4002828896045685,0.3236330151557922,293.2626037597656,297.1499938964844,293.1499938964844,0.0052464082837104,-1931.3592529296875,298.0863952636719,0.5180140733718872,0.050000000745058,0.2302142977714538,291.1386413574219,291.1499938964844,261.15106201171875,259.63385009765625,279.6971740722656,293.2626037597656,291.1373596191406,1.0,0.2355756014585495,0.7829200029373169,0.7829200029373169,1.0,1.0,-1.1052896976470947,0.4672049880027771,0.6380847096443176,0.1971711367368698,0.0,0.0,0.5992936491966248,37.16181182861328,46.0,-16.662202835083008,-12711.1591796875,146.51028442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,307.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.970703125,18000.0,0.0,0.0,0.3084792792797088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6297210454940796,0.6297274827957153,-6.471033884736244e-06,0.0,0.0003130672557745,0.0,0.0,46.00839614868164,0.0,0.0,0.0,0.4165157079696655,4.0,0.0,1.0
488340,293.1399230957031,297.1499938964844,293.1499938964844,0.0999008044600486,-2289.364013671875,304.1484680175781,0.776323676109314,0.1607478708028793,0.1455229818820953,293.1441955566406,297.1499938964844,293.1499938964844,0.0038981814868748,-309.8453674316406,296.4111022949219,0.5156575441360474,0.050000000745058,0.0485594570636749,293.1870422363281,297.1499938964844,293.1499938964844,0.169709637761116,-2722.334228515625,304.1530456542969,0.8929011225700378,0.2462146431207656,0.1729835867881775,293.1186218261719,297.1499938964844,293.1499938964844,0.2580198645591736,-5148.1298828125,304.1322937011719,0.9990000128746032,0.399301528930664,0.3276523053646087,293.2626037597656,297.1499938964844,293.1499938964844,0.0052340496331453,-1927.84716796875,298.06414794921875,0.5156575441360474,0.050000000745058,0.2303451597690582,291.1328430175781,291.1499938964844,261.1431884765625,259.62908935546875,279.69244384765625,293.2626037597656,291.1316223144531,1.0,0.2372724115848541,0.7827789783477783,0.7827789783477783,1.0,1.0,-1.110173583030701,0.4693185091018677,0.640855073928833,0.1983960717916488,0.0,0.0,0.6010223031044006,37.92650985717773,46.0,-16.397275924682617,-12766.8623046875,149.28367614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,307.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.48046875,18000.0,0.0,0.0,0.3086242079734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6325833201408386,0.6325898170471191,-6.489697170763975e-06,0.0,0.0003132143174298,0.0,0.0,46.40756607055664,0.0,0.0,0.0,0.4175813496112823,4.0,0.0,1.0
488400,293.13983154296875,297.1499938964844,293.1499938964844,0.1000846698880195,-2292.8486328125,304.1484069824219,0.7731372714042664,0.1608902662992477,0.1456816494464874,293.1427917480469,297.1499938964844,293.1499938964844,0.00390539271757,-310.4619140625,296.4125366210937,0.5131721496582031,0.050000000745058,0.0485898107290267,293.186767578125,297.1499938964844,293.1499938964844,0.1694660484790802,-2719.3076171875,304.1529541015625,0.8883873224258423,0.2458011358976364,0.1727175712585449,293.12762451171875,297.1499938964844,293.1499938964844,0.2622978389263153,-5217.1748046875,304.12774658203125,0.9990000128746032,0.3979334831237793,0.3320179879665375,293.2627258300781,297.1499938964844,293.1499938964844,0.0052216704934835,-1924.316162109375,298.0415954589844,0.5131721496582031,0.050000000745058,0.2304891347885131,291.127197265625,291.1499938964844,261.1352233886719,259.624267578125,279.6875,293.2626953125,291.1259765625,1.0,0.2391173541545868,0.7826380133628845,0.7826380133628845,1.0,1.0,-1.1154937744140625,0.471625417470932,0.6438683867454529,0.1997289359569549,0.0,0.0,0.6031100153923035,38.767337799072266,49.0,-16.044328689575195,-12828.0224609375,152.34439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567626953125,307.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.20703125,18000.0,0.0,0.0,0.3088306784629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6361964344978333,0.6362029910087585,-6.514307187899249e-06,0.0,0.0003134238941129,0.0,0.0,46.920501708984375,0.0,0.0,0.0,0.4189393520355224,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.1002662107348442,-2296.285400390625,304.1483764648437,0.7697795033454895,0.1610279232263565,0.1458386182785034,293.1413879394531,297.1499938964844,293.1499938964844,0.0039129797369241,-311.1056213378906,296.414306640625,0.5105908513069153,0.050000000745058,0.048622790724039,293.1864929199219,297.1499938964844,293.1499938964844,0.1692235767841339,-2716.289306640625,304.1528625488281,0.883682131767273,0.2453883439302444,0.1724540144205093,293.1380310058594,297.1499938964844,293.1499938964844,0.2669117152690887,-5291.19921875,304.1234130859375,0.9990000128746032,0.3961733281612396,0.3366977870464325,293.26300048828125,297.1499938964844,293.1499938964844,0.0052092424593865,-1920.755126953125,298.0187072753906,0.5105908513069153,0.050000000745058,0.2306455820798874,291.1216735839844,291.1499938964844,261.1271667480469,259.619384765625,279.6825256347656,293.262939453125,291.1205139160156,1.0,0.2410976886749267,0.7824443578720093,0.7824443578720093,1.0,1.0,-1.121209979057312,0.4741027653217315,0.6471072435379028,0.2011540979146957,0.0,0.0,0.6055527329444885,39.680442810058594,49.0,-15.616022109985352,-12894.0751953125,155.6803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,307.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1015625,18000.0,0.0,0.0,0.3091133236885071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.64055997133255,0.6405665278434753,-6.544947609654628e-06,0.0,0.0003137107414659,0.0,0.0,47.54986953735352,0.0,0.0,0.0,0.4205919206142425,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004450097680091,-2299.666015625,304.1483459472656,0.7662997245788574,0.1611609756946563,0.1459936648607254,293.1399841308594,297.1499938964844,293.1499938964844,0.003920913208276,-311.77398681640625,296.4163818359375,0.5079500079154968,0.050000000745058,0.0486581809818744,293.18621826171875,297.1499938964844,293.1499938964844,0.1689816564321518,-2713.27197265625,304.1527709960937,0.87884521484375,0.2449764758348465,0.1721927672624588,293.1497497558594,297.1499938964844,293.1499938964844,0.2718214690685272,-5369.51318359375,304.11932373046875,0.9990000128746032,0.3940255045890808,0.3416477143764496,293.26336669921875,297.1499938964844,293.1499938964844,0.0051967343315482,-1917.1522216796875,297.9955444335937,0.5079500079154968,0.050000000745058,0.2308134585618972,291.1163330078125,291.1499938964844,261.1190185546875,259.6144104003906,279.6773986816406,293.2633056640625,291.1152038574219,1.0,0.2431957274675369,0.7822507619857788,0.7822507619857788,1.0,1.0,-1.127267599105835,0.4767322838306427,0.6505352258682251,0.2026633024215698,0.0,0.0,0.608333170413971,40.65949630737305,37.0,-15.151705741882324,-12964.40234375,159.27049255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326232910156,307.93328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.193359375,18000.0,0.0,0.0,0.3094860017299652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.645648717880249,0.6456552743911743,-6.581548404938076e-06,0.0,0.0003140889457426,0.0,0.0,48.29533386230469,0.0,0.0,0.0,0.422532171010971,4.0,0.0,1.0
488580,293.13970947265625,297.1499938964844,293.1499938964844,0.100580096244812,-2302.1904296875,304.1484069824219,0.7662097811698914,0.1613051891326904,0.1461195796728134,293.1385498046875,297.1499938964844,293.1499938964844,0.0039267442189157,-312.2522277832031,296.4198913574219,0.5077325701713562,0.050000000745058,0.0486611574888229,293.1859130859375,297.1499938964844,293.1499938964844,0.1686842292547226,-2709.48974609375,304.1528015136719,0.877997100353241,0.2445803582668304,0.1719125658273697,293.1607360839844,297.1499938964844,293.1499938964844,0.2725569009780884,-5379.3046875,304.1236877441406,0.9990000128746032,0.3918660879135132,0.3420627415180206,293.2637634277344,297.1499938964844,293.1499938964844,0.00518040638417,-1912.08203125,297.9730529785156,0.5077325701713562,0.050000000745058,0.2308275699615478,291.1127624511719,291.1499938964844,261.1107788085937,259.6094055175781,279.6750183105469,293.26373291015625,291.1130676269531,1.0,0.2429829686880111,0.7820571660995483,0.7820571660995483,1.0,1.0,-1.1276075839996338,0.4768313467502594,0.650776207447052,0.2028051763772964,0.0,0.0,0.6112040877342224,40.7416877746582,37.0,-6.833169460296631,-12997.9736328125,159.52438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,307.9510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.33203125,18000.0,0.0,0.0,0.3099361062049866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6513765454292297,0.6513831615447998,-6.623979061259888e-06,0.0,0.0003145457303617,0.0,0.0,49.15010833740234,0.0,0.0,0.0,0.4247246980667114,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006101742386818,-2302.586181640625,304.14862060546875,0.7686503529548645,0.1614623814821243,0.1462347954511642,293.1370849609375,297.1499938964844,293.1499938964844,0.0039295009337365,-312.3642272949219,296.4300537109375,0.509302020072937,0.050000000745058,0.0486398264765739,293.185546875,297.1499938964844,293.1499938964844,0.1682171821594238,-2703.3369140625,304.1531677246094,0.8801053762435913,0.2441999763250351,0.1716265231370926,293.1671447753906,297.1499938964844,293.1499938964844,0.2698414623737335,-5333.2822265625,304.13348388671875,0.9990000128746032,0.3904659748077392,0.3390925228595733,293.26416015625,297.1499938964844,293.1499938964844,0.0051591992378234,-1904.58251953125,297.95562744140625,0.509302020072937,0.050000000745058,0.2307263910770416,291.119873046875,291.1499938964844,261.1024475097656,259.6042785644531,279.67449951171875,293.2641296386719,291.1226806640625,1.0,0.2415439784526825,0.7818635106086731,0.7818635106086731,1.0,1.0,-1.1236931085586548,0.4750737845897674,0.6486192941665649,0.2018523812294006,0.0,0.0,0.6125682592391968,40.14945602416992,25.0,12.68066692352295,-12995.828125,157.27606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,307.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17911.384765625,18000.0,0.0,0.0,0.3104053139686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6562409400939941,0.656247615814209,-6.665782620984828e-06,0.0,0.0003150219563394,0.0,0.0,49.91746139526367,0.0,0.0,0.0,0.4265925884246826,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1005646139383316,-2301.456298828125,304.1489562988281,0.7732182741165161,0.1616320163011551,0.1463431119918823,293.1356201171875,297.1499938964844,293.1499938964844,0.0039289081469178,-312.1264038085937,296.4455871582031,0.5123887658119202,0.050000000745058,0.0485996305942535,293.1850891113281,297.1499938964844,293.1499938964844,0.1676282435655594,-2695.489990234375,304.1536560058594,0.8846721649169922,0.243834376335144,0.1713369041681289,293.167724609375,297.1499938964844,293.1499938964844,0.264367014169693,-5242.7880859375,304.1464538574219,0.9990000128746032,0.3901328444480896,0.3334220945835113,293.26446533203125,297.1499938964844,293.1499938964844,0.0051337131299078,-1895.084228515625,297.9425354003906,0.5123887658119202,0.050000000745058,0.2305357307195663,291.1356506347656,291.1499938964844,261.093994140625,259.5990905761719,279.6754150390625,293.2644348144531,291.1396484375,1.0,0.2389758825302124,0.7816699147224426,0.7816699147224426,1.0,1.0,-1.1163947582244873,0.471834272146225,0.6445605158805847,0.2000542134046554,0.0,0.0,0.6119698286056519,39.033729553222656,25.0,30.82763862609864,-12951.3974609375,153.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,307.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.423828125,18000.0,0.0,0.0,0.3108398914337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6578971743583679,0.6579039096832275,-6.689863766951021e-06,0.0,0.0003154629666823,0.0,0.0,50.239070892333984,0.0,0.0,0.0,0.4273013770580292,4.0,0.0,1.0
488760,293.1391296386719,297.1499938964844,293.1499938964844,0.1004842966794967,-2299.63232421875,304.1492919921875,0.7799276113510132,0.1618163734674453,0.1464480459690094,293.1341552734375,297.1499938964844,293.1499938964844,0.0039262548089027,-311.6892395019531,296.46368408203125,0.5170431137084961,0.050000000745058,0.0485430732369422,293.1846008300781,297.1499938964844,293.1499938964844,0.1669850051403045,-2686.89453125,304.1541442871094,0.8916816115379333,0.2434857338666916,0.1710462421178817,293.1617431640625,297.1499938964844,293.1499938964844,0.2564482390880584,-5112.7939453125,304.1614990234375,0.9990000128746032,0.3910720348358154,0.3252753317356109,293.2645874023437,297.1499938964844,293.1499938964844,0.0051057427190244,-1884.490234375,297.9317626953125,0.5170431137084961,0.050000000745058,0.2302674502134323,291.15533447265625,291.1499938964844,261.0854187011719,259.5937805175781,279.6773986816406,293.2645874023437,291.159912109375,1.0,0.2353826910257339,0.7815125584602356,0.7815125584602356,1.0,1.0,-1.1060056686401367,0.4672501385211944,0.6387555599212646,0.1974905729293823,0.0,0.0,0.6096521019935608,37.46269226074219,28.0,44.24833297729492,-12866.5908203125,147.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9841003417969,307.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.3111734092235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6560078859329224,0.6560145616531372,-6.688462235615589e-06,0.0,0.0003158014442306,0.0,0.0,50.027305603027344,0.0,0.0,0.0,0.426678329706192,4.0,0.0,1.0
488820,293.1388854980469,297.1499938964844,293.1499938964844,0.100425124168396,-2298.215087890625,304.1495361328125,0.7847728133201599,0.1620027869939804,0.1465795785188675,293.1327209472656,297.1499938964844,293.1499938964844,0.0039246208034455,-311.33233642578125,296.4822692871094,0.5203744769096375,0.050000000745058,0.0485053062438964,293.18414306640625,297.1499938964844,293.1499938964844,0.1663674116134643,-2678.64990234375,304.1545104980469,0.8964915871620178,0.243142232298851,0.1707779616117477,293.1510009765625,297.1499938964844,293.1499938964844,0.2508001327514648,-5020.67431640625,304.1695556640625,0.9990000128746032,0.3930331468582153,0.3197174668312073,293.2645568847656,297.1499938964844,293.1499938964844,0.0050798277370631,-1874.5933837890625,297.9217529296875,0.5203744769096375,0.050000000745058,0.2300882935523986,291.1755676269531,291.1499938964844,261.07672119140625,259.58837890625,279.6774597167969,293.2645568847656,291.1792297363281,1.0,0.2332901507616043,0.7813552021980286,0.7813552021980286,1.0,1.0,-1.0989054441452026,0.4641333520412445,0.6347721219062805,0.1956858485937118,0.0,0.0,0.6059079170227051,36.41070556640625,28.0,46.232051849365234,-12787.798828125,143.38140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99664306640625,307.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18080.73828125,18000.0,0.0,0.0,0.3113689422607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6507749557495117,0.6507816314697266,-6.660699455096619e-06,0.0,0.0003159999032504,0.0,0.0,49.30280685424805,0.0,0.0,0.0,0.424774169921875,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1004555150866508,-2298.618408203125,304.1495666503906,0.7883571982383728,0.1621932983398437,0.1467232555150985,293.1312561035156,297.1499938964844,293.1499938964844,0.0039250161498785,-311.2395324707031,296.4959716796875,0.522800087928772,0.050000000745058,0.0484790876507759,293.1836242675781,297.1499938964844,293.1499938964844,0.1658981591463089,-2672.483642578125,304.154541015625,0.8998318910598755,0.242807537317276,0.1705219000577926,293.1392822265625,297.1499938964844,293.1499938964844,0.2468391954898834,-4956.51416015625,304.17315673828125,0.9990000128746032,0.3953231573104858,0.3158018887042999,293.2643127441406,297.1499938964844,293.1499938964844,0.0050574550405144,-1866.51806640625,297.9081420898437,0.522800087928772,0.050000000745058,0.2299639284610748,291.1871032714844,291.1499938964844,261.0679016113281,259.5828857421875,279.67645263671875,293.26434326171875,291.1884155273437,1.0,0.2316935807466507,0.7811978459358215,0.7811978459358215,1.0,1.0,-1.0938888788223269,0.4619204998016357,0.6319684386253357,0.194428414106369,0.0,0.0,0.6022197008132935,35.68012237548828,31.0,33.55958938598633,-12715.3720703125,140.68460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,307.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.81640625,18000.0,0.0,0.0,0.3114350438117981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6435837149620056,0.6435903310775757,-6.612561264773831e-06,0.0,0.0003160669875796,0.0,0.0,48.25954818725586,0.0,0.0,0.0,0.4221221804618835,4.0,0.0,1.0
488940,293.1383361816406,297.1499938964844,293.1499938964844,0.1005644425749778,-2300.605712890625,304.1494445800781,0.7910562753677368,0.1623918712139129,0.1468802094459533,293.1297302246094,297.1499938964844,293.1499938964844,0.0039282687939703,-311.4552917480469,296.50518798828125,0.5245729088783264,0.050000000745058,0.0484605617821216,293.18310546875,297.1499938964844,293.1499938964844,0.1655585467815399,-2668.119873046875,304.1543273925781,0.9021453261375428,0.2424859255552292,0.1702795624732971,293.1279296875,297.1499938964844,293.1499938964844,0.2440557181835174,-4911.93359375,304.1739807128906,0.9990000128746032,0.397688090801239,0.3130055367946625,293.26385498046875,297.1499938964844,293.1499938964844,0.0050385422073304,-1860.1234130859373,297.8910827636719,0.5245729088783264,0.050000000745058,0.2298760414123535,291.19024658203125,291.1499938964844,261.0589599609375,259.5772705078125,279.67462158203125,293.2639465332031,291.1902770996094,1.0,0.2305669039487838,0.7810404896736145,0.7810404896736145,1.0,1.0,-1.090301275253296,0.4603337049484253,0.6299675703048706,0.1935251951217651,0.0,0.0,0.5991917252540588,35.16349792480469,31.0,18.866195678710938,-12658.193359375,138.78025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,307.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.990234375,18000.0,0.0,0.0,0.311372309923172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6367936730384827,0.636800229549408,-6.560486781381769e-06,0.0,0.0003160033083986,0.0,0.0,47.24869537353516,0.0,0.0,0.0,0.4195525050163269,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007185354828834,-2303.49072265625,304.1492614746094,0.7929375171661377,0.1625985652208328,0.1470507383346557,293.1280822753906,297.1499938964844,293.1499938964844,0.0039333957247436,-311.85888671875,296.51239013671875,0.5257306694984436,0.050000000745058,0.0484487377107143,293.1825256347656,297.1499938964844,293.1499938964844,0.1652923971414566,-2664.76416015625,304.1540222167969,0.9035195112228394,0.2421775907278061,0.1700512617826461,293.1177673339844,297.1499938964844,293.1499938964844,0.2422658801078796,-4883.78662109375,304.1728515625,0.9990000128746032,0.3999640345573425,0.3112077116966247,293.2632751464844,297.1499938964844,293.1499938964844,0.0050220200791954,-1854.78271484375,297.8724670410156,0.5257306694984436,0.050000000745058,0.2298199534416198,291.1891784667969,291.1499938964844,261.04986572265625,259.571533203125,279.6720886230469,293.26336669921875,291.1885681152344,1.0,0.2298583686351776,0.7808831334114075,0.7808831334114075,1.0,1.0,-1.0879915952682495,0.4593060612678528,0.6286855340003967,0.1929379999637603,0.0,0.0,0.5966718196868896,34.83361053466797,34.0,6.72409200668335,-12617.8740234375,137.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823059082031,307.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.642578125,18000.0,0.0,0.0,0.3112019002437591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6309367418289185,0.6309432983398438,-6.512831532745622e-06,0.0,0.000315830373438,0.0,0.0,46.371395111083984,0.0,0.0,0.0,0.4172947704792022,4.0,0.0,1.0
489060,293.1377258300781,297.1499938964844,293.1499938964844,0.1009039580821991,-2306.990234375,304.1490478515625,0.7940452694892883,0.1628125309944152,0.1472340524196624,293.1264038085937,297.1499938964844,293.1499938964844,0.0039398930966854,-312.3939819335937,296.5186767578125,0.5263004302978516,0.050000000745058,0.0484429970383644,293.18194580078125,297.1499938964844,293.1499938964844,0.1650770455598831,-2662.09619140625,304.1536865234375,0.9040095806121826,0.2418819814920425,0.1698365956544876,293.1092834472656,297.1499938964844,293.1499938964844,0.2413755506277084,-4870.44970703125,304.1702880859375,0.9990000128746032,0.4020374417304992,0.3103310167789459,293.2625732421875,297.1499938964844,293.1499938964844,0.0050071785226464,-1850.155029296875,297.8530578613281,0.5263004302978516,0.050000000745058,0.2297927290201187,291.1856689453125,291.1499938964844,261.0406188964844,259.565673828125,279.66864013671875,293.2626647949219,291.1846008300781,1.0,0.2295345366001129,0.780813992023468,0.780813992023468,1.0,1.0,-1.086861252784729,0.4588033854961395,0.6280578970909119,0.1926513761281967,0.0,0.0,0.5946373343467712,34.67334747314453,34.0,-2.667729139328003,-12593.0966796875,136.9744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11834716796875,307.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9140625,18000.0,0.0,0.0,0.3109408318996429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6260300278663635,0.6260364651679993,-6.47182196189533e-06,0.0,0.0003155654121655,0.0,0.0,45.637786865234375,0.0,0.0,0.0,0.415390133857727,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011144667863845,-2310.977783203125,304.1488342285156,0.7944439649581909,0.1630321592092514,0.1474283039569854,293.1246032714844,297.1499938964844,293.1499938964844,0.0039475974626839,-313.04156494140625,296.5244140625,0.526329517364502,0.050000000745058,0.0484427101910114,293.18133544921875,297.1499938964844,293.1499938964844,0.1649028658866882,-2659.982421875,304.1533203125,0.903679609298706,0.2415977716445922,0.1696343123912811,293.1027526855469,297.1499938964844,293.1499938964844,0.2412995845079422,-4870.46435546875,304.166748046875,0.9990000128746032,0.4038361608982086,0.3102863729000091,293.2618103027344,297.1499938964844,293.1499938964844,0.0049935798160731,-1846.057373046875,297.8330078125,0.526329517364502,0.050000000745058,0.2297913581132888,291.1803283691406,291.1499938964844,261.03125,259.5596618652344,279.6645812988281,293.26190185546875,291.1789245605469,1.0,0.2295576333999633,0.7807449102401733,0.7807449102401733,1.0,1.0,-1.0867953300476074,0.4587664008140564,0.6280288696289062,0.1926277726888656,0.0,0.0,0.5931456089019775,34.665096282958984,37.0,-9.81521987915039,-12582.5224609375,136.94212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,307.9483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.828125,18000.0,0.0,0.0,0.3106100559234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6221387982368469,0.6221452355384827,-6.4382388700323645e-06,0.0,0.0003152297285851,0.0,0.0,45.054962158203125,0.0,0.0,0.0,0.4138714671134949,4.0,0.0,1.0
489180,293.1370849609375,297.1499938964844,293.1499938964844,0.1013440266251564,-2315.332275390625,304.1486511230469,0.7941867113113403,0.1632558107376098,0.147631749510765,293.12274169921875,297.1499938964844,293.1499938964844,0.00395641149953,-313.78790283203125,296.5299072265625,0.5258603096008301,0.050000000745058,0.0484474338591098,293.1806945800781,297.1499938964844,293.1499938964844,0.1647608429193496,-2658.29638671875,304.1529846191406,0.902604043483734,0.241323709487915,0.1694433093070984,293.0982971191406,297.1499938964844,293.1499938964844,0.2419732511043548,-4882.7060546875,304.1624755859375,0.9990000128746032,0.4053125083446502,0.3110078573226928,293.26104736328125,297.1499938964844,293.1499938964844,0.0049809464253485,-1842.3612060546875,297.8124694824219,0.5258603096008301,0.050000000745058,0.2298137694597244,291.1737060546875,291.1499938964844,261.0216979980469,259.55352783203125,279.6600036621094,293.2611389160156,291.1720886230469,1.0,0.2298999279737472,0.7806757688522339,0.7806757688522339,1.0,1.0,-1.0877081155776978,0.4591570198535919,0.6285510659217834,0.192845270037651,0.0,0.0,0.5922271609306335,34.796730041503906,37.0,-14.84031105041504,-12585.5439453125,137.42332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,307.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0234375,18000.0,0.0,0.0,0.3102301061153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6193606853485107,0.6193670630455017,-6.412815309886355e-06,0.0,0.0003148441028315,0.0,0.0,44.6334342956543,0.0,0.0,0.0,0.4127735793590545,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015853881835937,-2319.90869140625,304.1484375,0.7933467030525208,0.1634816229343414,0.1478421837091446,293.1208190917969,297.1499938964844,293.1499938964844,0.0039661074988543,-314.6083068847656,296.5354919433594,0.5249530673027039,0.050000000745058,0.0484566651284694,293.1800842285156,297.1499938964844,293.1499938964844,0.1646400690078735,-2656.88671875,304.15264892578125,0.9008758664131165,0.2410581558942794,0.1692620515823364,293.0959167480469,297.1499938964844,293.1499938964844,0.2433140575885772,-4905.74853515625,304.15777587890625,0.9990000128746032,0.4064379036426544,0.312412828207016,293.26031494140625,297.1499938964844,293.1499938964844,0.0049690417945384,-1838.9449462890625,297.7916564941406,0.5249530673027039,0.050000000745058,0.2298575639724731,291.1664123535156,291.1499938964844,261.0119934082031,259.5472412109375,279.65496826171875,293.2604064941406,291.16473388671875,1.0,0.2305270880460739,0.7806066870689392,0.7806066870689392,1.0,1.0,-1.0894924402236938,0.4599286913871765,0.6295638084411621,0.1932774037122726,0.0,0.0,0.5918598771095276,35.0539665222168,40.0,-18.02804374694824,-12600.869140625,138.36581420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,307.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.705078125,18000.0,0.0,0.0,0.3098259568214416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6177067160606384,0.6177130937576294,-6.395795935532078e-06,0.0,0.0003144339716527,0.0,0.0,44.3730354309082,0.0,0.0,0.0,0.4121004939079284,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018338724970817,-2324.6142578125,304.1482849121094,0.7919796705245972,0.1637080311775207,0.1480579078197479,293.11883544921875,297.1499938964844,293.1499938964844,0.0039766179397702,-315.4931945800781,296.5414428710937,0.5236563682556152,0.050000000745058,0.0484700873494148,293.179443359375,297.1499938964844,293.1499938964844,0.1645336747169494,-2655.659423828125,304.1523742675781,0.8985559344291687,0.2407995611429214,0.1690893620252609,293.0955505371094,297.1499938964844,293.1499938964844,0.2452673465013504,-4938.63134765625,304.1528015136719,0.9990000128746032,0.4071930348873138,0.3144445419311523,293.2596740722656,297.1499938964844,293.1499938964844,0.0049575609154999,-1835.6820068359373,297.7705993652344,0.5236563682556152,0.050000000745058,0.2299212366342544,291.1589050292969,291.1499938964844,261.0021057128906,259.540771484375,279.6495666503906,293.2597351074219,291.1571960449219,1.0,0.2314158380031585,0.7805375456809998,0.7805375456809998,1.0,1.0,-1.0920747518539429,0.4610494375228882,0.6310252547264099,0.1939060539007187,0.0,0.0,0.5920203924179077,35.42789840698242,40.0,-19.756710052490234,-12627.3154296875,139.73765563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,307.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.76953125,18000.0,0.0,0.0,0.3094193339347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6171484589576721,0.6171548962593079,-6.387101166183129e-06,0.0,0.0003140212793368,0.0,0.0,44.26884460449219,0.0,0.0,0.0,0.4118428230285644,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1020857542753219,-2329.3759765625,304.14813232421875,0.7901499271392822,0.163933590054512,0.1482771188020706,293.1168212890625,297.1499938964844,293.1499938964844,0.0039877798408269,-316.42724609375,296.5477905273437,0.5220260620117188,0.050000000745058,0.0484873615205287,293.1788330078125,297.1499938964844,293.1499938964844,0.1644359678030014,-2654.537109375,304.1521301269531,0.8957194685935974,0.2405457496643066,0.1689235866069793,293.09716796875,297.1499938964844,293.1499938964844,0.247774600982666,-4980.328125,304.1477355957031,0.9990000128746032,0.4075670540332794,0.3170398771762848,293.25909423828125,297.1499938964844,293.1499938964844,0.0049463938921689,-1832.5186767578125,297.7494201660156,0.5220260620117188,0.050000000745058,0.2300031632184982,291.1513977050781,291.1499938964844,260.9920654296875,259.5341796875,279.6440124511719,293.2591857910156,291.1497497558594,1.0,0.2325403541326522,0.7803968787193298,0.7803968787193298,1.0,1.0,-1.0953725576400757,0.46247598528862,0.6328965425491333,0.1947033405303955,0.0,0.0,0.5926806330680847,35.90885543823242,43.0,-20.446022033691406,-12663.40234375,141.50436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,308.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.630859375,18000.0,0.0,0.0,0.3090335726737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6176326870918274,0.6176390647888184,-6.386403583746869e-06,0.0,0.0003136297746095,0.0,0.0,44.313087463378906,0.0,0.0,0.0,0.4119819402694702,4.0,0.0,1.0
489420,293.13592529296875,297.1499938964844,293.1499938964844,0.1023385673761367,-2334.146240234375,304.14801025390625,0.7879157066345215,0.1641570776700973,0.1484984308481216,293.11480712890625,297.1499938964844,293.1499938964844,0.0039995429106056,-317.40484619140625,296.5546569824219,0.5201134085655212,0.050000000745058,0.0485082156956195,293.1782531738281,297.1499938964844,293.1499938964844,0.1643431931734085,-2653.469482421875,304.15191650390625,0.8924348950386047,0.2402954846620559,0.1687633246183395,293.1006774902344,297.1499938964844,293.1499938964844,0.2507879436016083,-5029.99169921875,304.1426696777344,0.9990000128746032,0.4075517356395721,0.320145308971405,293.2586669921875,297.1499938964844,293.1499938964844,0.0049353782087564,-1829.3916015625,297.72808837890625,0.5201134085655212,0.050000000745058,0.230102077126503,291.14404296875,291.1499938964844,260.9818420410156,259.52740478515625,279.6381530761719,293.2586975097656,291.1424560546875,1.0,0.2338789701461792,0.7802561521530151,0.7802561521530151,1.0,1.0,-1.0993164777755735,0.4641855657100677,0.6351308822631836,0.1956594884395599,0.0,0.0,0.5938173532485962,36.48920822143555,43.0,-20.47805976867676,-12708.01953125,143.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714233398437,308.0169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.373046875,18000.0,0.0,0.0,0.3086910247802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6191139221191406,0.6191202998161316,-6.393398507498205e-06,0.0,0.0003132821584586,0.0,0.0,44.499813079833984,0.0,0.0,0.0,0.4125017821788788,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1025910973548889,-2338.903564453125,304.1479187011719,0.7853460311889648,0.1643776297569275,0.1487205326557159,293.11279296875,297.1499938964844,293.1499938964844,0.0040118494071066,-318.4215393066406,296.5620422363281,0.5179766416549683,0.050000000745058,0.0485323071479797,293.1776733398437,297.1499938964844,293.1499938964844,0.1642544418573379,-2652.4462890625,304.1517333984375,0.8887842893600464,0.2400496900081634,0.168608084321022,293.1058959960937,297.1499938964844,293.1499938964844,0.2542502284049988,-5086.63330078125,304.1377258300781,0.9990000128746032,0.4071532189846039,0.323695957660675,293.2583312988281,297.1499938964844,293.1499938964844,0.0049244370311498,-1826.274169921875,297.70654296875,0.5179766416549683,0.050000000745058,0.2302163690328598,291.13690185546875,291.1499938964844,260.9714050292969,259.5204772949219,279.63201904296875,293.25836181640625,291.1353759765625,1.0,0.2354055047035217,0.7801154255867004,0.7801154255867004,1.0,1.0,-1.1038241386413574,0.4661432206630707,0.6376810073852539,0.1967549175024032,0.0,0.0,0.5954048037528992,37.15927505493164,46.0,-20.19523811340332,-12759.912109375,146.10873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.80859375,18000.0,0.0,0.0,0.3084121346473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6215284466743469,0.6215348839759827,-6.407617547665723e-06,0.0,0.0003129991237074,0.0,0.0,44.82110595703125,0.0,0.0,0.0,0.4133796989917755,4.0,0.0,1.0
489540,293.1355285644531,297.1499938964844,293.1499938964844,0.1028426140546798,-2343.63427734375,304.1478271484375,0.7824862599372864,0.1645945608615875,0.1489426344633102,293.1107788085937,297.1499938964844,293.1499938964844,0.0040247100405395,-319.4779968261719,296.56988525390625,0.5156554579734802,0.050000000745058,0.0485594905912876,293.1771240234375,297.1499938964844,293.1499938964844,0.1641711145639419,-2651.486328125,304.15155029296875,0.8848254084587097,0.2398111373186111,0.1684591472148895,293.1127624511719,297.1499938964844,293.1499938964844,0.2581320405006408,-5149.71240234375,304.1329040527344,0.9990000128746032,0.4063625335693359,0.3276558816432953,293.2581481933594,297.1499938964844,293.1499938964844,0.0049135242588818,-1823.1513671875,297.6847839355469,0.5156554579734802,0.050000000745058,0.2303453087806701,291.12994384765625,291.1499938964844,260.9608154296875,259.5133361816406,279.6256103515625,293.2581787109375,291.12847900390625,1.0,0.23710598051548,0.7799746990203857,0.7799746990203857,1.0,1.0,-1.1088520288467407,0.4683302044868469,0.640521764755249,0.1979790478944778,0.0,0.0,0.597443163394928,37.91478729248047,46.0,-19.74319839477539,-12818.4580078125,148.8995819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,308.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.689453125,18000.0,0.0,0.0,0.3082166910171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6248756051063538,0.6248820424079895,-6.42907980363816e-06,0.0,0.000312800751999,0.0,0.0,45.27875518798828,0.0,0.0,0.0,0.4146170318126678,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1030924469232559,-2348.326904296875,304.14776611328125,0.7794002294540405,0.1648075729608535,0.1491639912128448,293.1087341308594,297.1499938964844,293.1499938964844,0.0040381187573075,-320.5736999511719,296.5782470703125,0.5132012963294983,0.050000000745058,0.0485894531011581,293.176513671875,297.1499938964844,293.1499938964844,0.1640955507755279,-2650.62158203125,304.15142822265625,0.8806381821632385,0.2395837008953094,0.1683185845613479,293.1211242675781,297.1499938964844,293.1499938964844,0.2623806893825531,-5218.32421875,304.1282958984375,0.9990000128746032,0.4051901996135711,0.3319660425186157,293.25811767578125,297.1499938964844,293.1499938964844,0.0049025891348719,-1820.0057373046875,297.66278076171875,0.5132012963294983,0.050000000745058,0.230487436056137,291.1231689453125,291.1499938964844,260.95001220703125,259.50604248046875,279.61895751953125,293.25811767578125,291.12176513671875,1.0,0.238957017660141,0.7798340320587158,0.7798340320587158,1.0,1.0,-1.1143286228179932,0.4707159101963043,0.6436127424240112,0.1993145197629928,0.0,0.0,0.5999085903167725,38.74703598022461,49.0,-19.21958923339844,-12882.732421875,151.98275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,308.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17926.84375,18000.0,0.0,0.0,0.3081220090389251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6291130185127258,0.6291195154190063,-6.457537438109284e-06,0.0,0.0003127046511508,0.0,0.0,45.86952209472656,0.0,0.0,0.0,0.4161999225616455,4.0,0.0,1.0
489660,293.13525390625,297.1499938964844,293.1499938964844,0.1033402532339096,-2352.9755859375,304.1477355957031,0.7761311531066895,0.1650164574384689,0.1493842154741287,293.1066589355469,297.1499938964844,293.1499938964844,0.004052089061588,-321.7095642089844,296.587158203125,0.5106483101844788,0.050000000745058,0.0486220456659793,293.1759033203125,297.1499938964844,293.1499938964844,0.1640305817127227,-2649.889892578125,304.1512756347656,0.8762788772583008,0.2393707185983657,0.1681888550519943,293.13092041015625,297.1499938964844,293.1499938964844,0.2669670581817627,-5291.943359375,304.1239013671875,0.9990000128746032,0.403632253408432,0.3365919888019562,293.2581787109375,297.1499938964844,293.1499938964844,0.0048916046507656,-1816.8284912109373,297.6405029296875,0.5106483101844788,0.050000000745058,0.2306420505046844,291.1166076660156,291.1499938964844,260.9380187988281,259.49774169921875,279.6118469238281,293.2581481933594,291.1152038574219,1.0,0.2409453243017196,0.7796407341957092,0.7796407341957092,1.0,1.0,-1.1202141046524048,0.4732773602008819,0.6469367146492004,0.2007456570863723,0.0,0.0,0.6027968525886536,39.65177536010742,49.0,-18.699317932128903,-12952.3271484375,155.34584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23492431640625,308.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.171875,18000.0,0.0,0.0,0.3081450462341308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6342384815216064,0.634244978427887,-6.4930877670121845e-06,0.0,0.0003127280506305,0.0,0.0,46.596797943115234,0.0,0.0,0.0,0.4181307852268219,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1035866290330886,-2357.5927734375,304.147705078125,0.7727285027503967,0.1652214527130127,0.1496030837297439,293.10455322265625,297.1499938964844,293.1499938964844,0.004066627472639,-322.8871765136719,296.5965881347656,0.5080329775810242,0.050000000745058,0.0486570447683334,293.1752319335937,297.1499938964844,293.1499938964844,0.1639795452356338,-2649.3369140625,304.151123046875,0.8718087077140808,0.2391740828752517,0.1680717021226883,293.1420288085937,297.1499938964844,293.1499938964844,0.2718536853790283,-5369.92578125,304.1197509765625,0.9990000128746032,0.4016937613487243,0.3414895832538605,293.25836181640625,297.1499938964844,293.1499938964844,0.0048805586993694,-1813.621337890625,297.6179504394531,0.5080329775810242,0.050000000745058,0.2308080643415451,291.110107421875,291.1499938964844,260.9239501953125,259.4876403808594,279.6037292480469,293.2583312988281,291.1087341308594,1.0,0.2430534213781356,0.7794474363327026,0.7794474363327026,1.0,1.0,-1.1264556646347046,0.4759973287582397,0.6504583358764648,0.2022648006677627,0.0,0.0,0.6061053276062012,40.62266540527344,52.0,-18.364316940307617,-13026.8916015625,158.96853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20526123046875,308.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.447265625,18000.0,0.0,0.0,0.3083012700080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6402388215065002,0.6402453184127808,-6.535743978020037e-06,0.0,0.0003128866082988,0.0,0.0,47.46304702758789,0.0,0.0,0.0,0.4204084873199463,4.0,0.0,1.0
