time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1351013183594,297.1499938964844,293.1499938964844,0.1038325205445289,-2362.1982421875,304.1476745605469,0.7692299485206604,0.1654230207204818,0.149820789694786,293.1024169921875,297.1499938964844,293.1499938964844,0.0040817279368638,-324.10711669921875,296.60650634765625,0.5053807497024536,0.050000000745058,0.0486943051218986,293.1745300292969,297.1499938964844,293.1499938964844,0.1639446169137954,-2648.991943359375,304.1510009765625,0.8672722578048706,0.2389940768480301,0.1679677665233612,293.1543884277344,297.1499938964844,293.1499938964844,0.2770161032676697,-5451.83544921875,304.1158752441406,0.9990000128746032,0.3993724882602691,0.3466279208660126,293.2586669921875,297.1499938964844,293.1499938964844,0.0048695160076022,-1810.412109375,297.5950622558594,0.5053807497024536,0.050000000745058,0.2309848219156265,291.1036071777344,291.1499938964844,260.9078063964844,259.4757995605469,279.5946044921875,293.25860595703125,291.10223388671875,1.0,0.2452691197395324,0.779254138469696,0.779254138469696,1.0,1.0,-1.1330163478851318,0.4788604080677032,0.654155969619751,0.2038634121417999,0.0,0.0,0.6098498106002808,41.655704498291016,52.0,-18.203659057617188,-13106.1943359375,162.83889770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,308.0522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.259765625,18000.0,0.0,0.0,0.3086049556732178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6471415758132935,0.6471481323242188,-6.585819846804952e-06,0.0,0.0003131947887595,0.0,0.0,48.4774284362793,0.0,0.0,0.0,0.4230475723743438,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1040781289339065,-2366.795654296875,304.14764404296875,0.7656768560409546,0.1656219959259033,0.1500377506017685,293.1002502441406,297.1499938964844,293.1499938964844,0.0040974239818751,-325.3715515136719,296.61688232421875,0.5027166604995728,0.050000000745058,0.0487336292862892,293.1737670898437,297.1499938964844,293.1499938964844,0.163925215601921,-2648.84765625,304.1508483886719,0.8627153635025024,0.2388302981853485,0.1678767204284668,293.1678466796875,297.1499938964844,293.1499938964844,0.2824189066886902,-5537.0732421875,304.1122741699219,0.9990000128746032,0.3966738283634186,0.3519687354564667,293.259033203125,297.1499938964844,293.1499938964844,0.0048584453761577,-1807.1890869140625,297.5718688964844,0.5027166604995728,0.050000000745058,0.2311713546514511,291.0971069335937,291.1499938964844,260.8897399902344,259.4622802734375,279.5845031738281,293.25897216796875,291.09576416015625,1.0,0.2475768625736236,0.7790608406066895,0.7790608406066895,1.0,1.0,-1.1398489475250244,0.4818461239337921,0.6580027937889099,0.2055299133062362,0.0,0.0,0.6140249371528625,42.74510955810547,40.0,-18.066356658935547,-13189.9365234375,166.93814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,308.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.455078125,18000.0,0.0,0.0,0.3090675771236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6549608707427979,0.6549675464630127,-6.643620963586727e-06,0.0,0.0003136643208563,0.0,0.0,49.64858627319336,0.0,0.0,0.0,0.4260580539703369,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1042804569005966,-2370.549560546875,304.147705078125,0.7654325366020203,0.1658348888158798,0.1502265930175781,293.0979919433594,297.1499938964844,293.1499938964844,0.0041110455058515,-326.4476623535156,296.62890625,0.5023345947265625,0.050000000745058,0.0487394109368324,293.17291259765625,297.1499938964844,293.1499938964844,0.163863867521286,-2648.11279296875,304.1508178710937,0.8619125485420227,0.2386975735425949,0.1677765995264053,293.1804504394531,297.1499938964844,293.1499938964844,0.2835987210273742,-5553.43408203125,304.1171264648437,0.9990000128746032,0.3939689695835113,0.3527495563030243,293.2593994140625,297.1499938964844,293.1499938964844,0.0048438929952681,-1802.5946044921875,297.5494689941406,0.5023345947265625,0.050000000745058,0.2311987876892089,291.09234619140625,291.1499938964844,260.8697204589844,259.4471435546875,279.5765380859375,293.2593688964844,291.0924072265625,1.0,0.2475569397211074,0.7788675427436829,0.7788675427436829,1.0,1.0,-1.1409391164779663,0.4822865724563598,0.6586524844169617,0.2058240920305252,0.0,0.0,0.6183766722679138,42.90803146362305,40.0,-9.965896606445312,-13237.109375,167.57412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,308.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17842.17578125,18000.0,0.0,0.0,0.3096760213375091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.663631796836853,0.6636385321617126,-6.709368335577892e-06,0.0,0.0003142817877233,0.0,0.0,50.97702026367188,0.0,0.0,0.0,0.4294148087501526,4.0,0.0,1.0
489960,293.1347351074219,297.1499938964844,293.1499938964844,0.1043755188584327,-2372.14453125,304.14794921875,0.7676542401313782,0.1660640686750412,0.1504066288471222,293.0956420898437,297.1499938964844,293.1499938964844,0.0041214902885258,-327.1446838378906,296.647705078125,0.5036289095878601,0.050000000745058,0.0487199202179908,293.1719665527344,297.1499938964844,293.1499938964844,0.1636491566896438,-2645.20849609375,304.15106201171875,0.8638890981674194,0.2385957837104797,0.1676805913448333,293.1883239746094,297.1499938964844,293.1499938964844,0.2812665402889251,-5513.43408203125,304.1273803710937,0.9990000128746032,0.3920316398143768,0.3501193523406982,293.2597351074219,297.1499938964844,293.1499938964844,0.0048249042592942,-1795.7188720703125,297.5325927734375,0.5036289095878601,0.050000000745058,0.2311063259840011,291.09832763671875,291.1499938964844,260.847900390625,259.4304504394531,279.5698547363281,293.2597045898437,291.100830078125,1.0,0.2462944239377975,0.7786446809768677,0.7786446809768677,1.0,1.0,-1.1377513408660889,0.4808533191680908,0.656898021697998,0.2050145864486694,0.0,0.0,0.6212842464447021,42.37095260620117,28.0,9.26817226409912,-13248.5205078125,165.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023193359375,308.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17852.568359375,18000.0,0.0,0.0,0.3103699386119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6716012358665466,0.671608030796051,-6.776336249458836e-06,0.0,0.0003149860422126,0.0,0.0,52.25648880004883,0.0,0.0,0.0,0.43251833319664,4.0,0.0,1.0
490020,293.13446044921875,297.1499938964844,293.1499938964844,0.1043950915336608,-2372.22705078125,304.1482849121094,0.7719169855117798,0.1663089245557785,0.1505820602178573,293.09326171875,297.1499938964844,293.1499938964844,0.0041286549530923,-327.4955749511719,296.6719665527344,0.5063157081604004,0.050000000745058,0.0486809276044368,293.1708984375,297.1499938964844,293.1499938964844,0.1633287370204925,-2640.816650390625,304.1514587402344,0.8681576251983643,0.238523319363594,0.1675908416509628,293.19024658203125,297.1499938964844,293.1499938964844,0.2761501669883728,-5428.97802734375,304.1408386230469,0.9990000128746032,0.3911624252796173,0.3447964191436767,293.25994873046875,297.1499938964844,293.1499938964844,0.0048019019886851,-1786.9344482421875,297.52032470703125,0.5063157081604004,0.050000000745058,0.2309213727712631,291.11285400390625,291.1499938964844,260.82427978515625,259.4122009277344,279.5639953613281,293.2599182128906,291.11651611328125,1.0,0.2439016103744506,0.7784218788146973,0.7784218788146973,1.0,1.0,-1.1311988830566406,0.477942943572998,0.6532558798789978,0.2033642679452896,0.0,0.0,0.6223346590995789,41.293983459472656,28.0,27.297531127929688,-13218.75390625,161.6157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.931640625,18000.0,0.0,0.0,0.3110934793949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6765964031219482,0.6766032576560974,-6.827264314779313e-06,0.0,0.0003157203318551,0.0,0.0,53.12302780151367,0.0,0.0,0.0,0.4345440864562988,4.0,0.0,1.0
490080,293.1341247558594,297.1499938964844,293.1499938964844,0.1043796688318252,-2371.61474609375,304.14862060546875,0.7782142758369446,0.1665714830160141,0.150756374001503,293.0907897949219,297.1499938964844,293.1499938964844,0.0041338028386235,-327.647705078125,296.6990051269531,0.5104192495346069,0.050000000745058,0.0486250035464763,293.1697692871094,297.1499938964844,293.1499938964844,0.1629648953676223,-2635.8154296875,304.15185546875,0.8747081756591797,0.2384815812110901,0.1675095111131668,293.1855163574219,297.1499938964844,293.1499938964844,0.2685691118240356,-5305.1396484375,304.15631103515625,0.9990000128746032,0.391573429107666,0.3370143175125122,293.260009765625,297.1499938964844,293.1499938964844,0.0047765476629137,-1777.089111328125,297.510498046875,0.5104192495346069,0.050000000745058,0.230656087398529,291.1313171386719,291.1499938964844,260.7989807128906,259.3924865722656,279.5587158203125,293.260009765625,291.1355895996094,1.0,0.2404860109090805,0.7781990766525269,0.7781990766525269,1.0,1.0,-1.1215864419937134,0.4736939966678619,0.647892415523529,0.2009520381689071,0.0,0.0,0.6217455863952637,39.74701690673828,25.0,40.90340423583984,-13149.859375,155.91201782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94921875,308.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.994140625,18000.0,0.0,0.0,0.3117795288562774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6782198548316956,0.6782267093658447,-6.853751528979046e-06,0.0,0.0003164165827911,0.0,0.0,53.4675178527832,0.0,0.0,0.0,0.4352899491786957,4.0,0.0,1.0
490140,293.1337585449219,297.1499938964844,293.1499938964844,0.1043695881962776,-2371.096923828125,304.1488952636719,0.7842875123023987,0.1668448895215988,0.1509495377540588,293.0883178710937,297.1499938964844,293.1499938964844,0.0041392068378627,-327.8070373535156,296.7273254394531,0.5143997073173523,0.050000000745058,0.0485746227204799,293.1685791015625,297.1499938964844,293.1499938964844,0.1626128852367401,-2630.969970703125,304.15216064453125,0.8810123205184937,0.2384635657072067,0.1674518436193466,293.17498779296875,297.1499938964844,293.1499938964844,0.2614236772060394,-5189.0,304.1680908203125,0.9990000128746032,0.3931905031204223,0.329844981431961,293.2598571777344,297.1499938964844,293.1499938964844,0.0047517423518002,-1767.3662109375,297.5019226074219,0.5143997073173523,0.050000000745058,0.2304170876741409,291.1511535644531,291.1499938964844,260.7720031738281,259.3713684082031,279.55206298828125,293.2598876953125,291.1551513671875,1.0,0.2375877201557159,0.7779762744903564,0.7779762744903564,1.0,1.0,-1.112794280052185,0.4698240756988525,0.6429702043533325,0.1987093687057495,0.0,0.0,0.6196771264076233,38.35146713256836,25.0,46.433406829833984,-13071.3994140625,150.80755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931396484375,308.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.740234375,18000.0,0.0,0.0,0.312379240989685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6765459179878235,0.6765527725219727,-6.853717877675081e-06,0.0,0.0003170252311974,0.0,0.0,53.27960968017578,0.0,0.0,0.0,0.4347469210624695,4.0,0.0,1.0
490200,293.13336181640625,297.1499938964844,293.1499938964844,0.1044089496135711,-2371.57275390625,304.1490173339844,0.7904807329177856,0.1671311408281326,0.1511541604995727,293.08575439453125,297.1499938964844,293.1499938964844,0.0041455975733697,-328.09600830078125,296.7538452148437,0.5185123085975647,0.050000000745058,0.0485261492431163,293.1673583984375,297.1499938964844,293.1499938964844,0.1623450219631195,-2627.30322265625,304.1522521972656,0.8874639272689819,0.2384708523750305,0.1674119532108307,293.160888671875,297.1499938964844,293.1499938964844,0.2544496655464172,-5075.86279296875,304.17742919921875,0.9990000128746032,0.3956370651721954,0.3227974474430084,293.2594909667969,297.1499938964844,293.1499938964844,0.0047284122556447,-1758.4425048828125,297.49188232421875,0.5185123085975647,0.050000000745058,0.2301871627569198,291.16680908203125,291.1499938964844,260.74346923828125,259.348876953125,279.54449462890625,293.2595520019531,291.1695861816406,1.0,0.2346398085355758,0.7777534127235413,0.7777534127235413,1.0,1.0,-1.1041988134384155,0.4660398364067077,0.6381589770317078,0.1965356618165969,0.0,0.0,0.6169615983963013,37.008277893066406,28.0,42.42886734008789,-12984.646484375,145.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,308.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.146484375,18000.0,0.0,0.0,0.3128706812858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6723284721374512,0.6723352670669556,-6.8301192186481785e-06,0.0,0.0003175239544361,0.0,0.0,52.66471481323242,0.0,0.0,0.0,0.4332064390182495,4.0,0.0,1.0
490260,293.1329040527344,297.1499938964844,293.1499938964844,0.1045101881027221,-2373.27197265625,304.1490173339844,0.7953358292579651,0.1674276441335678,0.1513824611902237,293.0830993652344,297.1499938964844,293.1499938964844,0.0041546737775206,-328.645263671875,296.7781982421875,0.5216972827911377,0.050000000745058,0.0484908707439899,293.16607666015625,297.1499938964844,293.1499938964844,0.1621751934289932,-2624.995849609375,304.1521301269531,0.8924232125282288,0.2384999245405197,0.1673987805843353,293.1449584960937,297.1499938964844,293.1499938964844,0.24920254945755,-4991.3134765625,304.1819152832031,0.9990000128746032,0.3986268043518066,0.3175688982009887,293.2589111328125,297.1499938964844,293.1499938964844,0.004707999061793,-1750.82861328125,297.4801025390625,0.5216972827911377,0.050000000745058,0.2300198078155517,291.1775817871094,291.1499938964844,260.7134094238281,259.3250732421875,279.5344543457031,293.2590026855469,291.1792297363281,1.0,0.2326262444257736,0.7776861190795898,0.7776861190795898,1.0,1.0,-1.097935438156128,0.4633057713508606,0.6346297264099121,0.194935530424118,0.0,0.0,0.6140191555023193,36.03034973144531,28.0,33.13911437988281,-12912.3369140625,142.4120330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,307.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.439453125,18000.0,0.0,0.0,0.3132365047931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6669068336486816,0.6669135689735413,-6.792426574975252e-06,0.0,0.0003178952320013,0.0,0.0,51.83625411987305,0.0,0.0,0.0,0.4311551749706268,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.1046837642788887,-2376.408203125,304.1488647460937,0.7991247177124023,0.1677354872226715,0.1516289412975311,293.0803527832031,297.1499938964844,293.1499938964844,0.004166068509221,-329.4464111328125,296.7996826171875,0.5241224765777588,0.050000000745058,0.0484652072191238,293.164794921875,297.1499938964844,293.1499938964844,0.1621211767196655,-2624.298095703125,304.15185546875,0.8961936831474304,0.2385511398315429,0.1674075424671173,293.12939453125,297.1499938964844,293.1499938964844,0.2453437000513076,-4929.6240234375,304.18310546875,0.9990000128746032,0.4017471373081207,0.313710868358612,293.2580871582031,297.1499938964844,293.1499938964844,0.0046905232593417,-1744.631591796875,297.4657897949219,0.5241224765777588,0.050000000745058,0.229898065328598,291.1820678710937,291.1499938964844,260.6819152832031,259.3000183105469,279.5227966308594,293.2582092285156,291.1822814941406,1.0,0.2311140894889831,0.7776187658309937,0.7776187658309937,1.0,1.0,-1.0934330224990845,0.461340457201004,0.6320925951004028,0.1937856525182724,0.0,0.0,0.6114009618759155,35.32001876831055,31.0,19.564077377319336,-12855.076171875,139.89462280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,307.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.03125,18000.0,0.0,0.0,0.3134897947311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.661194920539856,0.6612016558647156,-6.748530267941533e-06,0.0,0.0003181523061357,0.0,0.0,50.94699096679688,0.0,0.0,0.0,0.4289664328098297,4.0,0.0,1.0
490380,293.1319580078125,297.1499938964844,293.1499938964844,0.1049177199602127,-2380.7333984375,304.1486511230469,0.8020268678665161,0.1680557578802108,0.1518934071063995,293.0774841308594,297.1499938964844,293.1499938964844,0.0041799508035182,-330.4945983886719,296.8189392089844,0.525896430015564,0.050000000745058,0.0484470464289188,293.1634521484375,297.1499938964844,293.1499938964844,0.1621634513139724,-2624.927734375,304.15142822265625,0.8989735245704651,0.2386246621608734,0.1674374788999557,293.1151123046875,297.1499938964844,293.1499938964844,0.242599606513977,-4886.29541015625,304.1820373535156,0.9990000128746032,0.404812216758728,0.3109520077705383,293.2570495605469,297.1499938964844,293.1499938964844,0.0046756258234381,-1739.6357421875,297.44940185546875,0.525896430015564,0.050000000745058,0.2298119217157364,291.1812744140625,291.1499938964844,260.6490173339844,259.27374267578125,279.5097961425781,293.2572021484375,291.1806335449219,1.0,0.2300649583339691,0.7775514721870422,0.7775514721870422,1.0,1.0,-1.0903488397598269,0.4599955379962921,0.6303532123565674,0.1929872781038284,0.0,0.0,0.6093779802322388,34.81868362426758,31.0,6.83555793762207,-12815.3369140625,138.15347290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731750488281,307.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18093.78515625,18000.0,0.0,0.0,0.3136397004127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6562068462371826,0.6562135219573975,-6.706760814267909e-06,0.0,0.0003183044318575,0.0,0.0,50.15754318237305,0.0,0.0,0.0,0.4270230531692505,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1051928773522377,-2385.85791015625,304.1484069824219,0.8040981888771057,0.1683875769376754,0.1521749645471573,293.0744934082031,297.1499938964844,293.1499938964844,0.0041957842186093,-331.7237854003906,296.8372802734375,0.5270469188690186,0.050000000745058,0.0484355315566062,293.162109375,297.1499938964844,293.1499938964844,0.1622714549303054,-2626.450439453125,304.1509704589844,0.9008228182792664,0.2387187778949737,0.1674872636795044,293.1026916503906,297.1499938964844,293.1499938964844,0.2408405989408493,-4859.13623046875,304.1794128417969,0.9990000128746032,0.407696783542633,0.3091900050640106,293.2558898925781,297.1499938964844,293.1499938964844,0.0046625775285065,-1735.4561767578125,297.4320068359375,0.5270469188690186,0.050000000745058,0.2297573089599609,291.1773986816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4955444335937,293.25604248046875,291.1762390136719,1.0,0.2294342517852783,0.777484118938446,0.777484118938446,1.0,1.0,-1.0885512828826904,0.4592128098011017,0.6293385028839111,0.1925072818994522,0.0,0.0,0.6079317927360535,34.50271224975586,34.0,-3.246979236602783,-12793.369140625,137.09877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993591308594,307.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18076.984375,18000.0,0.0,0.0,0.3137054741382599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6522929072380066,0.6522995829582214,-6.671861683571478e-06,0.0,0.0003183711669407,0.0,0.0,49.53067398071289,0.0,0.0,0.0,0.4254726767539978,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1054986640810966,-2391.5673828125,304.14813232421875,0.8053860068321228,0.1687294095754623,0.1524719893932342,293.0714111328125,297.1499938964844,293.1499938964844,0.0042131855152547,-333.0921630859375,296.8553771972656,0.5276020765304565,0.050000000745058,0.0484300479292869,293.1607666015625,297.1499938964844,293.1499938964844,0.1624286919832229,-2628.6337890625,304.1505126953125,0.9017940163612366,0.2388315349817276,0.1675552725791931,293.0923767089844,297.1499938964844,293.1499938964844,0.2399801611900329,-4846.6865234375,304.1756286621094,0.9990000128746032,0.410320520401001,0.3083471059799194,293.254638671875,297.1499938964844,293.1499938964844,0.0046509653329849,-1731.88427734375,297.4140014648437,0.5276020765304565,0.050000000745058,0.2297312915325164,291.17156982421875,291.1499938964844,260.5793762207031,259.2178039550781,279.480224609375,293.2548217773437,291.1700744628906,1.0,0.2291880249977111,0.7774168252944946,0.7774168252944946,1.0,1.0,-1.0879390239715576,0.458947479724884,0.6289916038513184,0.1923201829195022,0.0,0.0,0.6070706248283386,34.35506820678711,34.0,-10.684453010559082,-12788.076171875,136.66624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0266418457031,307.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.748046875,18000.0,0.0,0.0,0.31370609998703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6495313048362732,0.6495379209518433,-6.645454050158151e-06,0.0,0.000318371807225,0.0,0.0,49.08066940307617,0.0,0.0,0.0,0.4243606328964233,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.1058272272348404,-2397.7060546875,304.1478881835937,0.8059579133987427,0.1690791845321655,0.1527821868658065,293.0682067871094,297.1499938964844,293.1499938964844,0.0042319786734879,-334.578125,296.87353515625,0.5276117324829102,0.050000000745058,0.0484299510717392,293.1593933105469,297.1499938964844,293.1499938964844,0.1626232713460922,-2631.31103515625,304.1500549316406,0.9019641280174256,0.2389604449272155,0.1676393151283264,293.0843505859375,297.1499938964844,293.1499938964844,0.2399274557828903,-4847.40771484375,304.1710510253906,0.9990000128746032,0.4126321077346802,0.3083324730396271,293.2533569335937,297.1499938964844,293.1499938964844,0.0046403971500694,-1728.7430419921875,297.3956604003906,0.5276117324829102,0.050000000745058,0.2297308295965194,291.1645202636719,291.1499938964844,260.5427551269531,259.188232421875,279.4639587402344,293.2535400390625,291.162841796875,1.0,0.2292875051498413,0.7773222327232361,0.7773222327232361,1.0,1.0,-1.088393211364746,0.4591444730758667,0.6292487978935242,0.1923934072256088,0.0,0.0,0.6068047285079956,34.357967376708984,37.0,-15.907654762268066,-12797.9404296875,136.78981018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,307.9863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.02734375,18000.0,0.0,0.0,0.3136642277240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6479605436325073,0.6479672193527222,-6.6281659201195e-06,0.0,0.0003183293156325,0.0,0.0,48.81246566772461,0.0,0.0,0.0,0.4237071871757507,4.0,0.0,1.0
490620,293.1297912597656,297.1499938964844,293.1499938964844,0.1061724424362182,-2404.152587890625,304.14764404296875,0.8058700561523438,0.169434905052185,0.1531033366918563,293.0649719238281,297.1499938964844,293.1499938964844,0.0042519979178905,-336.16314697265625,296.8920593261719,0.5271194577217102,0.050000000745058,0.0484348088502883,293.1580810546875,297.1499938964844,293.1499938964844,0.1628462970256805,-2634.359130859375,304.149658203125,0.9013959765434264,0.2391034364700317,0.167737603187561,293.0785827636719,297.1499938964844,293.1499938964844,0.2406171262264251,-4860.17822265625,304.1659851074219,0.9990000128746032,0.4145959913730621,0.3090795278549194,293.2521057128906,297.1499938964844,293.1499938964844,0.004630628041923,-1725.9178466796875,297.3770751953125,0.5271194577217102,0.050000000745058,0.2297538816928863,291.15673828125,291.1499938964844,260.5050048828125,259.1576538085937,279.44683837890625,293.25225830078125,291.15496826171875,1.0,0.2297044992446899,0.7772276997566223,0.7772276997566223,1.0,1.0,-1.0898261070251465,0.4597684442996979,0.630057692527771,0.1927080750465393,0.0,0.0,0.6071382164955139,34.499263763427734,37.0,-19.293079376220703,-12821.875,137.42498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07598876953125,308.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.64453125,18000.0,0.0,0.0,0.3136025667190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6476186513900757,0.6476252675056458,-6.620414296776289e-06,0.0,0.000318266742397,0.0,0.0,48.73078155517578,0.0,0.0,0.0,0.4235280156135559,4.0,0.0,1.0
490680,293.1292724609375,297.1499938964844,293.1499938964844,0.1065287590026855,-2410.79833984375,304.1474304199219,0.8052009344100952,0.1697944551706314,0.1534329801797866,293.0616760253906,297.1499938964844,293.1499938964844,0.0042730667628347,-337.82891845703125,296.9111022949219,0.5261907577514648,0.050000000745058,0.0484440773725509,293.1567687988281,297.1499938964844,293.1499938964844,0.163089781999588,-2637.66796875,304.1492614746094,0.9001810550689697,0.2392582148313522,0.1678480058908462,293.07501220703125,297.1499938964844,293.1499938964844,0.2419636845588684,-4883.54443359375,304.1606140136719,0.9990000128746032,0.4162016808986664,0.3104992210865021,293.2509155273437,297.1499938964844,293.1499938964844,0.0046214116737246,-1723.30029296875,297.3583679199219,0.5261907577514648,0.050000000745058,0.2297978550195694,291.1486511230469,291.1499938964844,260.4661865234375,259.1261291503906,279.42889404296875,293.2510681152344,291.1468200683594,1.0,0.2304019182920456,0.7771331071853638,0.7771331071853638,1.0,1.0,-1.092121720314026,0.4607691764831543,0.6313524842262268,0.1932357847690582,0.0,0.0,0.6080402731895447,34.76362609863281,40.0,-21.31192779541016,-12858.1669921875,138.51609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0946044921875,308.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26953125,18000.0,0.0,0.0,0.3135453760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6484640836715698,0.6484706997871399,-6.622008186241146e-06,0.0,0.0003182086802553,0.0,0.0,48.8295783996582,0.0,0.0,0.0,0.4238088428974151,4.0,0.0,1.0
490740,293.1287536621094,297.1499938964844,293.1499938964844,0.1068927869200706,-2417.57763671875,304.147216796875,0.8039970993995667,0.1701563149690628,0.153769388794899,293.058349609375,297.1499938964844,293.1499938964844,0.0042951409704983,-339.5693359375,296.9307556152344,0.524868369102478,0.050000000745058,0.0484575070440769,293.1554870605469,297.1499938964844,293.1499938964844,0.1633492410182953,-2641.1767578125,304.14892578125,0.8983754515647888,0.2394234985113144,0.1679693609476089,293.0736083984375,297.1499938964844,293.1499938964844,0.2439240515232086,-4916.74365234375,304.1551208496094,0.9990000128746032,0.4174323976039886,0.3125444054603576,293.2497863769531,297.1499938964844,293.1499938964844,0.0046125794760882,-1720.819091796875,297.33953857421875,0.524868369102478,0.050000000745058,0.2298615425825119,291.1404113769531,291.1499938964844,260.4263916015625,259.0937194824219,279.41021728515625,293.2499389648437,291.1386108398437,1.0,0.2313603460788726,0.7770385146141052,0.7770385146141052,1.0,1.0,-1.0952178239822388,0.4621200263500213,0.6330978274345398,0.1939614117145538,0.0,0.0,0.609504222869873,35.14395523071289,40.0,-22.30593490600586,-12905.7958984375,140.03842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,308.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.22265625,18000.0,0.0,0.0,0.3135144412517547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6504935622215271,0.6505001783370972,-6.633030352531932e-06,0.0,0.0003181773063261,0.0,0.0,49.10968399047852,0.0,0.0,0.0,0.424550712108612,4.0,0.0,1.0
490800,293.1282958984375,297.1499938964844,293.1499938964844,0.1072615534067154,-2424.434326171875,304.1470642089844,0.8023291230201721,0.1705188900232315,0.154110699892044,293.0550231933594,297.1499938964844,293.1499938964844,0.004318076185882,-341.3714904785156,296.9510803222656,0.5232137441635132,0.050000000745058,0.0484747029840946,293.1542358398437,297.1499938964844,293.1499938964844,0.1636207699775695,-2644.833251953125,304.14862060546875,0.896061360836029,0.2395978271961212,0.1681002378463745,293.0741882324219,297.1499938964844,293.1499938964844,0.2464337050914764,-4958.662109375,304.1496276855469,0.9990000128746032,0.4182870984077453,0.3151443302631378,293.2488098144531,297.1499938964844,293.1499938964844,0.0046040029264986,-1718.420654296875,297.3205871582031,0.5232137441635132,0.050000000745058,0.229943111538887,291.1322631835937,291.1499938964844,260.3856506347656,259.0604858398437,279.390869140625,293.2489318847656,291.1304626464844,1.0,0.2325508892536163,0.7769439816474915,0.7769439816474915,1.0,1.0,-1.0990233421325684,0.463781476020813,0.6352418065071106,0.1948625743389129,0.0,0.0,0.6115047335624695,35.629276275634766,43.0,-22.64775848388672,-12963.3134765625,141.95323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134033203125,308.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6171875,18000.0,0.0,0.0,0.3135331571102142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6536598801612854,0.6536664962768555,-6.6532202254165895e-06,0.0,0.0003181963111273,0.0,0.0,49.56641006469727,0.0,0.0,0.0,0.4257382452487945,4.0,0.0,1.0
490860,293.1278381347656,297.1499938964844,293.1499938964844,0.1076332330703735,-2431.33349609375,304.1469116210937,0.8002491593360901,0.1708811074495315,0.1544555574655532,293.0516967773437,297.1499938964844,293.1499938964844,0.00434185937047,-343.2332458496094,296.9721069335937,0.5212749242782593,0.050000000745058,0.0484954379498958,293.1530456542969,297.1499938964844,293.1499938964844,0.1639023125171661,-2648.60986328125,304.1483764648437,0.8933014869689941,0.2397804111242294,0.1682398021221161,293.07666015625,297.1499938964844,293.1499938964844,0.2494508624076843,-5008.55859375,304.14422607421875,0.9990000128746032,0.4187612533569336,0.318251222372055,293.2479553222656,297.1499938964844,293.1499938964844,0.0045955828391015,-1716.0667724609375,297.3014831542969,0.5212749242782593,0.050000000745058,0.2300414741039276,291.12420654296875,291.1499938964844,260.3440856933594,259.0264587402344,279.3711242675781,293.2480773925781,291.1224670410156,1.0,0.2339542955160141,0.77678382396698,0.77678382396698,1.0,1.0,-1.1034762859344482,0.4657196998596191,0.6377565264701843,0.1959169059991836,0.0,0.0,0.6140313148498535,36.21304702758789,43.0,-22.53819274902344,-13029.6591796875,144.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.384765625,18000.0,0.0,0.0,0.3136220276355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6579465866088867,0.6579532623291016,-6.682560979243135e-06,0.0,0.0003182864747941,0.0,0.0,50.20084381103516,0.0,0.0,0.0,0.4273683428764343,4.0,0.0,1.0
490920,293.12744140625,297.1499938964844,293.1499938964844,0.1080062016844749,-2438.245361328125,304.14678955078125,0.7978159785270691,0.1712419688701629,0.1548027247190475,293.0483703613281,297.1499938964844,293.1499938964844,0.0043664136901497,-345.1478271484375,296.9938049316406,0.5191041827201843,0.050000000745058,0.0485194474458694,293.1518859863281,297.1499938964844,293.1499938964844,0.1641919910907745,-2652.482666015625,304.14813232421875,0.8901654481887817,0.2399705946445465,0.1683872789144516,293.0809326171875,297.1499938964844,293.1499938964844,0.2529278993606567,-5065.5947265625,304.13897705078125,0.9990000128746032,0.4188542366027832,0.3218111395835876,293.24725341796875,297.1499938964844,293.1499938964844,0.0045872372575104,-1713.7254638671875,297.2822265625,0.5191041827201843,0.050000000745058,0.2301553636789322,291.1163330078125,291.1499938964844,260.3016967773437,258.99169921875,279.350830078125,293.2473449707031,291.1146545410156,1.0,0.2355488836765289,0.7766237258911133,0.7766237258911133,1.0,1.0,-1.1085079908370972,0.4679119884967804,0.6405959725379944,0.1971144825220108,0.0,0.0,0.6170668005943298,36.88771057128906,46.0,-22.188093185424805,-13103.8564453125,146.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023254394531,308.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.48828125,18000.0,0.0,0.0,0.3138028085231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6633287668228149,0.6633355021476746,-6.7210185079602525e-06,0.0,0.0003184699453413,0.0,0.0,51.01409912109375,0.0,0.0,0.0,0.4294353723526001,4.0,0.0,1.0
490980,293.1270751953125,297.1499938964844,293.1499938964844,0.1083798334002494,-2445.1591796875,304.1466979980469,0.7950868010520935,0.1716008484363556,0.1551512479782104,293.0450744628906,297.1499938964844,293.1499938964844,0.004391701426357,-347.1125793457031,297.01611328125,0.5167515277862549,0.050000000745058,0.0485464744269847,293.1507568359375,297.1499938964844,293.1499938964844,0.1644894182682037,-2656.447021484375,304.14794921875,0.8867213726043701,0.2401678711175918,0.1685420572757721,293.0868225097656,297.1499938964844,293.1499938964844,0.2568197548389435,-5128.9853515625,304.1339111328125,0.9990000128746032,0.4185714423656463,0.3257720470428467,293.2467041015625,297.1499938964844,293.1499938964844,0.0045789163559675,-1711.38134765625,297.26275634765625,0.5167515277862549,0.050000000745058,0.230283573269844,291.108642578125,291.1499938964844,260.25860595703125,258.9562683105469,279.330078125,293.24676513671875,291.10699462890625,1.0,0.2373137772083282,0.7764635682106018,0.7764635682106018,1.0,1.0,-1.1140522956848145,0.4703304171562195,0.6437218189239502,0.1984397023916244,0.0,0.0,0.6205983757972717,37.64601135253906,46.0,-21.773576736450195,-13184.96875,149.81964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,308.0916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17883.751953125,18000.0,0.0,0.0,0.3140932917594909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6697774529457092,0.6697841882705688,-6.768532784917625e-06,0.0,0.0003187647671438,0.0,0.0,52.0076789855957,0.0,0.0,0.0,0.4319328069686889,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087537333369255,-2452.06884765625,304.1466369628906,0.7921164035797119,0.17195725440979,0.1555003970861435,293.04180908203125,297.1499938964844,293.1499938964844,0.0044176974333822,-349.12567138671875,297.0390319824219,0.5142631530761719,0.050000000745058,0.0485762804746627,293.149658203125,297.1499938964844,293.1499938964844,0.1647943258285522,-2660.501220703125,304.14776611328125,0.8830336928367615,0.240371972322464,0.1687037199735641,293.09423828125,297.1499938964844,293.1499938964844,0.2610836625099182,-5197.98486328125,304.12908935546875,0.9990000128746032,0.4179182648658752,0.3300848007202148,293.24627685546875,297.1499938964844,293.1499938964844,0.0045705875381827,-1709.02490234375,297.2430419921875,0.5142631530761719,0.050000000745058,0.2304249703884124,291.10107421875,291.1499938964844,260.21484375,258.92022705078125,279.308837890625,293.246337890625,291.0994873046875,1.0,0.2392292320728302,0.7763034701347351,0.7763034701347351,1.0,1.0,-1.120047092437744,0.4729483127593994,0.6470987200737,0.1998774707317352,0.0,0.0,0.6246170401573181,38.48109817504883,49.0,-21.355438232421875,-13272.2158203125,153.06845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,308.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17862.919921875,18000.0,0.0,0.0,0.314510703086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6772802472114563,0.6772871017456055,-6.825194304838078e-06,0.0,0.0003191884025,0.0,0.0,53.186790466308594,0.0,0.0,0.0,0.4348610341548919,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.109127402305603,-2458.96533203125,304.14654541015625,0.7889451384544373,0.172310933470726,0.1558496952056884,293.03857421875,297.1499938964844,293.1499938964844,0.004444399382919,-351.18658447265625,297.0625305175781,0.511673092842102,0.050000000745058,0.0486087314784526,293.14862060546875,297.1499938964844,293.1499938964844,0.1651064604520797,-2664.64208984375,304.1476135253906,0.8791506290435791,0.2405828684568405,0.1688721030950546,293.1030578613281,297.1499938964844,293.1499938964844,0.2656922340393066,-5272.09619140625,304.12451171875,0.9990000128746032,0.4168907701969147,0.3347168564796448,293.2460021972656,297.1499938964844,293.1499938964844,0.0045622265897691,-1706.6474609375,297.2230834960937,0.511673092842102,0.050000000745058,0.2305788993835449,291.0936279296875,291.1499938964844,260.17047119140625,258.88360595703125,279.2872009277344,293.2460327148437,291.0920715332031,1.0,0.2412823885679245,0.7761433124542236,0.7761433124542236,1.0,1.0,-1.12645161151886,0.4757483005523681,0.6507032513618469,0.201417937874794,0.0,0.0,0.6291242837905884,39.38912963867188,49.0,-20.938907623291016,-13365.109375,156.6036834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,308.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.865234375,18000.0,0.0,0.0,0.3150720298290252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6858548521995544,0.6858617663383484,-6.891410521348007e-06,0.0,0.0003197580517735,0.0,0.0,54.56303405761719,0.0,0.0,0.0,0.4382330179214477,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.109500378370285,-2465.840576171875,304.1465148925781,0.785624086856842,0.1726617515087127,0.1561987847089767,293.0353698730469,297.1499938964844,293.1499938964844,0.0044717635028064,-353.29156494140625,297.08660888671875,0.5090200901031494,0.050000000745058,0.048643585294485,293.1475830078125,297.1499938964844,293.1499938964844,0.1654251515865326,-2668.861083984375,304.1474609375,0.8751311898231506,0.2408003360033035,0.1690468788146972,293.1131896972656,297.1499938964844,293.1499938964844,0.27060267329216,-5350.5869140625,304.1202392578125,0.9990000128746032,0.4154988527297973,0.3396213948726654,293.2458801269531,297.1499938964844,293.1499938964844,0.0045538144186139,-1704.2413330078125,297.2028503417969,0.5090200901031494,0.050000000745058,0.2307442128658294,291.0863342285156,291.1499938964844,260.1255798339844,258.84649658203125,279.2653503417969,293.2458801269531,291.0848388671875,1.0,0.2434543818235397,0.7759321928024292,0.7759321928024292,1.0,1.0,-1.1332072019577026,0.4786992371082306,0.6545079946517944,0.2030408829450607,0.0,0.0,0.6341003179550171,40.363277435302734,52.0,-20.49513053894043,-13462.8671875,160.4027557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,308.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.583984375,18000.0,0.0,0.0,0.3157893121242523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.695476770401001,0.6954837441444397,-6.967307854210958e-06,0.0,0.0003204859967809,0.0,0.0,56.14277267456055,0.0,0.0,0.0,0.4420459270477295,4.0,0.0,1.0
491220,293.1259155273437,297.1499938964844,293.1499938964844,0.1098720654845237,-2472.68310546875,304.1464538574219,0.7821897268295288,0.1730096936225891,0.1565473824739456,293.0322265625,297.1499938964844,293.1499938964844,0.0044997907243669,-355.43994140625,297.1112365722656,0.5063301920890808,0.050000000745058,0.0486807003617286,293.1466064453125,297.1499938964844,293.1499938964844,0.1657497733831405,-2673.14990234375,304.1473388671875,0.8710176944732666,0.2410244047641754,0.1692279577255249,293.12451171875,297.1499938964844,293.1499938964844,0.2757875323295593,-5432.9716796875,304.1162109375,0.9990000128746032,0.4137389957904815,0.3447677791118622,293.245849609375,297.1499938964844,293.1499938964844,0.0045453254133462,-1701.79541015625,297.1824035644531,0.5063301920890808,0.050000000745058,0.2309202849864959,291.0792236328125,291.1499938964844,260.0802001953125,258.80889892578125,279.2431640625,293.245849609375,291.0777587890625,1.0,0.2457329481840133,0.77572101354599,0.77572101354599,1.0,1.0,-1.1402758359909058,0.481790155172348,0.6584856510162354,0.2047425061464309,0.0,0.0,0.6395384669303894,41.39960479736328,52.0,-20.02686882019043,-13565.0830078125,164.4537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,308.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17799.158203125,18000.0,0.0,0.0,0.316677063703537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7061522006988525,0.7061592936515808,-7.053324679873185e-06,0.0,0.0003213869640603,0.0,0.0,57.93898010253906,0.0,0.0,0.0,0.4463098347187042,4.0,0.0,1.0
491280,293.125732421875,297.1499938964844,293.1499938964844,0.1102425977587699,-2479.49658203125,304.1464233398437,0.7786840200424194,0.1733549237251281,0.1568954735994339,293.02911376953125,297.1499938964844,293.1499938964844,0.0045284326188266,-357.6280822753906,297.13641357421875,0.5036300420761108,0.050000000745058,0.0487198680639267,293.1456604003906,297.1499938964844,293.1499938964844,0.1660799086093902,-2677.50390625,304.147216796875,0.8668561577796936,0.2412540316581726,0.1694147586822509,293.136962890625,297.1499938964844,293.1499938964844,0.2812106907367706,-5518.642578125,304.1125183105469,0.9990000128746032,0.4116207957267761,0.3501166701316833,293.2459411621094,297.1499938964844,293.1499938964844,0.0045367670245468,-1699.3135986328125,297.1617126464844,0.5036300420761108,0.050000000745058,0.2311060726642608,291.0722351074219,291.1499938964844,260.0344543457031,258.7709350585937,279.2206726074219,293.2459411621094,291.0708312988281,1.0,0.2481020092964172,0.7755098342895508,0.7755098342895508,1.0,1.0,-1.147607922554016,0.4850001335144043,0.6626077890396118,0.2065110951662063,0.0,0.0,0.6454194188117981,42.492149353027344,55.0,-19.581207275390625,-13671.1435546875,168.73692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744506835937,308.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17777.576171875,18000.0,0.0,0.0,0.3177420198917389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7178462147712708,0.7178533673286438,-7.14956422598334e-06,0.0,0.0003224677639082,0.0,0.0,59.95893096923828,0.0,0.0,0.0,0.4510186910629272,4.0,0.0,1.0
491340,293.12554931640625,297.1499938964844,293.1499938964844,0.1106119230389595,-2486.280029296875,304.1464233398437,0.7751339077949524,0.1736976355314254,0.1572429984807968,293.02606201171875,297.1499938964844,293.1499938964844,0.0045576966367661,-359.8562927246094,297.162109375,0.5009331703186035,0.050000000745058,0.0487609878182411,293.1447448730469,297.1499938964844,293.1499938964844,0.1664148122072219,-2681.913330078125,304.1471252441406,0.8626753091812134,0.2414884567260742,0.1696066409349441,293.15045166015625,297.1499938964844,293.1499938964844,0.2868525087833404,-5607.25146484375,304.10906982421875,0.9990000128746032,0.4091362059116363,0.355645477771759,293.2461242675781,297.1499938964844,293.1499938964844,0.0045281443744897,-1696.79736328125,297.1408386230469,0.5009331703186035,0.050000000745058,0.2313011288642883,291.0654296875,291.1499938964844,259.98834228515625,258.7325744628906,279.19793701171875,293.2461242675781,291.0640563964844,1.0,0.2505523860454559,0.7752987146377563,0.7752987146377563,1.0,1.0,-1.1551748514175415,0.4883168935775757,0.6668579578399658,0.2083396911621093,0.0,0.0,0.651745617389679,43.63803482055664,55.0,-19.14140510559082,-13780.7431640625,173.24403381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,308.0908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17755.76953125,18000.0,0.0,0.0,0.3189957439899444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.730575442314148,0.7305827140808105,-7.256593107740628e-06,0.0,0.0003237401251681,0.0,0.0,62.22025680541992,0.0,0.0,0.0,0.4561873972415924,4.0,0.0,1.0
491400,293.1253967285156,297.1499938964844,293.1499938964844,0.1109800413250923,-2493.03369140625,304.1463928222656,0.7715732455253601,0.1740381121635437,0.1575901061296463,293.0230407714844,297.1499938964844,293.1499938964844,0.0045875716023147,-362.1232604980469,297.1883544921875,0.4982547163963318,0.050000000745058,0.0488038659095764,293.14385986328125,297.1499938964844,293.1499938964844,0.1667541116476059,-2686.37353515625,304.14703369140625,0.8585109710693359,0.2417290359735489,0.1698034703731537,293.1649169921875,297.1499938964844,293.1499938964844,0.2926802337169647,-5698.25927734375,304.1059265136719,0.9990000128746032,0.4062918126583099,0.3613202273845672,293.24639892578125,297.1499938964844,293.1499938964844,0.0045194746926426,-1694.2520751953125,297.1197814941406,0.4982547163963318,0.050000000745058,0.2315045148134231,291.05877685546875,291.1499938964844,259.9419860839844,258.6939697265625,279.1749267578125,293.2463684082031,291.05743408203125,1.0,0.2530701458454132,0.7750875353813171,0.7750875353813171,1.0,1.0,-1.1629345417022705,0.4917221963405609,0.6712124347686768,0.2102179676294326,0.0,0.0,0.6584948301315308,44.8317756652832,43.0,-18.6917724609375,-13893.3935546875,177.95693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.740966796875,308.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17733.79296875,18000.0,0.0,0.0,0.3204405009746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.744305431842804,0.7443128228187561,-7.3745923145907e-06,0.0,0.0003252063761465,0.0,0.0,64.73323822021484,0.0,0.0,0.0,0.4618097841739654,4.0,0.0,1.0
491460,293.12518310546875,297.1499938964844,293.1499938964844,0.1113013252615928,-2498.884033203125,304.1464538574219,0.7713171243667603,0.1743925213813781,0.1579082310199737,293.0199890136719,297.1499938964844,293.1499938964844,0.0046148388646543,-364.1570739746094,297.2162780761719,0.4977513253688812,0.050000000745058,0.0488121323287487,293.1428527832031,297.1499938964844,293.1499938964844,0.167042538523674,-2690.1259765625,304.14703369140625,0.8579674959182739,0.2420032769441604,0.1699857264757156,293.17840576171875,297.1499938964844,293.1499938964844,0.2942225635051727,-5719.7939453125,304.1112670898437,0.9990000128746032,0.4034475684165954,0.3624066114425659,293.24664306640625,297.1499938964844,293.1499938964844,0.0045076413080096,-1690.421875,297.0997619628906,0.4977513253688812,0.050000000745058,0.2315437346696853,291.0539855957031,291.1499938964844,259.8954162597656,258.65509033203125,279.1551513671875,293.2466125488281,291.0540466308594,1.0,0.2532448172569275,0.7748357057571411,0.7748357057571411,1.0,1.0,-1.164902925491333,0.4925483167171478,0.6723545789718628,0.210708737373352,0.0,0.0,0.6654072999954224,45.06993865966797,43.0,-10.359395027160645,-13965.31640625,179.03208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6684875488281,308.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17713.892578125,18000.0,0.0,0.0,0.3220561742782593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7589553594589233,0.758962869644165,-7.503823326260317e-06,0.0,0.0003268460568506,0.0,0.0,67.50360107421875,0.0,0.0,0.0,0.4678535163402557,4.0,0.0,1.0
