time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1248779296875,297.1499938964844,293.1499938964844,0.1115075126290321,-2502.45263671875,304.146728515625,0.7735069394111633,0.1747622191905975,0.1582164466381073,293.0168762207031,297.1499938964844,293.1499938964844,0.0046382686123251,-365.751220703125,297.2505187988281,0.4988347887992859,0.050000000745058,0.0487943738698959,293.1416320800781,297.1499938964844,293.1499938964844,0.1671896427869796,-2691.87548828125,304.1473083496094,0.8601210117340088,0.242335706949234,0.17018523812294,293.1872253417969,297.1499938964844,293.1499938964844,0.2922088205814361,-5684.66455078125,304.1220397949219,0.9990000128746032,0.4013510644435882,0.3600758910179138,293.2467956542969,297.1499938964844,293.1499938964844,0.004491782747209,-1684.462890625,297.0856628417969,0.4988347887992859,0.050000000745058,0.2314594984054565,291.0599975585937,291.1499938964844,259.8487243652344,258.6160583496094,279.1374816894531,293.2467956542969,291.0624694824219,1.0,0.252172440290451,0.7745838761329651,0.7745838761329651,1.0,1.0,-1.1625951528549194,0.4914982616901397,0.671096920967102,0.2100997865200042,0.0,0.0,0.6708732843399048,44.58795928955078,31.0,9.105422973632812,-14000.0546875,177.3692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59991455078125,308.078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17723.052734375,18000.0,0.0,0.0,0.3237743973731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7729774713516235,0.7729851007461548,-7.636337613803335e-06,0.0,0.0003285898419562,0.0,0.0,70.28244018554688,0.0,0.0,0.0,0.473671019077301,4.0,0.0,1.0
491580,293.1245422363281,297.1499938964844,293.1499938964844,0.1116267517209053,-2504.307373046875,304.1471252441406,0.7777177691459656,0.1751459091901779,0.1585181057453155,293.0137634277344,297.1499938964844,293.1499938964844,0.0046580322086811,-366.9574279785156,297.2900695800781,0.5012282729148865,0.050000000745058,0.0487563423812389,293.1403503417969,297.1499938964844,293.1499938964844,0.1672296673059463,-2692.119384765625,304.1477355957031,0.8645053505897522,0.2426936775445938,0.170398324728012,293.1899719238281,297.1499938964844,293.1499938964844,0.287342756986618,-5604.37158203125,304.135986328125,0.9990000128746032,0.4003336727619171,0.355031281709671,293.24688720703125,297.1499938964844,293.1499938964844,0.0044720843434333,-1676.6246337890625,297.0766906738281,0.5012282729148865,0.050000000745058,0.2312791049480438,291.074951171875,291.1499938964844,259.80194091796875,258.5768737792969,279.1215515136719,293.2468566894531,291.0787658691406,1.0,0.2499594390392303,0.7743319869041443,0.7743319869041443,1.0,1.0,-1.1568983793258667,0.4889547824859619,0.6679436564445496,0.2086451798677444,0.0,0.0,0.6744116544723511,43.54521179199219,31.0,28.363344192504883,-13994.158203125,173.57977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5400695800781,308.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17770.609375,18000.0,0.0,0.0,0.3255347907543182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7839776873588562,0.783985435962677,-7.751095836283639e-06,0.0,0.0003303764387965,0.0,0.0,72.58592224121094,0.0,0.0,0.0,0.4783266484737396,4.0,0.0,1.0
491640,293.1241760253906,297.1499938964844,293.1499938964844,0.1116947457194328,-2505.159423828125,304.14752197265625,0.7839069366455078,0.1755447536706924,0.1588162332773208,293.0105895996094,297.1499938964844,293.1499938964844,0.0046751932241022,-367.9016418457031,297.3328857421875,0.5049252510070801,0.050000000745058,0.0487007722258567,293.1390991210937,297.1499938964844,293.1499938964844,0.1671955436468124,-2691.33935546875,304.148193359375,0.8710652589797974,0.2430603206157684,0.1706102639436721,293.1858825683594,297.1499938964844,293.1499938964844,0.2799492180347442,-5484.072265625,304.1520080566406,0.9990000128746032,0.4006215333938598,0.3475275039672851,293.2467956542969,297.1499938964844,293.1499938964844,0.0044500101357698,-1667.6424560546875,297.0709228515625,0.5049252510070801,0.050000000745058,0.2310155034065246,291.09503173828125,291.1499938964844,259.755126953125,258.5376281738281,279.1070861816406,293.2467956542969,291.0997009277344,1.0,0.2467189878225326,0.7740801572799683,0.7740801572799683,1.0,1.0,-1.148123025894165,0.4850583970546722,0.6630645990371704,0.2064250260591507,0.0,0.0,0.6760903596878052,42.015892028808594,25.0,44.382205963134766,-13949.296875,167.95753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4937438964844,308.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.591796875,18000.0,0.0,0.0,0.3272666931152344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7913057208061218,0.7913135290145874,-7.836342774680816e-06,0.0,0.0003321340773254,0.0,0.0,74.20769500732422,0.0,0.0,0.0,0.4814988672733307,4.0,0.0,1.0
491700,293.1237487792969,297.1499938964844,293.1499938964844,0.1117433160543441,-2505.62548828125,304.1478881835937,0.7905933856964111,0.1759541183710098,0.1591251492500305,293.00738525390625,297.1499938964844,293.1499938964844,0.0046919211745262,-368.77252197265625,297.3778381347656,0.5089894533157349,0.050000000745058,0.0486439280211925,293.137939453125,297.1499938964844,293.1499938964844,0.1671188920736313,-2689.98095703125,304.148681640625,0.8781861066818237,0.2434273660182953,0.1708226799964904,293.1753845214844,297.1499938964844,293.1499938964844,0.2720551490783691,-5356.328125,304.1659545898437,0.9990000128746032,0.402226984500885,0.3396787345409393,293.2465209960937,297.1499938964844,293.1499938964844,0.0044274250976741,-1658.3115234375,297.0673522949219,0.5089894533157349,0.050000000745058,0.2307458370923996,291.1181640625,291.1499938964844,259.7084045410156,258.49835205078125,279.0926513671875,293.24658203125,291.123046875,1.0,0.2435084730386734,0.7738283276557922,0.7738283276557922,1.0,1.0,-1.1389355659484863,0.4809945821762085,0.6579410433769226,0.2040815353393554,0.0,0.0,0.6759070158004761,40.44877624511719,25.0,54.45014572143555,-13886.8154296875,162.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4638671875,308.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.15625,18000.0,0.0,0.0,0.3289105892181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7946915626525879,0.7946994304656982,-7.886266757850535e-06,0.0,0.0003338024544063,0.0,0.0,75.03986358642578,0.0,0.0,0.0,0.4830304682254791,4.0,0.0,1.0
491760,293.123291015625,297.1499938964844,293.1499938964844,0.1118083968758583,-2506.424560546875,304.14813232421875,0.7980242967605591,0.176375538110733,0.1594406515359878,293.0041198730469,297.1499938964844,293.1499938964844,0.0047087981365621,-369.66790771484375,297.4228210449219,0.5136313438415527,0.050000000745058,0.0485839806497097,293.1366271972656,297.1499938964844,293.1499938964844,0.1670740097761154,-2689.072998046875,304.14898681640625,0.886185884475708,0.2438372075557708,0.1710483431816101,293.1600646972656,297.1499938964844,293.1499938964844,0.2635482549667358,-5218.8828125,304.1784973144531,0.9990000128746032,0.4049077332019806,0.3312005698680877,293.2460632324219,297.1499938964844,293.1499938964844,0.004405184648931,-1649.18359375,297.0638732910156,0.5136313438415527,0.050000000745058,0.2304614782333374,291.14019775390625,291.1499938964844,259.66180419921875,258.4591369628906,279.0780639648437,293.2461242675781,291.14471435546875,1.0,0.2399772852659225,0.7737085223197937,0.7737085223197937,1.0,1.0,-1.1289960145950315,0.4766179919242859,0.6523779630661011,0.2015827000141143,0.0,0.0,0.6743409037590027,38.79423141479492,28.0,57.3923225402832,-13807.2099609375,156.1808319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45135498046875,308.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.982421875,18000.0,0.0,0.0,0.3304231166839599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.794356107711792,0.7943640351295471,-7.899725460447371e-06,0.0,0.0003353374777361,0.0,0.0,75.08971405029297,0.0,0.0,0.0,0.4830057322978973,4.0,0.0,1.0
491820,293.1228332519531,297.1499938964844,293.1499938964844,0.1119174733757972,-2508.077392578125,304.1482849121094,0.8038865923881531,0.1768024414777755,0.1597803384065628,293.00079345703125,297.1499938964844,293.1499938964844,0.0047282273881137,-370.7815246582031,297.4671630859375,0.5172680616378784,0.050000000745058,0.0485403686761856,293.1352233886719,297.1499938964844,293.1499938964844,0.1671112328767776,-2689.289306640625,304.14910888671875,0.8925209641456604,0.2442807853221893,0.1713139116764068,293.141845703125,297.1499938964844,293.1499938964844,0.2570431232452392,-5114.3681640625,304.18505859375,0.9990000128746032,0.4083586633205414,0.3248925507068634,293.245361328125,297.1499938964844,293.1499938964844,0.0043853693641722,-1641.076904296875,297.0598449707031,0.5172680616378784,0.050000000745058,0.2302546054124832,291.1598205566406,291.1499938964844,259.6153564453125,258.4200134277344,279.0617980957031,293.2454528808594,291.1633605957031,1.0,0.2376129180192947,0.7735887765884399,0.7735887765884399,1.0,1.0,-1.1218472719192505,0.4734846651554107,0.6483626365661621,0.1997453868389129,0.0,0.0,0.6717000007629395,37.59131622314453,28.0,52.830039978027344,-13741.1328125,151.87208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45562744140625,308.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.078125,18000.0,0.0,0.0,0.3317759037017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7910169363021851,0.7910248041152954,-7.881848432589322e-06,0.0,0.0003367103636264,0.0,0.0,74.49375915527344,0.0,0.0,0.0,0.4817013442516327,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1121091917157173,-2511.358642578125,304.14825439453125,0.8085312247276306,0.177236258983612,0.1601353138685226,292.9974060058594,297.1499938964844,293.1499938964844,0.0047506392002105,-372.20751953125,297.508544921875,0.5201250910758972,0.050000000745058,0.0485079623758792,293.1337585449219,297.1499938964844,293.1499938964844,0.167288139462471,-2691.440185546875,304.1489562988281,0.8975948095321655,0.2447537183761596,0.1716089695692062,293.12359619140625,297.1499938964844,293.1499938964844,0.2521167397499084,-5035.68798828125,304.1875915527344,0.9990000128746032,0.41204634308815,0.3201254308223724,293.244384765625,297.1499938964844,293.1499938964844,0.0043683578260242,-1634.40673828125,297.0527648925781,0.5201250910758972,0.050000000745058,0.2301008999347686,291.1723937988281,291.1499938964844,259.5692138671875,258.3810729980469,279.0445251464844,293.2445373535156,291.1742248535156,1.0,0.2357876747846603,0.7734690308570862,0.7734690308570862,1.0,1.0,-1.1166805028915403,0.4712165296077728,0.6454640030860901,0.1984192579984665,0.0,0.0,0.6689043045043945,36.70004653930664,31.0,39.99763870239258,-13687.0439453125,148.74668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47332763671875,308.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18092.625,18000.0,0.0,0.0,0.3329719305038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7857275605201721,0.7857353687286377,-7.840599209885113e-06,0.0,0.0003379241679795,0.0,0.0,73.46379089355469,0.0,0.0,0.0,0.4795756340026855,4.0,0.0,1.0
491940,293.1219177246094,297.1499938964844,293.1499938964844,0.1123749986290931,-2516.0888671875,304.1480712890625,0.81214439868927,0.177679106593132,0.1605056524276733,292.993896484375,297.1499938964844,293.1499938964844,0.0047761728055775,-373.9406127929688,297.5473327636719,0.522337794303894,0.050000000745058,0.0484839007258415,293.1322631835937,297.1499938964844,293.1499938964844,0.1675882339477539,-2695.284423828125,304.1485900878906,0.9016558527946472,0.2452542036771774,0.1719302088022232,293.1064758300781,297.1499938964844,293.1499938964844,0.248417928814888,-4977.12109375,304.1874389648437,0.9990000128746032,0.4157421290874481,0.316539317369461,293.24322509765625,297.1499938964844,293.1499938964844,0.0043542613275349,-1629.1448974609375,297.0428161621094,0.522337794303894,0.050000000745058,0.2299867570400238,291.1783142089844,291.1499938964844,259.5233459472656,258.3423156738281,279.0264587402344,293.2433776855469,291.1789855957031,1.0,0.2344609349966049,0.7733492255210876,0.7733492255210876,1.0,1.0,-1.1130391359329224,0.4696174263954162,0.6434217095375061,0.1974732726812362,0.0,0.0,0.666397213935852,36.04092025756836,31.0,25.773082733154297,-13647.998046875,146.50086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50213623046875,308.038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.462890625,18000.0,0.0,0.0,0.3340097069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7801249623298645,0.7801327705383301,-7.790456038492266e-06,0.0,0.0003389774064999,0.0,0.0,72.33675384521484,0.0,0.0,0.0,0.4772754311561584,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1126959398388862,-2521.88623046875,304.1478576660156,0.8148624897003174,0.17813041806221,0.1608908325433731,292.99029541015625,297.1499938964844,293.1499938964844,0.0048043243587017,-375.9163818359375,297.58465576171875,0.5239238142967224,0.050000000745058,0.0484671741724014,293.1307373046875,297.1499938964844,293.1499938964844,0.1679806560277938,-2700.384033203125,304.14813232421875,0.9047803282737732,0.2457790672779083,0.1722749471664428,293.0911865234375,297.1499938964844,293.1499938964844,0.2458071410655975,-4936.34521484375,304.18536376953125,0.9990000128746032,0.4192990660667419,0.3140224516391754,293.2418518066406,297.1499938964844,293.1499938964844,0.0043423525057733,-1624.9136962890625,297.03106689453125,0.5239238142967224,0.050000000745058,0.2299074083566665,291.1796875,291.1499938964844,259.4778747558594,258.3038024902344,279.0078125,293.2420654296875,291.1795349121094,1.0,0.2335839420557022,0.7732294797897339,0.7732294797897339,1.0,1.0,-1.1107779741287231,0.4686228632926941,0.642155110836029,0.1968700885772705,0.0,0.0,0.6642624735832214,35.58625411987305,34.0,12.9381103515625,-13625.185546875,145.02723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5390319824219,308.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.099609375,18000.0,0.0,0.0,0.3349005877971649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7748910188674927,0.7748987674713135,-7.740497494523879e-06,0.0,0.000339881516993,0.0,0.0,71.27143096923828,0.0,0.0,0.0,0.4750972390174866,4.0,0.0,1.0
492060,293.1209411621094,297.1499938964844,293.1499938964844,0.1130599081516265,-2528.508056640625,304.1475830078125,0.8167762160301208,0.178588718175888,0.161289244890213,292.9866027832031,297.1499938964844,293.1499938964844,0.0048348484560847,-378.1003723144531,297.6211853027344,0.5249044299125671,0.050000000745058,0.0484570413827896,293.12921142578125,297.1499938964844,293.1499938964844,0.1684462130069732,-2706.468017578125,304.1476135253906,0.9070480465888976,0.2463251054286956,0.1726404577493667,293.0780639648437,297.1499938964844,293.1499938964844,0.2441853284835815,-4911.71142578125,304.1818542480469,0.9990000128746032,0.4226191639900207,0.3124877512454986,293.2403869628906,297.1499938964844,293.1499938964844,0.0043321303091943,-1621.46630859375,297.0180358886719,0.5249044299125671,0.050000000745058,0.2298593372106552,291.1777648925781,291.1499938964844,259.432861328125,258.2656555175781,278.9885559082031,293.2406005859375,291.177001953125,1.0,0.2331180572509765,0.7731474041938782,0.7731474041938782,1.0,1.0,-1.1097819805145264,0.4681863486766815,0.6415956616401672,0.1965850591659546,0.0,0.0,0.6625903844833374,35.3155517578125,34.0,2.2304527759552,-13618.42578125,144.24693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5813293457031,308.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18092.181640625,18000.0,0.0,0.0,0.335657387971878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7703877091407776,0.7703953981399536,-7.69554480939405e-06,0.0,0.0003406495670787,0.0,0.0,70.34856414794922,0.0,0.0,0.0,0.4732078015804291,4.0,0.0,1.0
492120,293.1204528808594,297.1499938964844,293.1499938964844,0.1134570091962814,-2535.758544921875,304.14727783203125,0.817968487739563,0.1790518462657928,0.1616985201835632,292.9828491210937,297.1499938964844,293.1499938964844,0.0048672556877136,-380.44525146484375,297.6573486328125,0.5253222584724426,0.050000000745058,0.0484527684748172,293.127685546875,297.1499938964844,293.1499938964844,0.1689693927764892,-2713.318603515625,304.1470947265625,0.9084641337394714,0.2468885332345962,0.1730236858129501,293.0673217773437,297.1499938964844,293.1499938964844,0.2434510290622711,-4901.52392578125,304.1773986816406,0.9990000128746032,0.4256412088871002,0.3118386268615722,293.2388610839844,297.1499938964844,293.1499938964844,0.0043233023025095,-1618.648193359375,297.0041198730469,0.5253222584724426,0.050000000745058,0.2298390716314315,291.1734313964844,291.1499938964844,259.38836669921875,258.2278747558594,278.9689025878906,293.23907470703125,291.1722106933594,1.0,0.233021393418312,0.7730653882026672,0.7730653882026672,1.0,1.0,-1.1099238395690918,0.4682477712631225,0.6416760683059692,0.1965822130441665,0.0,0.0,0.6614557504653931,35.20856094360352,37.0,-6.2281174659729,-13626.8935546875,144.08326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264038085937,308.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18074.13671875,18000.0,0.0,0.0,0.3362992703914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7668705582618713,0.7668781876564026,-7.658631147933193e-06,0.0,0.0003413009981159,0.0,0.0,69.62017059326172,0.0,0.0,0.0,0.4717201292514801,4.0,0.0,1.0
492180,293.1199951171875,297.1499938964844,293.1499938964844,0.1138785108923912,-2543.4658203125,304.14703369140625,0.8184971809387207,0.1795176267623901,0.1621162593364715,292.9790344238281,297.1499938964844,293.1499938964844,0.0049014496617019,-382.9333801269531,297.6934509277344,0.5252156257629395,0.050000000745058,0.0484538488090038,293.12615966796875,297.1499938964844,293.1499938964844,0.1695369780063629,-2720.751953125,304.1466064453125,0.9090527296066284,0.247466042637825,0.1734219044446945,293.0589904785156,297.1499938964844,293.1499938964844,0.2435287088155746,-4904.50732421875,304.1722717285156,0.9990000128746032,0.4283255040645599,0.3120039701461792,293.2373352050781,297.1499938964844,293.1499938964844,0.0043155313469469,-1616.29833984375,296.9895324707031,0.5252156257629395,0.050000000745058,0.2298441976308822,291.1673889160156,291.1499938964844,259.3444519042969,258.1905212402344,278.948974609375,293.2375183105469,291.1658935546875,1.0,0.2332632541656494,0.7729833722114563,0.7729833722114563,1.0,1.0,-1.111108422279358,0.4687652587890625,0.6423431038856506,0.1968375742435455,0.0,0.0,0.6608961820602417,35.251243591308594,37.0,-12.465333938598633,-13649.8447265625,144.48370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,308.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.12890625,18000.0,0.0,0.0,0.3368452191352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7645120024681091,0.7645196318626404,-7.631721928191837e-06,0.0,0.0003418550768401,0.0,0.0,69.11925506591797,0.0,0.0,0.0,0.4707077741622925,4.0,0.0,1.0
492240,293.1195373535156,297.1499938964844,293.1499938964844,0.1143160462379455,-2551.467041015625,304.1467590332031,0.8184282779693604,0.1799837350845337,0.162539929151535,292.9752197265625,297.1499938964844,293.1499938964844,0.0049371635541319,-385.5359802246094,297.7298278808594,0.5246380567550659,0.050000000745058,0.0484597645699977,293.1247253417969,297.1499938964844,293.1499938964844,0.1701362133026123,-2728.591796875,304.1461181640625,0.9088813662528992,0.2480540871620178,0.1738322228193283,293.05303955078125,297.1499938964844,293.1499938964844,0.244334876537323,-4919.248046875,304.166748046875,0.9990000128746032,0.4306501448154449,0.3129029273986816,293.23583984375,297.1499938964844,293.1499938964844,0.0043085305951535,-1614.27685546875,296.9745178222656,0.5246380567550659,0.050000000745058,0.2298722714185714,291.1603088378906,291.1499938964844,259.3011779785156,258.1536865234375,278.92889404296875,293.23602294921875,291.15869140625,1.0,0.2338093966245651,0.7729012966156006,0.7729012966156006,1.0,1.0,-1.113228440284729,0.469692200422287,0.6435362696647644,0.19732466340065,0.0,0.0,0.6609125137329102,35.42890548706055,40.0,-16.762393951416016,-13685.9833984375,145.39385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7157897949219,308.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.142578125,18000.0,0.0,0.0,0.337318480014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7633851170539856,0.7633927464485168,-7.615841695951531e-06,0.0,0.0003423353773541,0.0,0.0,68.8597412109375,0.0,0.0,0.0,0.4702033698558807,4.0,0.0,1.0
492300,293.119140625,297.1499938964844,293.1499938964844,0.1147635206580162,-2559.644287109375,304.14654541015625,0.8178120851516724,0.1804481148719787,0.1629672199487686,292.97137451171875,297.1499938964844,293.1499938964844,0.0049742376431822,-388.2349548339844,297.7666320800781,0.523635983467102,0.050000000745058,0.0484701618552207,293.1233215332031,297.1499938964844,293.1499938964844,0.1707580834627151,-2736.714599609375,304.14569091796875,0.9080184698104858,0.2486499100923538,0.1742522567510604,293.04937744140625,297.1499938964844,293.1499938964844,0.2458100169897079,-4944.7197265625,304.1610412597656,0.9990000128746032,0.4325987696647644,0.3144758343696594,293.2344055175781,297.1499938964844,293.1499938964844,0.0043020835146307,-1612.4822998046875,296.9591979980469,0.523635983467102,0.050000000745058,0.2299215793609619,291.1526794433594,291.1499938964844,259.25860595703125,258.11737060546875,278.9087219238281,293.2345886230469,291.1509704589844,1.0,0.2346347719430923,0.7728192806243896,0.7728192806243896,1.0,1.0,-1.1162045001983645,0.4709940552711487,0.6452103853225708,0.1980239003896713,0.0,0.0,0.6615008115768433,35.73158264160156,40.0,-19.47320556640625,-13734.1416015625,146.77764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562561035156,308.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.337740808725357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7635178565979004,0.7635254859924316,-7.611482033098582e-06,0.0,0.0003427639603614,0.0,0.0,68.84716033935547,0.0,0.0,0.0,0.4702210128307342,4.0,0.0,1.0
492360,293.1188049316406,297.1499938964844,293.1499938964844,0.1152158603072166,-2567.900634765625,304.1463623046875,0.8167102932929993,0.1809088885784149,0.1633959859609604,292.9675598144531,297.1499938964844,293.1499938964844,0.0050124595873057,-391.0099182128906,297.803955078125,0.5222684741020203,0.050000000745058,0.0484846159815788,293.1219787597656,297.1499938964844,293.1499938964844,0.1713947206735611,-2745.013916015625,304.14532470703125,0.90656179189682,0.2492500990629196,0.174679547548294,293.0478820800781,297.1499938964844,293.1499938964844,0.2478838413953781,-4979.7197265625,304.1552734375,0.9990000128746032,0.4341683089733124,0.3166500329971313,293.2331237792969,297.1499938964844,293.1499938964844,0.004296007566154,-1610.8310546875,296.9436950683594,0.5222684741020203,0.050000000745058,0.2299901396036148,291.144775390625,291.1499938964844,259.2168273925781,258.0816955566406,278.8888244628906,293.2332763671875,291.14306640625,1.0,0.2357093244791031,0.7726613283157349,0.7726613283157349,1.0,1.0,-1.1199407577514648,0.4726205468177795,0.6473201513290405,0.198902890086174,0.0,0.0,0.6626384854316711,36.14748764038086,43.0,-20.98169708251953,-13792.68359375,148.5924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,308.1802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.748046875,18000.0,0.0,0.0,0.3381365239620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7648828029632568,0.7648904323577881,-7.6185706348042e-06,0.0,0.0003431655932217,0.0,0.0,69.07736206054688,0.0,0.0,0.0,0.4707517325878143,4.0,0.0,1.0
492420,293.11846923828125,297.1499938964844,293.1499938964844,0.115669347345829,-2576.166015625,304.14617919921875,0.8151711225509644,0.1813646256923675,0.1638243943452835,292.9638061523437,297.1499938964844,293.1499938964844,0.0050517613999545,-393.8522033691406,297.8418273925781,0.5205869078636169,0.050000000745058,0.0485028363764286,293.1207275390625,297.1499938964844,293.1499938964844,0.1720395982265472,-2753.4033203125,304.14501953125,0.9046042561531068,0.2498508095741272,0.175111323595047,293.0484313964844,297.1499938964844,293.1499938964844,0.2505033612251282,-5023.328125,304.1495361328125,0.9990000128746032,0.4353550970554352,0.3193691968917846,293.2319641113281,297.1499938964844,293.1499938964844,0.0042901481501758,-1609.255859375,296.9280090332031,0.5205869078636169,0.050000000745058,0.2300765812397003,291.1368713378906,291.1499938964844,259.1758728027344,258.04669189453125,278.8690185546875,293.2320861816406,291.1351928710937,1.0,0.2370098531246185,0.7725033760070801,0.7725033760070801,1.0,1.0,-1.1243621110916138,0.4745474755764007,0.6498146057128906,0.1999515444040298,0.0,0.0,0.6643052101135254,36.6682014465332,43.0,-21.653160095214844,-13860.4375,150.80833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211975097656,308.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.552734375,18000.0,0.0,0.0,0.3385282158851623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7674500346183777,0.7674576640129089,-7.6369869930204e-06,0.0,0.0003435630933381,0.0,0.0,69.5469970703125,0.0,0.0,0.0,0.4717854559421539,4.0,0.0,1.0
492480,293.11822509765625,297.1499938964844,293.1499938964844,0.1161220669746398,-2584.405517578125,304.14605712890625,0.8132426142692566,0.1818140596151352,0.1642510294914245,292.96014404296875,297.1499938964844,293.1499938964844,0.0050920089706778,-396.7509460449219,297.8802490234375,0.5186449885368347,0.050000000745058,0.0485245175659656,293.1195678710937,297.1499938964844,293.1499938964844,0.1726884394884109,-2761.826904296875,304.1447448730469,0.9022504687309264,0.2504490315914154,0.1755449175834655,293.0509033203125,297.1499938964844,293.1499938964844,0.253616064786911,-5074.634765625,304.1439819335937,0.9990000128746032,0.4361609816551208,0.3225748240947723,293.23095703125,297.1499938964844,293.1499938964844,0.0042844107374548,-1607.719970703125,296.9121398925781,0.5186449885368347,0.050000000745058,0.230179414153099,291.1290283203125,291.1499938964844,259.1358337402344,258.01239013671875,278.849365234375,293.2310791015625,291.1273803710937,1.0,0.2385123521089553,0.7723454236984253,0.7723454236984253,1.0,1.0,-1.1293911933898926,0.476742148399353,0.6526490449905396,0.2011516392230987,0.0,0.0,0.6664867401123047,37.285064697265625,46.0,-21.85411071777344,-13936.1328125,153.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,308.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.890625,18000.0,0.0,0.0,0.3389385342597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7711774110794067,0.771185040473938,-7.666461897315457e-06,0.0,0.0003439795400481,0.0,0.0,70.25148010253906,0.0,0.0,0.0,0.4733077585697174,4.0,0.0,1.0
492540,293.1180114746094,297.1499938964844,293.1499938964844,0.1165726259350776,-2592.594482421875,304.1459655761719,0.8109584450721741,0.1822562217712402,0.1646746098995208,292.95654296875,297.1499938964844,293.1499938964844,0.0051331673748791,-399.7025146484375,297.919189453125,0.5164880752563477,0.050000000745058,0.0485494472086429,293.1184997558594,297.1499938964844,293.1499938964844,0.173338696360588,-2770.2529296875,304.1445007324219,0.8995341062545776,0.2510432004928589,0.1759786009788513,293.0551452636719,297.1499938964844,293.1499938964844,0.2571828663349151,-5132.94677734375,304.1385803222656,0.9990000128746032,0.4365843832492828,0.326221615076065,293.2301025390625,297.1499938964844,293.1499938964844,0.0042787287384271,-1606.1988525390625,296.8960266113281,0.5164880752563477,0.050000000745058,0.2302976697683334,291.12127685546875,291.1499938964844,259.0967712402344,257.9788818359375,278.82989501953125,293.2301940917969,291.1196594238281,1.0,0.2401986122131347,0.7721874117851257,0.7721874117851257,1.0,1.0,-1.134968876838684,0.4791791439056396,0.6557897925376892,0.2024887949228286,0.0,0.0,0.6691803336143494,37.99199676513672,46.0,-21.77613639831543,-14018.8525390625,156.33079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17907.56640625,18000.0,0.0,0.0,0.3393880128860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7760543823242188,0.7760620713233948,-7.707008990109898e-06,0.0,0.0003444356843829,0.0,0.0,71.19371795654297,0.0,0.0,0.0,0.4753170013427734,4.0,0.0,1.0
492600,293.1178894042969,297.1499938964844,293.1499938964844,0.1170198619365692,-2600.71240234375,304.1458740234375,0.8083545565605164,0.1826903223991394,0.1650941669940948,292.9530334472656,297.1499938964844,293.1499938964844,0.0051751737482845,-402.7016296386719,297.95855712890625,0.5141658782958984,0.050000000745058,0.0485773459076881,293.1175231933594,297.1499938964844,293.1499938964844,0.1739885061979293,-2778.658447265625,304.1443176269531,0.8964995741844177,0.2516323328018188,0.1764113008975982,293.06103515625,297.1499938964844,293.1499938964844,0.2611548006534576,-5197.42041015625,304.1334533691406,0.9990000128746032,0.4366313815116882,0.3302551805973053,293.2294311523437,297.1499938964844,293.1499938964844,0.0042730439454317,-1604.6702880859375,296.8796691894531,0.5141658782958984,0.050000000745058,0.2304300218820572,291.1136169433594,291.1499938964844,259.0587463378906,257.9462280273437,278.8106689453125,293.2294921875,291.1120300292969,1.0,0.2420466244220733,0.772029459476471,0.772029459476471,1.0,1.0,-1.141025185585022,0.4818282723426819,0.6591969728469849,0.203945979475975,0.0,0.0,0.6723721623420715,38.7811279296875,49.0,-21.54898262023925,-14107.583984375,159.5895233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650207519531,308.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.451171875,18000.0,0.0,0.0,0.3398975133895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7820525169372559,0.7820602655410767,-7.758532774460036e-06,0.0,0.0003449527721386,0.0,0.0,72.37474060058594,0.0,0.0,0.0,0.4778046905994415,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1174627542495727,-2608.740966796875,304.14581298828125,0.805447518825531,0.1831158101558685,0.1655088514089584,292.9496459960937,297.1499938964844,293.1499938964844,0.0052179996855556,-405.7451477050781,297.9983825683594,0.5117165446281433,0.050000000745058,0.0486080422997474,293.1166687011719,297.1499938964844,293.1499938964844,0.174636572599411,-2787.02685546875,304.1441955566406,0.8931981325149536,0.2522158324718475,0.1768423318862915,293.0684509277344,297.1499938964844,293.1499938964844,0.265498399734497,-5267.46044921875,304.1285705566406,0.9990000128746032,0.4363012313842773,0.3346369862556457,293.2289123535156,297.1499938964844,293.1499938964844,0.0042673191055655,-1603.1199951171875,296.863037109375,0.5117165446281433,0.050000000745058,0.2305756360292434,291.1060791015625,291.1499938964844,259.0218200683594,257.9144592285156,278.7919311523437,293.2289733886719,291.1045227050781,1.0,0.2440410703420639,0.7718175053596497,0.7718175053596497,1.0,1.0,-1.1475111246109009,0.4846619665622711,0.6628491878509521,0.2055048048496246,0.0,0.0,0.6760576963424683,39.64750671386719,49.0,-21.20745849609375,-14201.53515625,163.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633117675781,308.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17861.5,18000.0,0.0,0.0,0.3404852151870727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7891660928726196,0.7891739010810852,-7.821215149306227e-06,0.0,0.00034554922604,0.0,0.0,73.8018798828125,0.0,0.0,0.0,0.4807725250720978,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179004311561584,-2616.665283203125,304.1457824707031,0.8023049831390381,0.1835323274135589,0.1659180968999862,292.94635009765625,297.1499938964844,293.1499938964844,0.0052615855820477,-408.8278503417969,298.0386047363281,0.5091803669929504,0.050000000745058,0.0486412942409515,293.1158752441406,297.1499938964844,293.1499938964844,0.1752816587686538,-2795.343505859375,304.1440734863281,0.8896886110305786,0.2527933716773987,0.1772711873054504,293.0772705078125,297.1499938964844,293.1499938964844,0.270169734954834,-5342.31396484375,304.1239624023437,0.9990000128746032,0.435601145029068,0.3393193185329437,293.2285461425781,297.1499938964844,293.1499938964844,0.0042615141719579,-1601.53173828125,296.8460998535156,0.5091803669929504,0.050000000745058,0.2307333648204803,291.09869384765625,291.1499938964844,258.986083984375,257.8836669921875,278.7735595703125,293.2286071777344,291.09716796875,1.0,0.2461626976728439,0.7716056108474731,0.7716056108474731,1.0,1.0,-1.1543662548065186,0.487660139799118,0.6667060256004333,0.2071565389633178,0.0,0.0,0.680217981338501,40.58419418334961,52.0,-20.81033515930176,-14299.9345703125,167.00286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853271484375,308.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.7578125,18000.0,0.0,0.0,0.3411687314510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7973608374595642,0.7973687052726746,-7.8950206443551e-06,0.0,0.0003462428867351,0.0,0.0,75.47827911376953,0.0,0.0,0.0,0.4842108786106109,4.0,0.0,1.0
492780,293.11773681640625,297.1499938964844,293.1499938964844,0.1183150336146354,-2624.132568359375,304.14581298828125,0.798997163772583,0.1839396357536316,0.1663214266300201,292.9432067871094,297.1499938964844,293.1499938964844,0.0053059901110827,-411.9262390136719,298.0797424316406,0.5065864324569702,0.050000000745058,0.0486769452691078,293.1151733398437,297.1499938964844,293.1499938964844,0.1758972555398941,-2803.23828125,304.14404296875,0.8860154747962952,0.2533646821975708,0.1776975691318512,293.0874328613281,297.1499938964844,293.1499938964844,0.2750993371009826,-5420.77685546875,304.1197509765625,0.9990000128746032,0.4345309138298034,0.3442688882350921,293.2283630371094,297.1499938964844,293.1499938964844,0.0042558768764138,-1599.8890380859375,296.82958984375,0.5065864324569702,0.050000000745058,0.2309024780988693,291.0926513671875,291.1499938964844,258.9515686035156,257.8538818359375,278.7956237792969,293.2283935546875,291.09259033203125,1.0,0.2483989745378494,0.7592779397964478,0.7592779397964478,1.0,1.0,-1.1615486145019531,0.4892565608024597,0.6722920536994934,0.2073462158441543,0.0,0.0,0.6846737861633301,41.58660888671875,52.0,-12.578680992126465,-14382.6044921875,171.1209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83599853515625,308.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.35546875,18000.0,0.0,0.0,0.3419514000415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8065922856330872,0.8066002726554871,-7.98009477875894e-06,0.0,0.0003470371884759,0.0,0.0,77.40800476074219,0.0,0.0,0.0,0.4881006181240082,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1186089068651199,-2629.231689453125,304.1460266113281,0.7955639362335205,0.1843367218971252,0.1667182445526123,292.940185546875,297.1499938964844,293.1499938964844,0.0053488356061279,-414.7320861816406,298.1262512207031,0.503961980342865,0.050000000745058,0.048714805394411,293.1145324707031,297.1499938964844,293.1499938964844,0.1763368248939514,-2808.687255859375,304.1443176269531,0.8822245597839355,0.2539284229278564,0.1781208366155624,293.0987854003906,297.1499938964844,293.1499938964844,0.280019074678421,-5498.3505859375,304.1163024902344,0.9990000128746032,0.4330933392047882,0.349448025226593,293.22833251953125,297.1499938964844,293.1499938964844,0.0042484453879296,-1596.9327392578125,296.8188781738281,0.503961980342865,0.050000000745058,0.2310820668935775,291.0976867675781,291.1499938964844,258.9183349609375,257.8251647949219,278.8353576660156,293.22833251953125,291.09967041015625,1.0,0.2507340312004089,0.7465301752090454,0.7465301752090454,1.0,1.0,-1.1690102815628052,0.4905752539634704,0.6784350275993347,0.2072041630744934,0.0,0.0,0.6877123713493347,42.64942932128906,55.0,4.571354866027832,-14456.541015625,175.4896697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8142395019531,308.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17825.8203125,18000.0,0.0,0.0,0.342818021774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8153443932533264,0.8153524398803711,-8.068210263445508e-06,0.0,0.0003479167062323,0.0,0.0,79.31962585449219,0.0,0.0,0.0,0.4917801320552826,4.0,0.0,1.0
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1188669800758361,-2633.6474609375,304.1462707519531,0.7920370697975159,0.1847228705883026,0.1671073585748672,292.9372863769531,297.1499938964844,293.1499938964844,0.0053903576917946,-417.3939208984375,298.17462158203125,0.5013263821601868,0.050000000745058,0.0487547218799591,293.114013671875,297.1499938964844,293.1499938964844,0.1767272502183914,-2813.471923828125,304.1446533203125,0.8783522248268127,0.2544837296009063,0.1785399317741394,293.1112976074219,297.1499938964844,293.1499938964844,0.2850940227508545,-5577.8955078125,304.1132202148437,0.9990000128746032,0.4312865138053894,0.3548266887664795,293.2284545898437,297.1499938964844,293.1499938964844,0.0042392443865537,-1593.18896484375,296.8099060058594,0.5013263821601868,0.050000000745058,0.2312714159488678,291.1065979003906,291.1499938964844,258.886474609375,257.7975769042969,278.873046875,293.2284545898437,291.1082763671875,1.0,0.2531552910804748,0.735522985458374,0.735522985458374,1.0,1.0,-1.1767114400863647,0.4920695722103119,0.6846418976783752,0.2071904838085174,0.0,0.0,0.6897063255310059,43.76844024658203,55.0,12.887085914611816,-14518.751953125,180.09429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,308.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.76171875,18000.0,0.0,0.0,0.3437614440917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8216487169265747,0.8216568231582642,-8.139233614201657e-06,0.0,0.0003488741640467,0.0,0.0,80.76995086669922,0.0,0.0,0.0,0.494514524936676,4.0,0.0,1.0
492960,293.1180725097656,297.1499938964844,293.1499938964844,0.1191485896706581,-2638.541748046875,304.1464538574219,0.7884488701820374,0.185098797082901,0.1674887984991073,292.9345397949219,297.1499938964844,293.1499938964844,0.0054329545237123,-420.1625061035156,298.2218017578125,0.4986946880817413,0.050000000745058,0.048796534538269,293.113525390625,297.1499938964844,293.1499938964844,0.1771575957536697,-2818.8232421875,304.14483642578125,0.8744345903396606,0.2550316452980041,0.1789548695087433,293.1248779296875,297.1499938964844,293.1499938964844,0.2904382050037384,-5661.3232421875,304.1101989746094,0.9990000128746032,0.4291131794452667,0.3603746592998504,293.2287292480469,297.1499938964844,293.1499938964844,0.0042302208021283,-1589.6903076171875,296.7989501953125,0.4986946880817413,0.050000000745058,0.2314697504043579,291.1126708984375,291.1499938964844,258.8560791015625,257.77117919921875,278.90789794921875,293.22869873046875,291.1135559082031,1.0,0.2556504607200622,0.7260490655899048,0.7260490655899048,1.0,1.0,-1.1846147775650024,0.4937515556812286,0.6908631920814514,0.207324281334877,0.0,0.0,0.6915698647499084,44.93910217285156,58.0,12.845043182373049,-14575.05859375,184.9198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7632751464844,308.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.20703125,18000.0,0.0,0.0,0.344771146774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8265449404716492,0.8265531659126282,-8.194445399567485e-06,0.0,0.0003498988808132,0.0,0.0,81.9072265625,0.0,0.0,0.0,0.496677428483963,4.0,0.0,1.0
493020,293.1182556152344,297.1499938964844,293.1499938964844,0.1194569841027259,-2643.97265625,304.14654541015625,0.7848287224769592,0.1854653358459472,0.167863056063652,292.9319152832031,297.1499938964844,293.1499938964844,0.0054771397262811,-423.0750122070313,298.2675476074219,0.4960761964321136,0.050000000745058,0.0488400906324386,293.1131286621094,297.1499938964844,293.1499938964844,0.1776330173015594,-2824.80517578125,304.1448974609375,0.8705041408538818,0.2555732727050781,0.179366335272789,293.1394348144531,297.1499938964844,293.1499938964844,0.2960370779037475,-5748.361328125,304.10723876953125,0.9990000128746032,0.4265740215778351,0.3660644590854645,293.2290954589844,297.1499938964844,293.1499938964844,0.0042217378504574,-1586.576171875,296.7857666015625,0.4960761964321136,0.050000000745058,0.2316763550043106,291.1153564453125,291.1499938964844,258.8271484375,257.7460327148437,278.939453125,293.22906494140625,291.1156616210937,1.0,0.2582085430622101,0.717905580997467,0.717905580997467,1.0,1.0,-1.1926875114440918,0.4956245720386505,0.6970629692077637,0.2076150923967361,0.0,0.0,0.6935966610908508,46.15714263916016,58.0,8.93857479095459,-14631.435546875,189.95252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73590087890625,308.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.7734375,18000.0,0.0,0.0,0.3458455801010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8311300277709961,0.8311382532119751,-8.242989679274615e-06,0.0,0.0003509892849251,0.0,0.0,82.95679473876953,0.0,0.0,0.0,0.498685747385025,4.0,0.0,1.0
493080,293.1184997558594,297.1499938964844,293.1499938964844,0.1197844594717025,-2649.785400390625,304.1465759277344,0.7812034487724304,0.1858232468366623,0.1682307869195938,292.92938232421875,297.1499938964844,293.1499938964844,0.0055226711556315,-426.1014404296875,298.3123474121094,0.4934752583503723,0.050000000745058,0.0488852374255657,293.1127624511719,297.1499938964844,293.1499938964844,0.1781426966190338,-2831.261474609375,304.1448974609375,0.8665899038314819,0.2561125159263611,0.1797754019498825,293.1549072265625,297.1499938964844,293.1499938964844,0.3018498718738556,-5838.31005859375,304.1044616699219,0.9990000128746032,0.4236664772033691,0.3718702495098114,293.22955322265625,297.1499938964844,293.1499938964844,0.0042136958800256,-1583.76025390625,296.7709350585937,0.4934752583503723,0.050000000745058,0.2318905144929886,291.1155090332031,291.1499938964844,258.7997741699219,257.7221984863281,278.967529296875,293.2294921875,291.1153869628906,1.0,0.260819137096405,0.710898756980896,0.710898756980896,1.0,1.0,-1.2008998394012451,0.4976828694343567,0.7032169699668884,0.2080628871917724,0.0,0.0,0.6958696842193604,47.41835021972656,46.0,3.8762526512146,-14690.4462890625,195.1788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70751953125,308.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17900.0234375,18000.0,0.0,0.0,0.3469860255718231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8359149098396301,0.8359231948852539,-8.291257472592406e-06,0.0,0.0003521467151585,0.0,0.0,84.04235076904297,0.0,0.0,0.0,0.5007604360580444,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.1200781464576721,-2654.9765625,304.14666748046875,0.7808689475059509,0.1861893832683563,0.168563038110733,292.9268493652344,297.1499938964844,293.1499938964844,0.005564943421632,-428.8773193359375,298.357421875,0.4929441809654236,0.050000000745058,0.0488946549594402,293.1121520996094,297.1499938964844,293.1499938964844,0.1786350756883621,-2837.481201171875,304.1449279785156,0.8662970662117004,0.2567038834095001,0.1801740527153015,293.1695251464844,297.1499938964844,293.1499938964844,0.3034127354621887,-5859.78076171875,304.1100158691406,0.9990000128746032,0.4207303822040558,0.3730726838111877,293.2299499511719,297.1499938964844,293.1499938964844,0.0042031477205455,-1580.01025390625,296.7559509277344,0.4929441809654236,0.050000000745058,0.2319352030754089,291.1154479980469,291.1499938964844,258.7740478515625,257.6997375488281,278.9945373535156,293.2299194335937,291.11627197265625,1.0,0.2610807120800018,0.7051572203636169,0.7051572203636169,1.0,1.0,-1.2032923698425293,0.4973695874214172,0.7059227824211121,0.2073523253202438,0.0,0.0,0.6982008218765259,47.69292831420898,46.0,6.383701324462891,-14708.728515625,196.5228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6805419921875,308.2859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.443359375,18000.0,0.0,0.0,0.3481687009334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8410835266113281,0.8410918712615967,-8.34263028082205e-06,0.0,0.0003533469862304,0.0,0.0,85.21849822998047,0.0,0.0,0.0,0.5029833912849426,4.0,0.0,1.0
493200,293.1187744140625,297.1499938964844,293.1499938964844,0.120262898504734,-2658.05810546875,304.1469421386719,0.7829577922821045,0.1865652501583099,0.1688796430826187,292.92437744140625,297.1499938964844,293.1499938964844,0.0056022498756647,-431.1546325683594,298.4067687988281,0.4939230382442474,0.050000000745058,0.0488772988319397,293.1114807128906,297.1499938964844,293.1499938964844,0.1789954602718353,-2841.865478515625,304.14520263671875,0.8686771392822266,0.2573141157627105,0.1805818527936935,293.1794128417969,297.1499938964844,293.1499938964844,0.3014640510082245,-5825.66650390625,304.12091064453125,0.9990000128746032,0.4185402393341064,0.3708605170249939,293.2303161621094,297.1499938964844,293.1499938964844,0.0041892491281032,-1574.5113525390625,296.74609375,0.4939230382442474,0.050000000745058,0.2318528592586517,291.1241760253906,291.1499938964844,258.75,257.6786804199219,279.01922607421875,293.23028564453125,291.1269226074219,1.0,0.2600943744182586,0.7004802227020264,0.7004802227020264,1.0,1.0,-1.2013899087905884,0.4953921139240265,0.7059978246688843,0.2057668715715408,0.0,0.0,0.6991034746170044,47.2261962890625,34.0,20.1398983001709,-14693.404296875,194.9467620849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6605834960937,308.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17913.0859375,18000.0,0.0,0.0,0.3493284881114959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8453680276870728,0.8453764319419861,-8.3907234511571e-06,0.0,0.0003545240033417,0.0,0.0,86.2430419921875,0.0,0.0,0.0,0.5047999024391174,4.0,0.0,1.0
