time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.11871337890625,297.1499938964844,293.1499938964844,0.1203703209757804,-2659.64453125,304.1473083496094,0.7870388031005859,0.1869731396436691,0.1691919714212417,292.9218139648437,297.1499938964844,293.1499938964844,0.005635623820126,-433.0411682128906,298.4599304199219,0.4961302280426025,0.050000000745058,0.0488391146063804,293.1108093261719,297.1499938964844,293.1499938964844,0.1792350858449936,-2844.6025390625,304.1456298828125,0.8732303977012634,0.2579363584518432,0.1809809803962707,293.1830139160156,297.1499938964844,293.1499938964844,0.2967022061347961,-5747.3251953125,304.1348876953125,0.9990000128746032,0.4174506664276123,0.3659452199935913,293.2304077148437,297.1499938964844,293.1499938964844,0.0041724774055182,-1567.57275390625,296.7410583496094,0.4961302280426025,0.050000000745058,0.2316717356443405,291.14031982421875,291.1499938964844,258.7269592285156,257.658447265625,279.0412292480469,293.2304382324219,291.1441345214844,1.0,0.2579682469367981,0.696707010269165,0.696707010269165,1.0,1.0,-1.196083426475525,0.492123395204544,0.7039600014686584,0.203549638390541,0.0,0.0,0.6981577277183533,46.183013916015625,34.0,34.83755111694336,-14642.9404296875,191.0995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513061523437,308.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.34765625,18000.0,0.0,0.0,0.3504113554954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8465870022773743,0.8465954065322876,-8.415293450525496e-06,0.0,0.0003556229930836,0.0,0.0,86.61936950683594,0.0,0.0,0.0,0.5053504705429077,4.0,0.0,1.0
493320,293.118408203125,297.1499938964844,293.1499938964844,0.1204529851675033,-2660.73388671875,304.14764404296875,0.7930837273597717,0.1874270886182785,0.1695255190134048,292.9190368652344,297.1499938964844,293.1499938964844,0.0056663095019757,-434.66900634765625,298.5158386230469,0.4995372295379638,0.050000000745058,0.0487828589975833,293.11004638671875,297.1499938964844,293.1499938964844,0.1794111132621765,-2846.478271484375,304.1461181640625,0.879926860332489,0.2585809528827667,0.1813812255859375,293.1795959472656,297.1499938964844,293.1499938964844,0.2894371151924133,-5629.66650390625,304.1508483886719,0.9990000128746032,0.4176981151103973,0.3585791289806366,293.23016357421875,297.1499938964844,293.1499938964844,0.0041540162637829,-1559.796142578125,296.7394104003906,0.4995372295379638,0.050000000745058,0.2314048707485199,291.1606140136719,291.1499938964844,258.7042236328125,257.6383972167969,279.0604553222656,293.2301940917969,291.16510009765625,1.0,0.254822164773941,0.6936819553375244,0.6936819553375244,1.0,1.0,-1.1877371072769165,0.4877092540264129,0.7000278830528259,0.2007752656936645,0.0,0.0,0.6954344511032104,44.63885116577149,25.0,47.22382736206055,-14558.8779296875,185.3046112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562194824219,308.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.287109375,18000.0,0.0,0.0,0.3513566851615906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8441624045372009,0.844170868396759,-8.406216693401802e-06,0.0,0.0003565823717508,0.0,0.0,86.17613220214844,0.0,0.0,0.0,0.5043674111366272,4.0,0.0,1.0
493380,293.11798095703125,297.1499938964844,293.1499938964844,0.1205334365367889,-2661.758544921875,304.1479187011719,0.80035400390625,0.1879120469093322,0.1698856502771377,292.91607666015625,297.1499938964844,293.1499938964844,0.0056957965716719,-436.1684265136719,298.5735168457031,0.5037315487861633,0.050000000745058,0.048718124628067,293.1093139648437,297.1499938964844,293.1499938964844,0.17955282330513,-2847.896484375,304.1465759277344,0.8879846334457397,0.2592290937900543,0.1817847639322281,293.16912841796875,297.1499938964844,293.1499938964844,0.280791312456131,-5490.482421875,304.1664123535156,0.9990000128746032,0.419369488954544,0.3499108254909515,293.2295227050781,297.1499938964844,293.1499938964844,0.0041351411491632,-1551.744384765625,296.7401733398437,0.5037315487861633,0.050000000745058,0.2310978174209594,291.18328857421875,291.1499938964844,258.6817626953125,257.6184997558594,279.07666015625,293.2296142578125,291.1880187988281,1.0,0.2512283325195312,0.6912403702735901,0.6912403702735901,1.0,1.0,-1.17780339717865,0.4827610552310943,0.6950423717498779,0.1977561861276626,0.0,0.0,0.6909504532814026,42.8580436706543,25.0,55.57990264892578,-14452.4208984375,178.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67779541015625,308.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18113.4140625,18000.0,0.0,0.0,0.3521094620227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8378732204437256,0.8378815650939941,-8.359419553016778e-06,0.0,0.0003573463473003,0.0,0.0,84.85668182373047,0.0,0.0,0.0,0.5017400979995728,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.120627611875534,-2663.041259765625,304.14813232421875,0.8089047074317932,0.1884214878082275,0.1702623814344406,292.9129638671875,297.1499938964844,293.1499938964844,0.0057249423116445,-437.6332702636719,298.6319885253906,0.508872389793396,0.050000000745058,0.0486453250050544,293.1086120605469,297.1499938964844,293.1499938964844,0.1796862483024597,-2849.2236328125,304.1469421386719,0.8975511789321899,0.2598834037780761,0.1821825206279754,293.1524658203125,297.1499938964844,293.1499938964844,0.2708267867565155,-5330.28125,304.1815185546875,0.9990000128746032,0.4223994016647339,0.3398978412151336,293.228515625,297.1499938964844,293.1499938964844,0.0041163526475429,-1543.7327880859375,296.7421264648437,0.508872389793396,0.050000000745058,0.230752483010292,291.2059936523437,291.1499938964844,258.6595764160156,257.5987548828125,279.0903625488281,293.2286682128906,291.2106018066406,1.0,0.2470550388097763,0.6892918348312378,0.6892918348312378,1.0,1.0,-1.166213870048523,0.477228969335556,0.6889848709106445,0.1944805830717086,0.0,0.0,0.6849470734596252,40.8510627746582,28.0,59.38706970214844,-14323.904296875,171.0781707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171936035156,308.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18189.55859375,18000.0,0.0,0.0,0.352622777223587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.827816903591156,0.8278251886367798,-8.274922038253862e-06,0.0,0.0003578673058655,0.0,0.0,82.70043182373047,0.0,0.0,0.0,0.4975198805332184,4.0,0.0,1.0
493500,293.1169128417969,297.1499938964844,293.1499938964844,0.1207736060023307,-2665.30126953125,304.148193359375,0.8154112100601196,0.1889410614967346,0.1706745028495788,292.90972900390625,297.1499938964844,293.1499938964844,0.0057576233521103,-439.3604431152344,298.6903381347656,0.512948215007782,0.050000000745058,0.0485923215746879,293.1077575683594,297.1499938964844,293.1499938964844,0.1798883527517318,-2851.486083984375,304.1471252441406,0.905211627483368,0.2605742216110229,0.1826120615005493,293.1317138671875,297.1499938964844,293.1499938964844,0.2631698846817016,-5207.84375,304.1896057128906,0.9990000128746032,0.4264400005340576,0.3324161171913147,293.2271423339844,297.1499938964844,293.1499938964844,0.004100187215954,-1536.799072265625,296.7441711425781,0.512948215007782,0.050000000745058,0.230501040816307,291.2267761230469,291.1499938964844,258.6376342773437,257.57916259765625,279.1000366210937,293.2273254394531,291.2303161621094,1.0,0.244285374879837,0.6875350475311279,0.6875350475311279,1.0,1.0,-1.1578737497329712,0.4731777310371399,0.6846960186958313,0.1919894218444824,0.0,0.0,0.6777219176292419,39.39080047607422,28.0,54.68267059326172,-14211.6376953125,165.70535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77349853515625,308.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,18258.20703125,18000.0,0.0,0.0,0.3528712391853332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8143736124038696,0.8143817782402039,-8.156387593771797e-06,0.0,0.0003581194614525,0.0,0.0,79.82929229736328,0.0,0.0,0.0,0.4918814599514007,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.121031604707241,-2669.724853515625,304.1480407714844,0.8205621242523193,0.1894702762365341,0.1711065918207168,292.9063720703125,297.1499938964844,293.1499938964844,0.0057950560003519,-441.5356750488281,298.7457275390625,0.5162238478660583,0.050000000745058,0.0485524348914623,293.1068115234375,297.1499938964844,293.1499938964844,0.1802714765071869,-2856.21826171875,304.1469421386719,0.911827266216278,0.2612971365451813,0.1830749064683914,293.11053466796875,297.1499938964844,293.1499938964844,0.2573188543319702,-5114.78271484375,304.1929931640625,0.9990000128746032,0.4308302700519562,0.3266741335391998,293.22540283203125,297.1499938964844,293.1499938964844,0.0040872860699892,-1531.563232421875,296.742431640625,0.5162238478660583,0.050000000745058,0.2303118556737899,291.23883056640625,291.1499938964844,258.615966796875,257.5597229003906,279.107177734375,293.22564697265625,291.2402648925781,1.0,0.2421007007360458,0.6859391331672668,0.6859391331672668,1.0,1.0,-1.1517794132232666,0.4701281487941742,0.68165123462677,0.1901008039712906,0.0,0.0,0.6705366969108582,38.29555892944336,31.0,39.107906341552734,-14112.396484375,161.76739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842529296875,308.30438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.357421875,18000.0,0.0,0.0,0.3528656661510467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7989001274108887,0.7989081740379333,-8.01410624262644e-06,0.0,0.0003581138153094,0.0,0.0,76.55767822265625,0.0,0.0,0.0,0.4854296147823334,4.0,0.0,1.0
493620,293.1157531738281,297.1499938964844,293.1499938964844,0.1213899776339531,-2676.07470703125,304.14776611328125,0.8247780799865723,0.1900107860565185,0.1715571582317352,292.9028625488281,297.1499938964844,293.1499938964844,0.0058373333886265,-444.1415710449219,298.7984924316406,0.5188716650009155,0.050000000745058,0.0485218130052089,293.10577392578125,297.1499938964844,293.1499938964844,0.1808135360479354,-2863.102783203125,304.1465148925781,0.917546570301056,0.2620459496974945,0.1835647523403167,293.09033203125,297.1499938964844,293.1499938964844,0.252809464931488,-5043.59814453125,304.1933288574219,0.9990000128746032,0.4353001117706299,0.3221960961818695,293.2232971191406,297.1499938964844,293.1499938964844,0.0040778894908726,-1528.0384521484375,296.73712158203125,0.5188716650009155,0.050000000745058,0.2301665842533111,291.2424621582031,291.1499938964844,258.5945129394531,257.5404357910156,279.11236572265625,293.2236022949219,291.2424621582031,1.0,0.2404516637325287,0.6844533681869507,0.6844533681869507,1.0,1.0,-1.1473207473754885,0.4678111970424652,0.6795095801353455,0.188630923628807,0.0,0.0,0.6639741659164429,37.457950592041016,31.0,21.55936622619629,-14029.767578125,158.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,308.3090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18304.228515625,18000.0,0.0,0.0,0.3526158630847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7835721969604492,0.7835800647735596,-7.86791406426346e-06,0.0,0.0003578602627385,0.0,0.0,73.36000061035156,0.0,0.0,0.0,0.479028582572937,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1218210011720657,-2683.802978515625,304.1473693847656,0.828141987323761,0.1905615776777267,0.1720251888036728,292.89923095703125,297.1499938964844,293.1499938964844,0.0058836587704718,-447.0806884765625,298.8498840332031,0.5208926796913147,0.050000000745058,0.0484993383288383,293.1047058105469,297.1499938964844,293.1499938964844,0.1814692169427871,-2871.50732421875,304.1459655761719,0.9222252368927002,0.2628156542778015,0.1840769052505493,293.0718994140625,297.1499938964844,293.1499938964844,0.249485895037651,-4991.71728515625,304.19146728515625,0.9990000128746032,0.4396785199642181,0.3188700377941131,293.220947265625,297.1499938964844,293.1499938964844,0.0040712086483836,-1525.78955078125,296.72967529296875,0.5208926796913147,0.050000000745058,0.2300599813461303,291.240478515625,291.1499938964844,258.57330322265625,257.5212707519531,279.1160583496094,293.22125244140625,291.2395324707031,1.0,0.2392872869968414,0.6830379962921143,0.6830379962921143,1.0,1.0,-1.1443489789962769,0.4661498963832855,0.6781991124153137,0.1875317692756652,0.0,0.0,0.6581153869628906,36.847503662109375,34.0,5.860262870788574,-13965.869140625,156.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058288574219,308.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.404296875,18000.0,0.0,0.0,0.3521430194377899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7693235278129578,0.7693312168121338,-7.729744538664818e-06,0.0,0.0003573803987819,0.0,0.0,70.44408416748047,0.0,0.0,0.0,0.4730702936649322,4.0,0.0,1.0
493740,293.11456298828125,297.1499938964844,293.1499938964844,0.1223055198788642,-2692.53369140625,304.14697265625,0.830707311630249,0.1911205202341079,0.172508418560028,292.8954772949219,297.1499938964844,293.1499938964844,0.0059330705553293,-450.2614440917969,298.90069580078125,0.5223003029823303,0.050000000745058,0.0484841205179691,293.1036376953125,297.1499938964844,293.1499938964844,0.1822083443403244,-2881.01318359375,304.1453552246094,0.9258306622505188,0.2636018693447113,0.184607446193695,293.05572509765625,297.1499938964844,293.1499938964844,0.247227743268013,-4957.1484375,304.1880187988281,0.9990000128746032,0.4438461065292358,0.3165981471538543,293.2183532714844,297.1499938964844,293.1499938964844,0.0040667038410902,-1524.5257568359375,296.72100830078125,0.5223003029823303,0.050000000745058,0.2299878001213073,291.2346496582031,291.1499938964844,258.55230712890625,257.50225830078125,279.1185913085937,293.2186889648437,291.2330322265625,1.0,0.2385634481906891,0.6816633343696594,0.6816633343696594,1.0,1.0,-1.142732858657837,0.465078204870224,0.6776546239852905,0.186762660741806,0.0,0.0,0.6530395746231079,36.439579010009766,34.0,-6.837786674499512,-13920.5634765625,155.54373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0929870605469,308.339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.607421875,18000.0,0.0,0.0,0.35147225856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7565838098526001,0.7565914392471313,-7.605411610711599e-06,0.0,0.0003566996601875,0.0,0.0,67.89057922363281,0.0,0.0,0.0,0.467748761177063,4.0,0.0,1.0
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1228290572762489,-2701.985107421875,304.1465759277344,0.8325273990631104,0.1916849464178085,0.1730038523674011,292.8916320800781,297.1499938964844,293.1499938964844,0.0059855268336832,-453.6590576171875,298.9513854980469,0.5231261849403381,0.050000000745058,0.0484753474593162,293.1025390625,297.1499938964844,293.1499938964844,0.1830089539289474,-2891.3173828125,304.1447448730469,0.928402304649353,0.2644006609916687,0.1851528435945511,293.0420227050781,297.1499938964844,293.1499938964844,0.2459245026111602,-4938.0654296875,304.1834716796875,0.9990000128746032,0.4477327466011047,0.3152815103530884,293.2156066894531,297.1499938964844,293.1499938964844,0.0040638707578182,-1524.0008544921875,296.7116394042969,0.5231261849403381,0.050000000745058,0.2299461811780929,291.2262268066406,291.1499938964844,258.5315246582031,257.4833374023437,279.1203308105469,293.2159729003906,291.22418212890625,1.0,0.2382366061210632,0.6803093552589417,0.6803093552589417,1.0,1.0,-1.1423404216766355,0.4645327627658844,0.677807629108429,0.1862856745719909,0.0,0.0,0.6487923264503479,36.21179962158203,37.0,-16.432931900024414,-13892.95703125,154.98992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1794738769531,308.3631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.89453125,18000.0,0.0,0.0,0.3506348729133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7455750107765198,0.7455824613571167,-7.49736636862508e-06,0.0,0.0003558497992344,0.0,0.0,65.72462463378906,0.0,0.0,0.0,0.4631561040878296,4.0,0.0,1.0
493860,293.1134033203125,297.1499938964844,293.1499938964844,0.1233794540166854,-2711.923095703125,304.1462097167969,0.8336440920829773,0.1922521442174911,0.1735086441040039,292.8877258300781,297.1499938964844,293.1499938964844,0.0060405065305531,-457.2226867675781,299.0023498535156,0.5234023928642273,0.050000000745058,0.0484724380075931,293.1015014648437,297.1499938964844,293.1499938964844,0.1838531047105789,-2902.173828125,304.1441650390625,0.9299931526184082,0.2652084827423095,0.1857101619243621,293.0308532714844,297.1499938964844,293.1499938964844,0.2454910725355148,-4933.05224609375,304.1781616210937,0.9990000128746032,0.4512923955917358,0.3148438632488251,293.2128295898437,297.1499938964844,293.1499938964844,0.0040623825043439,-1524.0447998046875,296.7019958496094,0.5234023928642273,0.050000000745058,0.2299323678016662,291.2161865234375,291.1499938964844,258.51092529296875,257.4645690917969,279.12139892578125,293.21319580078125,291.2138977050781,1.0,0.238273337483406,0.6789628267288208,0.6789628267288208,1.0,1.0,-1.14306902885437,0.4644648730754852,0.6786041855812073,0.1860719472169876,0.0,0.0,0.645383358001709,36.14790344238281,37.0,-23.047304153442383,-13882.125,155.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,308.3916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18189.529296875,18000.0,0.0,0.0,0.3496614396572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7364139556884766,0.7364213466644287,-7.406698841805337e-06,0.0,0.0003548619279172,0.0,0.0,63.9486198425293,0.0,0.0,0.0,0.4593352079391479,4.0,0.0,1.0
493920,293.1128845214844,297.1499938964844,293.1499938964844,0.1239451318979263,-2722.126220703125,304.1458740234375,0.8341185450553894,0.1928193569183349,0.1740196049213409,292.8837585449219,297.1499938964844,293.1499938964844,0.0060976380482316,-460.9126586914063,299.05389404296875,0.5231804251670837,0.050000000745058,0.0484747663140296,293.1004943847656,297.1499938964844,293.1499938964844,0.1847238093614578,-2913.352294921875,304.1436462402344,0.9306913614273072,0.2660216987133026,0.1862762570381164,293.022216796875,297.1499938964844,293.1499938964844,0.2458319365978241,-4940.50830078125,304.17242431640625,0.9990000128746032,0.454498827457428,0.3151954114437103,293.21002197265625,297.1499938964844,293.1499938964844,0.0040618833154439,-1524.4832763671875,296.6924133300781,0.5231804251670837,0.050000000745058,0.2299434244632721,291.2053527832031,291.1499938964844,258.49053955078125,257.4458923339844,279.1220397949219,293.2103881835937,291.2030029296875,1.0,0.2386353462934494,0.6776145100593567,0.6776145100593567,1.0,1.0,-1.1447991132736206,0.464819997549057,0.679979145526886,0.1860899329185485,0.0,0.0,0.642774760723114,36.23054122924805,40.0,-27.14037704467773,-13886.353515625,155.72625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,308.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18153.0546875,18000.0,0.0,0.0,0.3485889136791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7290830016136169,0.7290903329849243,-7.333210305660032e-06,0.0,0.0003537734155543,0.0,0.0,62.54179763793945,0.0,0.0,0.0,0.4562740623950958,4.0,0.0,1.0
493980,293.1123962402344,297.1499938964844,293.1499938964844,0.1245183944702148,-2732.44873046875,304.14556884765625,0.8340010046958923,0.1933842003345489,0.1745341122150421,292.8797912597656,297.1499938964844,293.1499938964844,0.006156763061881,-464.7081909179688,299.10614013671875,0.5225052237510681,0.050000000745058,0.0484819114208221,293.0995178222656,297.1499938964844,293.1499938964844,0.1856098771095276,-2924.703125,304.1431884765625,0.93056982755661,0.2668373584747314,0.1868487298488617,293.0160217285156,297.1499938964844,293.1499938964844,0.2468798607587814,-4959.294921875,304.1664428710937,0.9990000128746032,0.4573351144790649,0.3162701725959778,293.207275390625,297.1499938964844,293.1499938964844,0.0040621240623295,-1525.1986083984375,296.6830139160156,0.5225052237510681,0.050000000745058,0.2299773097038269,291.1943054199219,291.1499938964844,258.4703369140625,257.4273376464844,279.12237548828125,293.2076416015625,291.19195556640625,1.0,0.2392946928739547,0.6762592196464539,0.6762592196464539,1.0,1.0,-1.14744234085083,0.4655583202838897,0.6818841099739075,0.1863167732954025,0.0,0.0,0.640929639339447,36.44785690307617,40.0,-29.24873924255371,-13904.1025390625,156.90509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,308.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.91796875,18000.0,0.0,0.0,0.3474500477313995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7235195636749268,0.7235268354415894,-7.276189535332378e-06,0.0,0.0003526176442392,0.0,0.0,61.47818756103516,0.0,0.0,0.0,0.4539428353309631,4.0,0.0,1.0
494040,293.1119689941406,297.1499938964844,293.1499938964844,0.1250932514667511,-2742.77978515625,304.14532470703125,0.8333550691604614,0.1939445286989212,0.1750496178865432,292.8758239746094,297.1499938964844,293.1499938964844,0.0062175379134714,-468.5802001953125,299.1591796875,0.5214328765869141,0.050000000745058,0.0484934225678443,293.0986328125,297.1499938964844,293.1499938964844,0.1865026503801345,-2936.112060546875,304.1427917480469,0.9297170042991638,0.267652690410614,0.1874250620603561,293.0121459960937,297.1499938964844,293.1499938964844,0.2485630065202713,-4988.1923828125,304.160400390625,0.9990000128746032,0.4597940146923065,0.3179936408996582,293.2046203613281,297.1499938964844,293.1499938964844,0.0040628868155181,-1526.09423828125,296.6739196777344,0.5214328765869141,0.050000000745058,0.2300319224596023,291.183349609375,291.1499938964844,258.4502868652344,257.40887451171875,279.1224975585937,293.2049560546875,291.1810607910156,1.0,0.2402204275131225,0.6748940944671631,0.6748940944671631,1.0,1.0,-1.1509004831314087,0.4666364789009094,0.6842640042304993,0.1867280006408691,0.0,0.0,0.6398007869720459,36.78718566894531,43.0,-29.99807929992676,-13933.5068359375,158.5619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,308.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.7421875,18000.0,0.0,0.0,0.3462814092636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7196138501167297,0.7196211218833923,-7.234459644678282e-06,0.0,0.0003514316049404,0.0,0.0,60.72676849365234,0.0,0.0,0.0,0.4522934257984161,4.0,0.0,1.0
494100,293.1116027832031,297.1499938964844,293.1499938964844,0.1256664246320724,-2753.05908203125,304.1451416015625,0.8322331309318542,0.1944987624883651,0.1755642741918563,292.8719177246094,297.1499938964844,293.1499938964844,0.0062799793668091,-472.5250549316406,299.2129821777344,0.5200110673904419,0.050000000745058,0.0485090054571628,293.0978088378906,297.1499938964844,293.1499938964844,0.1873973608016967,-2947.517578125,304.1424865722656,0.92820405960083,0.2684656083583832,0.1880035102367401,293.0104675292969,297.1499938964844,293.1499938964844,0.25083127617836,-5026.33642578125,304.1543884277344,0.9990000128746032,0.4618701040744781,0.3203110992908478,293.2020874023437,297.1499938964844,293.1499938964844,0.0040640481747686,-1527.117919921875,296.66510009765625,0.5200110673904419,0.050000000745058,0.2301058322191238,291.1726989746094,291.1499938964844,258.430419921875,257.3905029296875,279.1224975585937,293.202392578125,291.1705017089844,1.0,0.24139004945755,0.6735180020332336,0.6735180020332336,1.0,1.0,-1.15510094165802,0.4680228531360626,0.687078058719635,0.1873058676719665,0.0,0.0,0.6393589973449707,37.24005126953125,43.0,-29.84520721435547,-13973.205078125,160.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,308.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.623046875,18000.0,0.0,0.0,0.3451136350631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.71728515625,0.7172923684120178,-7.207102953543654e-06,0.0,0.0003502464678604,0.0,0.0,60.26519012451172,0.0,0.0,0.0,0.4512899219989776,4.0,0.0,1.0
494160,293.1112976074219,297.1499938964844,293.1499938964844,0.1262353658676147,-2763.2421875,304.1449890136719,0.8306951522827148,0.1950455158948898,0.1760762929916381,292.8680725097656,297.1499938964844,293.1499938964844,0.0063439193181693,-476.5292663574219,299.2675476074219,0.5182936191558838,0.050000000745058,0.0485283248126506,293.0970458984375,297.1499938964844,293.1499938964844,0.1882903277873993,-2958.873779296875,304.1422424316406,0.9261135458946228,0.2692741155624389,0.1885822415351867,293.0108642578125,297.1499938964844,293.1499938964844,0.2536300718784332,-5072.78369140625,304.1485290527344,0.9990000128746032,0.4635617136955261,0.3231613039970398,293.19970703125,297.1499938964844,293.1499938964844,0.00406548473984,-1528.2215576171875,296.65655517578125,0.5182936191558838,0.050000000745058,0.2301974892616272,291.1623840332031,291.1499938964844,258.41070556640625,257.3722229003906,279.1224060058594,293.1999816894531,291.1602783203125,1.0,0.2427786886692047,0.6721309423446655,0.6721309423446655,1.0,1.0,-1.1599639654159546,0.4696831405162811,0.6902808547019958,0.1880312860012054,0.0,0.0,0.6395736932754517,37.79710388183594,46.0,-29.201805114746094,-14021.73046875,163.1835479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520935058594,308.5428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.30859375,18000.0,0.0,0.0,0.3439808785915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7164469957351685,0.7164541482925415,-7.193175861175405e-06,0.0,0.0003490968665573,0.0,0.0,60.07304763793945,0.0,0.0,0.0,0.4508955180644989,4.0,0.0,1.0
494220,293.1110534667969,297.1499938964844,293.1499938964844,0.1267989128828048,-2773.30908203125,304.1448669433594,0.8288005590438843,0.1955838799476623,0.1765844672918319,292.8642883300781,297.1499938964844,293.1499938964844,0.0064093051478266,-480.5876770019531,299.3227844238281,0.5163339972496033,0.050000000745058,0.0485510677099227,293.09637451171875,297.1499938964844,293.1499938964844,0.1891796588897705,-2970.15869140625,304.1420288085937,0.92353093624115,0.2700768411159515,0.1891599595546722,293.01318359375,297.1499938964844,293.1499938964844,0.256906509399414,-5126.626953125,304.1428527832031,0.9990000128746032,0.4648733735084533,0.3264844715595245,293.1974792480469,297.1499938964844,293.1499938964844,0.0040671192109584,-1529.377685546875,296.648193359375,0.5163339972496033,0.050000000745058,0.2303053587675094,291.1524353027344,291.1499938964844,258.3911437988281,257.35400390625,279.12225341796875,293.19775390625,291.1504211425781,1.0,0.2443622201681137,0.6707339286804199,0.6707339286804199,1.0,1.0,-1.1654125452041626,0.4715844690799713,0.6938280463218689,0.1888861954212188,0.0,0.0,0.6404154300689697,38.44939041137695,46.0,-28.338733673095703,-14077.8134765625,166.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757751464844,308.5647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.3429135978221893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7170175313949585,0.7170247435569763,-7.191841632447904e-06,0.0,0.0003480137092992,0.0,0.0,60.133522033691406,0.0,0.0,0.0,0.4510760903358459,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1273563653230667,-2783.25,304.1448059082031,0.8266060948371887,0.1961133927106857,0.1770878881216049,292.8606262207031,297.1499938964844,293.1499938964844,0.0064761047251522,-484.6968383789063,299.3786315917969,0.5141838192939758,0.050000000745058,0.0485769286751747,293.0957946777344,297.1499938964844,293.1499938964844,0.1900641471147537,-2981.359130859375,304.1418762207031,0.9205446243286132,0.2708727419376373,0.1897355765104293,293.0172119140625,297.1499938964844,293.1499938964844,0.2606090605258941,-5186.984375,304.1374206542969,0.9990000128746032,0.4658133387565613,0.3302222192287445,293.1954040527344,297.1499938964844,293.1499938964844,0.0040688933804631,-1530.5672607421875,296.6399230957031,0.5141838192939758,0.050000000745058,0.2304280251264572,291.142822265625,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1956787109375,291.1408996582031,1.0,0.2461172193288803,0.6693287491798401,0.6693287491798401,1.0,1.0,-1.1713720560073853,0.4736954867839813,0.6976765394210815,0.1898533552885055,0.0,0.0,0.6418554782867432,39.18820571899414,49.0,-27.41221237182617,-14140.3447265625,169.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868530273437,308.5818176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.67578125,18000.0,0.0,0.0,0.3419394791126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7189221382141113,0.7189293503761292,-7.202394954219926e-06,0.0,0.0003470251103863,0.0,0.0,60.43345260620117,0.0,0.0,0.0,0.4518016576766968,4.0,0.0,1.0
494340,293.1107482910156,297.1499938964844,293.1499938964844,0.1279072165489196,-2793.05712890625,304.1447448730469,0.8241479396820068,0.1966335326433181,0.1775858849287033,292.8570556640625,297.1499938964844,293.1499938964844,0.0065442929044365,-488.8536987304688,299.43505859375,0.5118799805641174,0.050000000745058,0.0486057512462139,293.09527587890625,297.1499938964844,293.1499938964844,0.1909429132938385,-2992.465576171875,304.1417541503906,0.9172236919403076,0.2716608941555023,0.1903082728385925,293.0229187011719,297.1499938964844,293.1499938964844,0.2647080719470978,-5253.32080078125,304.1322631835937,0.9990000128746032,0.4663768112659454,0.3343389332294464,293.19354248046875,297.1499938964844,293.1499938964844,0.0040707783773541,-1531.7808837890625,296.6317138671875,0.5118799805641174,0.050000000745058,0.2305647581815719,291.133544921875,291.1499938964844,258.3523864746094,257.3178405761719,279.1219787597656,293.1937561035156,291.1316833496094,1.0,0.2480296045541763,0.6679164171218872,0.6679164171218872,1.0,1.0,-1.1777968406677246,0.4759968519210815,0.7017999887466431,0.1909221410751342,0.0,0.0,0.6438897848129272,40.00915145874024,49.0,-26.49629783630371,-14208.6728515625,172.91323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849609375,308.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.74609375,18000.0,0.0,0.0,0.3410849571228027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7221481204032898,0.7221553325653076,-7.224761247925926e-06,0.0,0.0003461578744463,0.0,0.0,60.97299575805664,0.0,0.0,0.0,0.4530689120292663,4.0,0.0,1.0
494400,293.1106872558594,297.1499938964844,293.1499938964844,0.1284512728452682,-2802.72802734375,304.14471435546875,0.8214713335037231,0.197144329547882,0.1780780404806137,292.85357666015625,297.1499938964844,293.1499938964844,0.0066138431429862,-493.0552062988281,299.49200439453125,0.5094663500785828,0.050000000745058,0.0486372634768486,293.0948181152344,297.1499938964844,293.1499938964844,0.1918152868747711,-3003.471435546875,304.14166259765625,0.9136608242988586,0.2724408805370331,0.1908773928880691,293.0301208496094,297.1499938964844,293.1499938964844,0.2691566944122314,-5324.83837890625,304.1274108886719,0.9990000128746032,0.4665733575820923,0.338782250881195,293.1918334960937,297.1499938964844,293.1499938964844,0.0040727360174059,-1533.0064697265625,296.6235656738281,0.5094663500785828,0.050000000745058,0.2307142317295074,291.12451171875,291.1499938964844,258.33319091796875,257.29986572265625,279.1218566894531,293.1920166015625,291.1227111816406,1.0,0.2500784695148468,0.6664989590644836,0.6664989590644836,1.0,1.0,-1.184620976448059,0.4784609973430633,0.7061600089073181,0.1920775175094604,0.0,0.0,0.6464918851852417,40.904422760009766,52.0,-25.62542724609375,-14281.9375,176.8040008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57049560546875,308.5993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.423828125,18000.0,0.0,0.0,0.3403734266757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7266367673873901,0.7266440391540527,-7.258524419739842e-06,0.0,0.0003454357793089,0.0,0.0,61.74603271484375,0.0,0.0,0.0,0.4548568427562713,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1289882659912109,-2812.260009765625,304.1446838378906,0.8186025023460388,0.1976456493139267,0.1785641014575958,292.8502197265625,297.1499938964844,293.1499938964844,0.0066847666166722,-497.3002624511719,299.5494079589844,0.5069733262062073,0.050000000745058,0.0486713126301765,293.0944519042969,297.1499938964844,293.1499938964844,0.1926806420087814,-3014.3701171875,304.1416015625,0.9099351167678832,0.2732121050357818,0.191442459821701,293.0387268066406,297.1499938964844,293.1499938964844,0.2739259302616119,-5401.0234375,304.1228332519531,0.9990000128746032,0.4664008915424347,0.3435185849666595,293.1902770996094,297.1499938964844,293.1499938964844,0.0040747495368123,-1534.238525390625,296.6153869628906,0.5069733262062073,0.050000000745058,0.2308757454156875,291.1157531738281,291.1499938964844,258.3140869140625,257.2819519042969,279.1217346191406,293.1904602050781,291.1140441894531,1.0,0.2522505223751068,0.6650777459144592,0.6650777459144592,1.0,1.0,-1.1918022632598877,0.4810702800750732,0.7107319831848145,0.1933097541332245,0.0,0.0,0.6496546268463135,41.86968231201172,52.0,-24.805219650268555,-14359.6142578125,180.9880523681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5435791015625,308.5995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17893.560546875,18000.0,0.0,0.0,0.33982715010643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7323766350746155,0.7323839068412781,-7.303755864995763e-06,0.0,0.0003448813513386,0.0,0.0,62.7568588256836,0.0,0.0,0.0,0.4571646749973297,4.0,0.0,1.0
494520,293.1106872558594,297.1499938964844,293.1499938964844,0.1295181512832641,-2821.65283203125,304.1446838378906,0.8155696988105774,0.1981378197669983,0.1790440380573272,292.8469543457031,297.1499938964844,293.1499938964844,0.0067570237442851,-501.5847778320313,299.6072998046875,0.5044327974319458,0.050000000745058,0.0487076640129089,293.0941467285156,297.1499938964844,293.1499938964844,0.19353848695755,-3025.156982421875,304.1415710449219,0.9061410427093506,0.2739745080471039,0.1920031160116195,293.04864501953125,297.1499938964844,293.1499938964844,0.2789759635925293,-5481.20361328125,304.1185913085937,0.9990000128746032,0.4658676385879516,0.3485044538974762,293.1888732910156,297.1499938964844,293.1499938964844,0.0040768031030893,-1535.4718017578125,296.60723876953125,0.5044327974319458,0.050000000745058,0.2310481965541839,291.1072692871094,291.1499938964844,258.2950744628906,257.2640686035156,279.12164306640625,293.1890563964844,291.1056213378906,1.0,0.2545283734798431,0.6636545658111572,0.6636545658111572,1.0,1.0,-1.1992863416671753,0.4838020503520965,0.7154842615127563,0.1946065127849578,0.0,0.0,0.6533532738685608,42.898380279541016,55.0,-24.021148681640625,-14441.06640625,185.4423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,308.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.0546875,18000.0,0.0,0.0,0.3394639194011688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7393204569816589,0.7393277883529663,-7.360270046774531e-06,0.0,0.0003445127222221,0.0,0.0,64.00507354736328,0.0,0.0,0.0,0.4599781334400177,4.0,0.0,1.0
494580,293.1107788085937,297.1499938964844,293.1499938964844,0.1300407648086547,-2830.904296875,304.14471435546875,0.8123847246170044,0.1986209601163864,0.1795178055763244,292.8438415527344,297.1499938964844,293.1499938964844,0.0068306382745504,-505.90814208984375,299.66558837890625,0.5018652081489563,0.050000000745058,0.0487461872398853,293.09393310546875,297.1499938964844,293.1499938964844,0.1943882405757904,-3035.8251953125,304.1415710449219,0.9023630023002625,0.2747278213500976,0.1925590932369232,293.0597229003906,297.1499938964844,293.1499938964844,0.2842810451984405,-5564.9287109375,304.1146850585937,0.9990000128746032,0.4649708867073059,0.3537109792232513,293.1876220703125,297.1499938964844,293.1499938964844,0.004078890196979,-1536.703857421875,296.5990905761719,0.5018652081489563,0.050000000745058,0.2312309294939041,291.0990295410156,291.1499938964844,258.27618408203125,257.2462463378906,279.1216125488281,293.1877746582031,291.0974426269531,1.0,0.2569005489349365,0.6622306108474731,0.6622306108474731,1.0,1.0,-1.2070372104644775,0.4866413474082947,0.7203959226608276,0.1959595680236816,0.0,0.0,0.6575788855552673,43.98662185668945,55.0,-23.259485244750977,-14525.8779296875,190.1541442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45513916015625,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17844.857421875,18000.0,0.0,0.0,0.3393016159534454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7474579215049744,0.7474653720855713,-7.42826659916318e-06,0.0,0.0003443479945417,0.0,0.0,65.49877166748047,0.0,0.0,0.0,0.4632985889911651,4.0,0.0,1.0
494640,293.1108703613281,297.1499938964844,293.1499938964844,0.1305561512708664,-2840.015625,304.1447448730469,0.8090595006942749,0.1990956217050552,0.1799856275320053,292.8408203125,297.1499938964844,293.1499938964844,0.0069055738858878,-510.2662658691406,299.7243347167969,0.4992907047271728,0.050000000745058,0.0487866699695587,293.09375,297.1499938964844,293.1499938964844,0.1952295005321502,-3046.370849609375,304.1415710449219,0.8985674381256104,0.2754721939563751,0.193110242486,293.0719299316406,297.1499938964844,293.1499938964844,0.2898062467575073,-5651.6181640625,304.1110534667969,0.9990000128746032,0.4637178480625152,0.3591012358665466,293.1864929199219,297.1499938964844,293.1499938964844,0.0040810103528201,-1537.93408203125,296.5909729003906,0.4992907047271728,0.050000000745058,0.2314229607582092,291.091064453125,291.1499938964844,258.2573547363281,257.2284851074219,279.12158203125,293.1866455078125,291.08953857421875,1.0,0.2593521773815155,0.6608074307441711,0.6608074307441711,1.0,1.0,-1.215009331703186,0.4895691275596618,0.725440263748169,0.1973584741353988,0.0,0.0,0.6623042821884155,45.12858581542969,58.0,-22.499834060668945,-14613.5400390625,195.10305786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39508056640625,308.5662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.958984375,18000.0,0.0,0.0,0.339351624250412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7567393183708191,0.7567468285560608,-7.507640020776307e-06,0.0,0.0003443987807258,0.0,0.0,67.24034881591797,0.0,0.0,0.0,0.4671119451522827,4.0,0.0,1.0
494700,293.11102294921875,297.1499938964844,293.1499938964844,0.1310641318559646,-2848.984619140625,304.144775390625,0.8055899143218994,0.1995619982481002,0.1804475933313369,292.837890625,297.1499938964844,293.1499938964844,0.0069818622432649,-514.65869140625,299.783447265625,0.4967182874679565,0.050000000745058,0.0488290041685104,293.0936279296875,297.1499938964844,293.1499938964844,0.1960616260766983,-3056.78662109375,304.1415710449219,0.8947113156318665,0.2762075066566467,0.1936564445495605,293.085205078125,297.1499938964844,293.1499938964844,0.2955304980278015,-5740.908203125,304.10772705078125,0.9990000128746032,0.4621015191078186,0.3646524846553802,293.1854858398437,297.1499938964844,293.1499938964844,0.0040831658989191,-1539.162353515625,296.5829162597656,0.4967182874679565,0.050000000745058,0.2316237837076187,291.0834045410156,291.1499938964844,258.23858642578125,257.2107238769531,279.12158203125,293.18560791015625,291.0819396972656,1.0,0.2618741393089294,0.6593857407569885,0.6593857407569885,1.0,1.0,-1.2231744527816772,0.492573618888855,0.730600893497467,0.1987966895103454,0.0,0.0,0.6675211787223816,46.321075439453125,58.0,-21.72991180419922,-14703.734375,200.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,308.54461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.380859375,18000.0,0.0,0.0,0.3396283090114593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7671567797660828,0.767164409160614,-7.598709544254234e-06,0.0,0.0003446795453783,0.0,0.0,69.24170684814453,0.0,0.0,0.0,0.4714217782020569,4.0,0.0,1.0
494760,293.1112060546875,297.1499938964844,293.1499938964844,0.1315647959709167,-2857.813232421875,304.1448059082031,0.8020318150520325,0.2000207602977752,0.1809040307998657,292.8350830078125,297.1499938964844,293.1499938964844,0.0070594889111816,-519.0824584960938,299.843017578125,0.4941560924053192,0.050000000745058,0.0488730147480964,293.09356689453125,297.1499938964844,293.1499938964844,0.1968843191862106,-3067.069091796875,304.1416320800781,0.8908272385597229,0.2769340574741363,0.1941976398229599,293.0994567871094,297.1499938964844,293.1499938964844,0.3014249503612518,-5832.328125,304.1047058105469,0.9990000128746032,0.4601238369941711,0.370335042476654,293.1845703125,297.1499938964844,293.1499938964844,0.004085374996066,-1540.3946533203125,296.574951171875,0.4941560924053192,0.050000000745058,0.2318325340747833,291.07598876953125,291.1499938964844,258.2198791503906,257.1930236816406,279.12158203125,293.1846618652344,291.0746154785156,1.0,0.2644543349742889,0.6579666137695312,0.6579666137695312,1.0,1.0,-1.2314962148666382,0.4956396222114563,0.7358566522598267,0.2002658098936081,0.0,0.0,0.6732032895088196,47.55917739868164,61.0,-20.94087600708008,-14796.0615234375,205.6642303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472839355469,308.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17774.18359375,18000.0,0.0,0.0,0.3401380181312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7786610126495361,0.7786687016487122,-7.701453796471469e-06,0.0,0.0003451968368608,0.0,0.0,71.50827026367188,0.0,0.0,0.0,0.476214587688446,4.0,0.0,1.0
494820,293.1114196777344,297.1499938964844,293.1499938964844,0.1320583820343017,-2866.50537109375,304.1448669433594,0.798460841178894,0.2004724889993667,0.1813553720712661,292.83233642578125,297.1499938964844,293.1499938964844,0.0071384748443961,-523.5365600585938,299.9029541015625,0.4916061758995056,0.050000000745058,0.0489185415208339,293.0934753417969,297.1499938964844,293.1499938964844,0.1977002769708633,-3077.254150390625,304.14166259765625,0.8869468569755554,0.2776659429073334,0.194736436009407,293.1146850585937,297.1499938964844,293.1499938964844,0.3074641823768616,-5925.46337890625,304.1019897460937,0.9990000128746032,0.4577745199203491,0.3761231601238251,293.1837158203125,297.1499938964844,293.1499938964844,0.0040876599960029,-1541.638427734375,296.567138671875,0.4916061758995056,0.050000000745058,0.2320484966039657,291.06890869140625,291.1499938964844,258.2012023925781,257.1753234863281,279.1216125488281,293.1838073730469,291.0675964355469,1.0,0.2670827507972717,0.6565505266189575,0.6565505266189575,1.0,1.0,-1.2399462461471558,0.4987551569938659,0.7411910891532898,0.2017590850591659,0.0,0.0,0.6793254017829895,48.83855438232422,61.0,-20.12880516052246,-14890.1904296875,211.24513244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,308.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17751.42578125,18000.0,0.0,0.0,0.3408839404582977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.791202962398529,0.7912107706069946,-7.815869139449205e-06,0.0,0.0003459538565948,0.0,0.0,74.04654693603516,0.0,0.0,0.0,0.481476753950119,4.0,0.0,1.0
494880,293.11163330078125,297.1499938964844,293.1499938964844,0.1325450539588928,-2875.065673828125,304.1448974609375,0.7949029207229614,0.2009178698062896,0.1818019449710846,292.8296813964844,297.1499938964844,293.1499938964844,0.0072188228368759,-528.0189819335938,299.9633483886719,0.4890681505203247,0.050000000745058,0.0489653907716274,293.0932006835937,297.1499938964844,293.1499938964844,0.1985362470149994,-3087.68212890625,304.14166259765625,0.8831326365470886,0.2784383296966553,0.1952951401472091,293.1309814453125,297.1499938964844,293.1499938964844,0.3136197626590729,-6019.86083984375,304.0995178222656,0.9990000128746032,0.4550205171108246,0.381987988948822,293.1828918457031,297.1499938964844,293.1499938964844,0.0040900600142776,-1542.907470703125,296.5595397949219,0.4890681505203247,0.050000000745058,0.232270747423172,291.0621032714844,291.1499938964844,258.1825866699219,257.1576538085937,279.1216735839844,293.1829833984375,291.06085205078125,1.0,0.2697508931159973,0.6551369428634644,0.6551369428634644,1.0,1.0,-1.2485156059265137,0.5019162893295288,0.7465993165969849,0.2032739222049713,0.0,0.0,0.6858665347099304,50.15419006347656,64.0,-19.315269470214844,-14985.9677734375,217.011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,308.45343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17729.193359375,18000.0,0.0,0.0,0.3418685793876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8047376871109009,0.804745614528656,-7.9420105976169e-06,0.0,0.0003469531366135,0.0,0.0,76.8648452758789,0.0,0.0,0.0,0.4871963262557983,4.0,0.0,1.0
494940,293.11187744140625,297.1499938964844,293.1499938964844,0.1330251991748809,-2883.50048828125,304.1449584960937,0.7913719415664673,0.2013575136661529,0.1822441965341568,292.8271179199219,297.1499938964844,293.1499938964844,0.0073005747981369,-532.5299682617188,300.0241394042969,0.4865314066410064,0.050000000745058,0.0490134842693805,293.09295654296875,297.1499938964844,293.1499938964844,0.19938725233078,-3098.28662109375,304.1416320800781,0.8793903589248657,0.2792071402072906,0.1958691477775573,293.14825439453125,297.1499938964844,293.1499938964844,0.3198779225349426,-6115.298828125,304.0973205566406,0.9990000128746032,0.4518654644489288,0.3879158198833465,293.1820678710937,297.1499938964844,293.1499938964844,0.0040926267392933,-1544.2203369140625,296.5522155761719,0.4865314066410064,0.050000000745058,0.2324988692998886,291.0556030273437,291.1499938964844,258.1640014648437,257.1399841308594,279.1217041015625,293.1821594238281,291.0544128417969,1.0,0.2724523544311523,0.653725802898407,0.653725802898407,1.0,1.0,-1.257182478904724,0.505113422870636,0.7520689964294434,0.2048051953315735,0.0,0.0,0.6928179264068604,51.503692626953125,64.0,-18.49975204467773,-15083.208984375,222.9556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,308.4158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17707.55078125,18000.0,0.0,0.0,0.3430975675582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8192439079284668,0.8192520141601562,-8.080171028268524e-06,0.0,0.0003482004103716,0.0,0.0,79.9775161743164,0.0,0.0,0.0,0.4933710098266601,4.0,0.0,1.0
