time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1120910644531,297.1499938964844,293.1499938964844,0.1334993690252304,-2891.81982421875,304.14501953125,0.7878783941268921,0.2017934620380401,0.1826830953359604,292.8246154785156,297.1499938964844,293.1499938964844,0.0073837800882756,-537.06982421875,300.0853576660156,0.4839804768562317,0.050000000745058,0.0490627661347389,293.0929870605469,297.1499938964844,293.1499938964844,0.200211301445961,-3108.532470703125,304.14166259765625,0.8756756782531738,0.2799222767353058,0.1964237838983535,293.1663818359375,297.1499938964844,293.1499938964844,0.3262275159358978,-6211.611328125,304.0953674316406,0.9990000128746032,0.4483329653739929,0.3938979208469391,293.18121337890625,297.1499938964844,293.1499938964844,0.0040954416617751,-1545.60498046875,296.5453186035156,0.4839804768562317,0.050000000745058,0.2327326387166977,291.0494079589844,291.1499938964844,258.1454162597656,257.122314453125,279.12176513671875,293.18133544921875,291.0483093261719,1.0,0.2751781046390533,0.6523179411888123,0.6523179411888123,1.0,1.0,-1.2658954858779907,0.5083248615264893,0.7575706243515015,0.206340953707695,0.0,0.0,0.7001446485519409,52.88508224487305,52.0,-17.62833023071289,-15181.443359375,229.0568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720703125,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.599609375,18000.0,0.0,0.0,0.3445624113082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8346450328826904,0.8346532583236694,-8.230110324802808e-06,0.0,0.0003496870340313,0.0,0.0,83.38773345947266,0.0,0.0,0.0,0.4999738335609436,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1339158713817596,-2899.067626953125,304.1451721191406,0.7875338196754456,0.2022440135478973,0.1830915361642837,292.82208251953125,297.1499938964844,293.1499938964844,0.0074611008167266,-541.1594848632812,300.1478576660156,0.4833889007568359,0.050000000745058,0.0490742623805999,293.0933837890625,297.1499938964844,293.1499938964844,0.2009010761976242,-3117.025146484375,304.14190673828125,0.8753613829612732,0.2805667817592621,0.1969053596258163,293.1833190917969,297.1499938964844,293.1499938964844,0.328203409910202,-6238.3740234375,304.1018371582031,0.9990000128746032,0.4447961151599884,0.3952827155590057,293.18023681640625,297.1499938964844,293.1499938964844,0.0040957005694508,-1545.8953857421875,296.54022216796875,0.4833889007568359,0.050000000745058,0.2327871620655059,291.0454406738281,291.1499938964844,258.1268615722656,257.10467529296875,279.1241455078125,293.18035888671875,291.04571533203125,1.0,0.2755457758903503,0.6511970162391663,0.6511970162391663,1.0,1.0,-1.2687126398086548,0.5090703964233398,0.7596423029899597,0.2066498845815658,0.0,0.0,0.7075472474098206,53.22187805175781,52.0,-9.059134483337402,-15237.3037109375,230.80714416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7705383300781,308.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17669.08984375,18000.0,0.0,0.0,0.3462361395359039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8508129715919495,0.850821316242218,-8.391627488890663e-06,0.0,0.0003513856790959,0.0,0.0,87.0909423828125,0.0,0.0,0.0,0.5069462656974792,4.0,0.0,1.0
495120,293.11248779296875,297.1499938964844,293.1499938964844,0.1341831088066101,-2903.5048828125,304.14556884765625,0.7894622683525085,0.2026770114898681,0.1834733933210373,292.8194885253906,297.1499938964844,293.1499938964844,0.0075299926102161,-544.5205078125,300.21417236328125,0.4842390120029449,0.050000000745058,0.049057699739933,293.09393310546875,297.1499938964844,293.1499938964844,0.201328694820404,-3122.056884765625,304.1426086425781,0.8774976134300232,0.2811765372753143,0.1973280161619186,293.1952514648437,297.1499938964844,293.1499938964844,0.3265777230262756,-6208.97607421875,304.1136169433594,0.9990000128746032,0.4420235753059387,0.3932919204235077,293.1791076660156,297.1499938964844,293.1499938964844,0.0040924944914877,-1544.3013916015625,296.5418701171875,0.4842390120029449,0.050000000745058,0.232708603143692,291.0521545410156,291.1499938964844,258.1083068847656,257.0870056152344,279.1273803710937,293.17926025390625,291.054443359375,1.0,0.2746644616127014,0.6503068804740906,0.6503068804740906,1.0,1.0,-1.267177700996399,0.508042573928833,0.7591351866722107,0.2059877216815948,0.0,0.0,0.7134599685668945,52.78036117553711,40.0,9.587364196777344,-15255.9462890625,229.29568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752319335937,308.3183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17682.30859375,18000.0,0.0,0.0,0.3480447232723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8661847114562988,0.8661932349205017,-8.554889063816518e-06,0.0,0.0003532211703713,0.0,0.0,90.77678680419922,0.0,0.0,0.0,0.5135973691940308,4.0,0.0,1.0
495180,293.1127624511719,297.1499938964844,293.1499938964844,0.1343258619308471,-2905.63427734375,304.1461181640625,0.7932060360908508,0.203095868229866,0.1838171929121017,292.81689453125,297.1499938964844,293.1499938964844,0.007592364680022,-547.329345703125,300.28338623046875,0.4862249195575714,0.050000000745058,0.0490192994475364,293.0943908691406,297.1499938964844,293.1499938964844,0.201586440205574,-3124.861572265625,304.1434936523437,0.8816635608673096,0.2817936539649963,0.1977255493402481,293.2008972167969,297.1499938964844,293.1499938964844,0.3220792412757873,-6135.19091796875,304.12841796875,0.9990000128746032,0.4403372704982757,0.3886340856552124,293.1778869628906,297.1499938964844,293.1499938964844,0.0040859743021428,-1541.0670166015625,296.5487976074219,0.4862249195575714,0.050000000745058,0.2325264513492584,291.0670471191406,291.1499938964844,258.0897216796875,257.0693054199219,279.1310729980469,293.17803955078125,291.0705261230469,1.0,0.2726474106311798,0.6496357321739197,0.6496357321739197,1.0,1.0,-1.2622146606445312,0.505625307559967,0.7565893530845642,0.2046016156673431,0.0,0.0,0.7175253629684448,51.73334884643555,40.0,27.93636512756348,-15236.333984375,225.24913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910339355469,308.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17732.4296875,18000.0,0.0,0.0,0.3499231934547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.878564178943634,0.8785728812217712,-8.697384146216791e-06,0.0,0.0003551275585778,0.0,0.0,93.89832305908205,0.0,0.0,0.0,0.5190335512161255,4.0,0.0,1.0
495240,293.1129150390625,297.1499938964844,293.1499938964844,0.1343971341848373,-2906.444091796875,304.1466979980469,0.7987020015716553,0.203536108136177,0.1841459423303604,292.8142395019531,297.1499938964844,293.1499938964844,0.0076497052796185,-549.7296142578125,300.3544616699219,0.4892456531524658,0.050000000745058,0.0489619821310043,293.0946655273437,297.1499938964844,293.1499938964844,0.2017551362514495,-3126.5078125,304.1443786621094,0.887814462184906,0.2824452221393585,0.1981238424777984,293.19952392578125,297.1499938964844,293.1499938964844,0.3150325119495392,-6022.15283203125,304.1451721191406,0.9990000128746032,0.439953476190567,0.3815747201442718,293.1765441894531,297.1499938964844,293.1499938964844,0.0040771649219095,-1536.7315673828125,296.5591125488281,0.4892456531524658,0.050000000745058,0.2322545647621154,291.0869445800781,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.1766967773437,291.0912170410156,1.0,0.2696212232112884,0.6491717100143433,0.6491717100143433,1.0,1.0,-1.2542210817337036,0.5019906163215637,0.7522304654121399,0.2025841921567917,0.0,0.0,0.7197584509849548,50.16145324707031,28.0,43.605953216552734,-15181.57421875,219.03550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5223388671875,308.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.07421875,18000.0,0.0,0.0,0.3517990112304687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8873774409294128,0.8873862624168396,-8.807419362710789e-06,0.0,0.0003570312692318,0.0,0.0,96.22706604003906,0.0,0.0,0.0,0.5229579210281372,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.134436622262001,-2906.6513671875,304.147216796875,0.8059810996055603,0.2040264904499054,0.1844919174909591,292.8115539550781,297.1499938964844,293.1499938964844,0.0077028288505971,-551.790283203125,300.427001953125,0.4932863712310791,0.050000000745058,0.0488882437348365,293.0946655273437,297.1499938964844,293.1499938964844,0.2018725872039795,-3127.487548828125,304.1451721191406,0.8959918022155762,0.2831475734710693,0.1985398977994918,293.19073486328125,297.1499938964844,293.1499938964844,0.3056494891643524,-5872.95654296875,304.1631164550781,0.9990000128746032,0.4410484731197357,0.3722949624061584,293.1751403808594,297.1499938964844,293.1499938964844,0.0040665548294782,-1531.532470703125,296.5721130371094,0.4932863712310791,0.050000000745058,0.2319047749042511,291.1106872558594,291.1499938964844,258.0525207519531,257.03387451171875,279.1387939453125,293.1753234863281,291.1156616210937,1.0,0.2656790018081665,0.6489030718803406,0.6489030718803406,1.0,1.0,-1.24349045753479,0.497265487909317,0.7462249994277954,0.2000033408403396,0.0,0.0,0.7200191617012024,48.13317489624024,28.0,56.73550796508789,-15094.8701171875,210.97781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47283935546875,308.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.177734375,18000.0,0.0,0.0,0.3536022007465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8922407627105713,0.8922496438026428,-8.878090739017352e-06,0.0,0.0003588612598832,0.0,0.0,97.60653686523438,0.0,0.0,0.0,0.5251654982566833,4.0,0.0,1.0
495360,293.11248779296875,297.1499938964844,293.1499938964844,0.1344655603170395,-2906.639404296875,304.1476745605469,0.814758837223053,0.2045634388923645,0.184870645403862,292.8088073730469,297.1499938964844,293.1499938964844,0.007752597797662,-553.5745239257812,300.50079345703125,0.4984163045883178,0.050000000745058,0.0488007068634033,293.0943603515625,297.1499938964844,293.1499938964844,0.2019634544849395,-3128.11962890625,304.1458740234375,0.9063273072242736,0.2839104235172272,0.1989846229553222,293.17431640625,297.1499938964844,293.1499938964844,0.2941459417343139,-5690.5244140625,304.181640625,0.9990000128746032,0.4437490105628967,0.3609692752361297,293.1736755371094,297.1499938964844,293.1499938964844,0.0040545263327658,-1525.6480712890625,296.5873718261719,0.4984163045883178,0.050000000745058,0.2314895540475845,291.1375732421875,291.1499938964844,258.03387451171875,257.01611328125,279.1425476074219,293.1738586425781,291.1431579589844,1.0,0.260910153388977,0.6488142013549805,0.6488142013549805,1.0,1.0,-1.2302826642990112,0.4915604889392853,0.7387220859527588,0.1969170421361923,0.0,0.0,0.7181661128997803,45.720096588134766,31.0,67.59032440185547,-14978.5732421875,201.40335083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44549560546875,308.2362976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.67578125,18000.0,0.0,0.0,0.3552610576152801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8927637338638306,0.8927726745605469,-8.903999514586758e-06,0.0,0.0003605448000598,0.0,0.0,97.9036865234375,0.0,0.0,0.0,0.5254726409912109,4.0,0.0,1.0
495420,293.1122131347656,297.1499938964844,293.1499938964844,0.1345249265432357,-2907.177490234375,304.1479797363281,0.8214380741119385,0.2050908654928207,0.1852910667657852,292.8060913085937,297.1499938964844,293.1499938964844,0.0078070103190839,-555.58984375,300.5749206542969,0.5024300217628479,0.050000000745058,0.0487374067306518,293.0938415527344,297.1499938964844,293.1499938964844,0.2021102458238601,-3129.48681640625,304.1463623046875,0.91514253616333,0.2847130596637726,0.1994850188493728,293.1523132324219,297.1499938964844,293.1499938964844,0.2852515876293182,-5550.29150390625,304.1919250488281,0.9990000128746032,0.4477538764476776,0.3525502979755401,293.1721496582031,297.1499938964844,293.1499938964844,0.0040441532619297,-1520.3623046875,296.6034545898437,0.5024300217628479,0.050000000745058,0.2311892658472061,291.1652526855469,291.1499938964844,258.0151672363281,256.9983215332031,279.14385986328125,293.1723327636719,291.1700744628906,1.0,0.2577914297580719,0.6486108899116516,0.6486108899116516,1.0,1.0,-1.2208402156829834,0.4874612689018249,0.7333788871765137,0.1946130543947219,0.0,0.0,0.7143614292144775,43.97624206542969,31.0,69.00446319580078,-14879.9169921875,194.63218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4399719238281,308.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.501953125,18000.0,0.0,0.0,0.3567336201667785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8886839151382446,0.8886927962303162,-8.881310350261629e-06,0.0,0.0003620392817538,0.0,0.0,97.0388641357422,0.0,0.0,0.0,0.5237745642662048,4.0,0.0,1.0
495480,293.112060546875,297.1499938964844,293.1499938964844,0.1346792578697204,-2909.53857421875,304.1480712890625,0.8267837762832642,0.205598697066307,0.1857088655233383,292.80340576171875,297.1499938964844,293.1499938964844,0.0078687788918614,-558.1337890625,300.6470031738281,0.5056682229042053,0.050000000745058,0.0486896112561225,293.093505859375,297.1499938964844,293.1499938964844,0.2024251818656921,-3133.111083984375,304.1464538574219,0.9226405024528505,0.2854941487312317,0.200003981590271,293.12896728515625,297.1499938964844,293.1499938964844,0.2783614099025726,-5442.19873046875,304.19677734375,0.9990000128746032,0.4523095190525055,0.346058577299118,293.17047119140625,297.1499938964844,293.1499938964844,0.0040365266613662,-1516.5582275390625,296.615478515625,0.5056682229042053,0.050000000745058,0.2309625446796417,291.18487548828125,291.1499938964844,257.99639892578125,256.98046875,279.1440734863281,293.1706848144531,291.18780517578125,1.0,0.2552960216999054,0.6483349800109863,0.6483349800109863,1.0,1.0,-1.2138413190841677,0.4843686521053314,0.7294726967811584,0.1928849518299102,0.0,0.0,0.7100257873535156,42.66297149658203,34.0,57.494049072265625,-14793.025390625,189.6303100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.452392578125,308.2041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.904296875,18000.0,0.0,0.0,0.3580197691917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8811139464378357,0.8811227679252625,-8.816328772809356e-06,0.0,0.0003633445594459,0.0,0.0,95.2644500732422,0.0,0.0,0.0,0.5205856561660767,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1349183320999145,-2913.514892578125,304.1479797363281,0.8311812877655029,0.2060979157686233,0.1861251294612884,292.8006896972656,297.1499938964844,293.1499938964844,0.0079379193484783,-561.1710815429688,300.7173156738281,0.5083084106445312,0.050000000745058,0.048652708530426,293.0934753417969,297.1499938964844,293.1499938964844,0.2028402537107467,-3138.098388671875,304.1463317871094,0.9288782477378844,0.2862119078636169,0.2004977017641067,293.1059875488281,297.1499938964844,293.1499938964844,0.2729519307613373,-5357.90283203125,304.19805908203125,0.9990000128746032,0.4570911824703216,0.3409622609615326,293.1686096191406,297.1499938964844,293.1499938964844,0.0040321582928299,-1514.3494873046875,296.623779296875,0.5083084106445312,0.050000000745058,0.2307875156402588,291.1966247558594,291.1499938964844,257.9775695800781,256.9625549316406,279.14361572265625,293.1688537597656,291.1983642578125,1.0,0.2533817291259765,0.6479829549789429,0.6479829549789429,1.0,1.0,-1.2085604667663574,0.4819824993610382,0.7265779972076416,0.1915306597948074,0.0,0.0,0.7057012319564819,41.65131378173828,34.0,42.8163948059082,-14720.4326171875,185.8477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4804992675781,308.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.15625,18000.0,0.0,0.0,0.3591074347496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8722137212753296,0.8722224831581116,-8.729765795578714e-06,0.0,0.0003644484095275,0.0,0.0,93.12332916259766,0.0,0.0,0.0,0.5167796611785889,4.0,0.0,1.0
495600,293.1119079589844,297.1499938964844,293.1499938964844,0.1352194845676422,-2918.6611328125,304.1477966308594,0.8347232341766357,0.2065934985876083,0.1865448355674743,292.79791259765625,297.1499938964844,293.1499938964844,0.0080127324908971,-564.560791015625,300.7867736816406,0.5103718042373657,0.050000000745058,0.0486250966787338,293.093505859375,297.1499938964844,293.1499938964844,0.2033231705427169,-3144.00390625,304.1461181640625,0.9338648915290833,0.2869248688220978,0.2009735256433487,293.0847473144531,297.1499938964844,293.1499938964844,0.2688229382038116,-5294.1318359375,304.1968078613281,0.9990000128746032,0.4618248045444488,0.3370982110500335,293.1665344238281,297.1499938964844,293.1499938964844,0.0040303175337612,-1513.3353271484375,296.6299133300781,0.5103718042373657,0.050000000745058,0.2306565195322036,291.2031555175781,291.1499938964844,257.95867919921875,256.9446105957031,279.1427001953125,293.16680908203125,291.2039794921875,1.0,0.2519785761833191,0.6475498080253601,0.6475498080253601,1.0,1.0,-1.204805612564087,0.4802169501781463,0.7245886921882629,0.1905014961957931,0.0,0.0,0.701482355594635,40.89738082885742,37.0,28.63187789916992,-14663.26171875,183.10549926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5209045410156,308.1931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18189.2109375,18000.0,0.0,0.0,0.3600035607814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8628886342048645,0.8628972768783569,-8.634917321614921e-06,0.0,0.0003653578460216,0.0,0.0,90.87865447998048,0.0,0.0,0.0,0.5127610564231873,4.0,0.0,1.0
495660,293.1118469238281,297.1499938964844,293.1499938964844,0.1355735063552856,-2924.795654296875,304.1475524902344,0.8374533653259277,0.2070871144533157,0.1869698762893676,292.7950744628906,297.1499938964844,293.1499938964844,0.0080928802490234,-568.2590942382812,300.855712890625,0.5118688941001892,0.050000000745058,0.04860570281744,293.0934753417969,297.1499938964844,293.1499938964844,0.2038905769586563,-3151.019775390625,304.1457824707031,0.9376882910728456,0.2876468002796173,0.2014588266611099,293.06591796875,297.1499938964844,293.1499938964844,0.2658564746379852,-5248.97607421875,304.19366455078125,0.9990000128746032,0.4663468301296234,0.3343578577041626,293.16424560546875,297.1499938964844,293.1499938964844,0.0040306281298398,-1513.32373046875,296.6344909667969,0.5118688941001892,0.050000000745058,0.2305645197629928,291.2055053710937,291.1499938964844,257.939697265625,256.92657470703125,279.1414794921875,293.16455078125,291.2055969238281,1.0,0.251043289899826,0.6470317840576172,0.6470317840576172,1.0,1.0,-1.2024742364883425,0.4790250957012176,0.723449170589447,0.1897708773612976,0.0,0.0,0.697525680065155,40.3724479675293,37.0,15.926349639892578,-14621.6123046875,181.29446411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57086181640625,308.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18190.548828125,18000.0,0.0,0.0,0.3607129156589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8536431193351746,0.8536516427993774,-8.538848305761348e-06,0.0,0.0003660777292679,0.0,0.0,88.66940307617188,0.0,0.0,0.0,0.5087685585021973,4.0,0.0,1.0
495720,293.11181640625,297.1499938964844,293.1499938964844,0.1359714567661285,-2931.74462890625,304.14727783203125,0.8394262790679932,0.2075790762901306,0.1874001324176788,292.79217529296875,297.1499938964844,293.1499938964844,0.0081780552864074,-572.2273559570312,300.9244079589844,0.5128298401832581,0.050000000745058,0.0485935248434543,293.0934143066406,297.1499938964844,293.1499938964844,0.2045299112796783,-3158.970458984375,304.1453857421875,0.9404425621032716,0.2883732318878174,0.2019539773464203,293.04986572265625,297.1499938964844,293.1499938964844,0.2639316618442535,-5220.47509765625,304.189208984375,0.9990000128746032,0.4705670773983001,0.3326259851455688,293.1618347167969,297.1499938964844,293.1499938964844,0.0040327841416001,-1514.158935546875,296.6379089355469,0.5128298401832581,0.050000000745058,0.2305067628622055,291.2045288085937,291.1499938964844,257.9206237792969,256.90850830078125,279.1400756835937,293.1621398925781,291.2040100097656,1.0,0.2505261898040771,0.6464313268661499,0.6464313268661499,1.0,1.0,-1.2014212608337402,0.478344589471817,0.7230767011642456,0.189304769039154,0.0,0.0,0.6939713358879089,40.04889297485352,40.0,5.139716625213623,-14595.03125,180.3020477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6274719238281,308.21075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.689453125,18000.0,0.0,0.0,0.3612493872642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8449140191078186,0.8449224233627319,-8.44680835143663e-06,0.0,0.0003666222037281,0.0,0.0,86.60269927978516,0.0,0.0,0.0,0.5049971342086792,4.0,0.0,1.0
495780,293.1117858886719,297.1499938964844,293.1499938964844,0.1364035010337829,-2939.319091796875,304.14697265625,0.8406845331192017,0.2080685943365097,0.1878347694873809,292.78924560546875,297.1499938964844,293.1499938964844,0.0082677202299237,-576.416748046875,300.9931640625,0.5132831931114197,0.050000000745058,0.0485878512263298,293.0933532714844,297.1499938964844,293.1499938964844,0.2052237391471862,-3167.62109375,304.1449584960937,0.9422069191932678,0.2891003489494324,0.2024557292461395,293.0367126464844,297.1499938964844,293.1499938964844,0.2629545927047729,-5207.08984375,304.1838684082031,0.9990000128746032,0.474425345659256,0.3318161964416504,293.1593322753906,297.1499938964844,293.1499938964844,0.0040364880114793,-1515.688232421875,296.6405334472656,0.5132831931114197,0.050000000745058,0.2304798364639282,291.2010192871094,291.1499938964844,257.90142822265625,256.89031982421875,279.1386108398437,293.1596374511719,291.2000732421875,1.0,0.2503896951675415,0.6457512378692627,0.6457512378692627,1.0,1.0,-1.2015331983566284,0.478127121925354,0.7234060168266296,0.1890767067670822,0.0,0.0,0.6909152865409851,39.90691757202149,40.0,-3.441020965576172,-14583.1572265625,180.0473175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6880187988281,308.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.44140625,18000.0,0.0,0.0,0.3616279661655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8370587229728699,0.8370670676231384,-8.362902008229867e-06,0.0,0.0003670064324978,0.0,0.0,84.7591323852539,0.0,0.0,0.0,0.5016008615493774,4.0,0.0,1.0
495840,293.1117553710937,297.1499938964844,293.1499938964844,0.136859118938446,-2947.3203125,304.1466979980469,0.8412941694259644,0.2085546553134918,0.1882721781730651,292.7862548828125,297.1499938964844,293.1499938964844,0.0083614364266395,-580.7840576171875,301.0621337890625,0.5132776498794556,0.050000000745058,0.0485879108309745,293.09332275390625,297.1499938964844,293.1499938964844,0.2059549391269683,-3176.74267578125,304.1445617675781,0.9430883526802064,0.289825439453125,0.2029611617326736,293.0263061523437,297.1499938964844,293.1499938964844,0.2628150284290313,-5207.01611328125,304.1779479980469,0.9990000128746032,0.4779005050659179,0.3318259418010711,293.15679931640625,297.1499938964844,293.1499938964844,0.004041408188641,-1517.747802734375,296.6426696777344,0.5132776498794556,0.050000000745058,0.2304801344871521,291.1957702636719,291.1499938964844,257.88214111328125,256.8720703125,279.1371459960937,293.1571044921875,291.1945495605469,1.0,0.2505902945995331,0.6449984908103943,0.6449984908103943,1.0,1.0,-1.2026761770248413,0.478317528963089,0.7243587374687195,0.1890571862459182,0.0,0.0,0.6883851885795593,39.92521286010742,43.0,-9.91574001312256,-14584.78515625,180.44406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499084472656,308.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.619140625,18000.0,0.0,0.0,0.3618712127208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8302574157714844,0.8302657604217529,-8.289332072308753e-06,0.0,0.0003672532620839,0.0,0.0,83.17474365234375,0.0,0.0,0.0,0.4986573457717895,4.0,0.0,1.0
495900,293.1117858886719,297.1499938964844,293.1499938964844,0.1373308151960373,-2955.60693359375,304.1464538574219,0.8413023948669434,0.2090361267328262,0.188711017370224,292.78326416015625,297.1499938964844,293.1499938964844,0.0084592485800385,-585.313720703125,301.1314392089844,0.5128504037857056,0.050000000745058,0.0485932491719722,293.09332275390625,297.1499938964844,293.1499938964844,0.2067116200923919,-3186.177734375,304.1441650390625,0.9431593418121338,0.2905462980270386,0.2034683674573898,293.0186462402344,297.1499938964844,293.1499938964844,0.2634427547454834,-5219.0869140625,304.1717224121094,0.9990000128746032,0.4809747636318207,0.3325890600681305,293.1542663574219,297.1499938964844,293.1499938964844,0.0040473411791026,-1520.234375,296.6445617675781,0.5128504037857056,0.050000000745058,0.2305054515600204,291.1893615722656,291.1499938964844,257.8627014160156,256.8537292480469,279.1357116699219,293.1545715332031,291.18798828125,1.0,0.2511000037193298,0.6441778540611267,0.6441778540611267,1.0,1.0,-1.2047637701034546,0.4788799881935119,0.7258838415145874,0.1892269402742386,0.0,0.0,0.6863993406295776,40.0908432006836,43.0,-14.494379043579102,-14598.9970703125,181.44088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81103515625,308.2773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18121.18359375,18000.0,0.0,0.0,0.3619980812072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8246209621429443,0.8246291875839233,-8.227389116655104e-06,0.0,0.0003673820174299,0.0,0.0,81.86764526367188,0.0,0.0,0.0,0.4962135851383209,4.0,0.0,1.0
495960,293.11181640625,297.1499938964844,293.1499938964844,0.1378118097782135,-2964.052734375,304.1462097167969,0.8407702445983887,0.2095120549201965,0.1891497820615768,292.7802734375,297.1499938964844,293.1499938964844,0.0085604926571249,-589.9603271484375,301.20123291015625,0.51204913854599,0.050000000745058,0.0486033745110034,293.09332275390625,297.1499938964844,293.1499938964844,0.2074832022190094,-3195.787353515625,304.1438293457031,0.9425023198127748,0.2912611365318298,0.2039754539728164,293.0135498046875,297.1499938964844,293.1499938964844,0.2647613883018493,-5242.02880859375,304.1654052734375,0.9990000128746032,0.4836417138576507,0.334031194448471,293.1517944335937,297.1499938964844,293.1499938964844,0.0040540266782045,-1523.028076171875,296.6463623046875,0.51204913854599,0.050000000745058,0.2305534929037094,291.1822814941406,291.1499938964844,257.8431396484375,256.8352966308594,279.1343994140625,293.1520690917969,291.1808166503906,1.0,0.2518880367279053,0.6432956457138062,0.6432956457138062,1.0,1.0,-1.2076992988586426,0.4797752797603607,0.7279240489006042,0.1895650029182434,0.0,0.0,0.6849576830863953,40.39012145996094,46.0,-17.523691177368164,-14624.5263671875,182.9838714599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86944580078125,308.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.64453125,18000.0,0.0,0.0,0.362031877040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8201969861984253,0.8202051520347595,-8.17765248939395e-06,0.0,0.000367416330846,0.0,0.0,80.84185028076172,0.0,0.0,0.0,0.4942896366119385,4.0,0.0,1.0
496020,293.1119079589844,297.1499938964844,293.1499938964844,0.1382973492145538,-2972.570068359375,304.1460266113281,0.8397648930549622,0.2099817395210266,0.1895873844623565,292.7772827148437,297.1499938964844,293.1499938964844,0.0086651099845767,-594.7091674804688,301.2714538574219,0.5109260082244873,0.050000000745058,0.0486178174614906,293.0933837890625,297.1499938964844,293.1499938964844,0.2082623094320297,-3205.4755859375,304.1435241699219,0.9412013292312622,0.2919686734676361,0.2044811099767685,293.0108337402344,297.1499938964844,293.1499938964844,0.2666963934898376,-5274.599609375,304.1590881347656,0.9990000128746032,0.4859050214290619,0.3360773026943207,293.1494140625,297.1499938964844,293.1499938964844,0.0040612951852381,-1526.05078125,296.64813232421875,0.5109260082244873,0.050000000745058,0.2306219935417175,291.17486572265625,291.1499938964844,257.8234558105469,256.8167419433594,279.1331481933594,293.1496887207031,291.17333984375,1.0,0.2529236376285553,0.642358660697937,0.642358660697937,1.0,1.0,-1.2113865613937378,0.4809645414352417,0.7304219603538513,0.1900508552789688,0.0,0.0,0.68404620885849,40.809837341308594,46.0,-19.391843795776367,-14659.978515625,185.0214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.91015625,18000.0,0.0,0.0,0.3619973063468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8169774413108826,0.816985547542572,-8.140051249938551e-06,0.0,0.0003673812316264,0.0,0.0,80.0896224975586,0.0,0.0,0.0,0.4928813874721527,4.0,0.0,1.0
496080,293.11199951171875,297.1499938964844,293.1499938964844,0.1387841999530792,-2981.10009765625,304.1458740234375,0.8383497595787048,0.210444837808609,0.1900229156017303,292.7743225097656,297.1499938964844,293.1499938964844,0.008772924542427,-599.5433959960938,301.3421630859375,0.5095304846763611,0.050000000745058,0.048636183142662,293.0934753417969,297.1499938964844,293.1499938964844,0.2090438157320022,-3215.17724609375,304.1432800292969,0.9393320679664612,0.2926680743694305,0.2049842178821563,293.01031494140625,297.1499938964844,293.1499938964844,0.2691836357116699,-5315.72412109375,304.1529235839844,0.9990000128746032,0.4877701103687286,0.3386609554290771,293.1471252441406,297.1499938964844,293.1499938964844,0.0040690046735107,-1529.240478515625,296.6499328613281,0.5095304846763611,0.050000000745058,0.2307091057300567,291.1672668457031,291.1499938964844,257.8035888671875,256.798095703125,279.1319885253906,293.1473999023437,291.165771484375,1.0,0.2541798651218414,0.6413732171058655,0.6413732171058655,1.0,1.0,-1.2157405614852903,0.4824137389659881,0.73332679271698,0.1906664073467254,0.0,0.0,0.6836512088775635,41.33882141113281,49.0,-20.439592361450195,-14704.0849609375,187.51040649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,308.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.44140625,18000.0,0.0,0.0,0.3619186282157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8149392604827881,0.8149474263191223,-8.114319825835992e-06,0.0,0.0003673013998195,0.0,0.0,79.60128021240234,0.0,0.0,0.0,0.4919784069061279,4.0,0.0,1.0
496140,293.11212158203125,297.1499938964844,293.1499938964844,0.139270544052124,-2989.60986328125,304.1457214355469,0.8365755677223206,0.2109010964632034,0.1904558837413787,292.7714233398437,297.1499938964844,293.1499938964844,0.0088839726522564,-604.457275390625,301.4133605957031,0.5079025030136108,0.050000000745058,0.0486582107841968,293.0935974121094,297.1499938964844,293.1499938964844,0.209824725985527,-3224.8544921875,304.1430969238281,0.9369529485702516,0.2933586835861206,0.2054841369390487,293.0118713378906,297.1499938964844,293.1499938964844,0.2721783220767975,-5364.634765625,304.1469421386719,0.9990000128746032,0.4892359673976898,0.3417339324951172,293.14501953125,297.1499938964844,293.1499938964844,0.0040770759806036,-1532.562744140625,296.6517333984375,0.5079025030136108,0.050000000745058,0.230813592672348,291.15966796875,291.1499938964844,257.7835693359375,256.7793273925781,279.1309814453125,293.145263671875,291.158203125,1.0,0.2556374669075012,0.640343964099884,0.640343964099884,1.0,1.0,-1.2207002639770508,0.4840983152389526,0.7366019487380981,0.1913985162973404,0.0,0.0,0.6837690472602844,41.96971130371094,49.0,-20.909481048583984,-14755.9208984375,190.423568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,308.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4296875,18000.0,0.0,0.0,0.3618174195289612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8140755891799927,0.8140836954116821,-8.10034543974325e-06,0.0,0.0003671986924018,0.0,0.0,79.37218475341797,0.0,0.0,0.0,0.4915773272514343,4.0,0.0,1.0
496200,293.1122741699219,297.1499938964844,293.1499938964844,0.1397550255060196,-2998.076171875,304.1456298828125,0.8345035910606384,0.2113507539033889,0.1908859312534332,292.7685852050781,297.1499938964844,293.1499938964844,0.008998098783195,-609.4378662109375,301.4849853515625,0.5060891509056091,0.050000000745058,0.048683539032936,293.09375,297.1499938964844,293.1499938964844,0.210602730512619,-3234.4794921875,304.1429443359375,0.934140145778656,0.2940404117107391,0.2059803158044815,293.01531982421875,297.1499938964844,293.1499938964844,0.2756217420101166,-5420.34765625,304.1412353515625,0.9990000128746032,0.490312784910202,0.3452337086200714,293.1430358886719,297.1499938964844,293.1499938964844,0.0040854117833077,-1535.978271484375,296.653564453125,0.5060891509056091,0.050000000745058,0.2309337556362152,291.1521301269531,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.14324951171875,291.1506652832031,1.0,0.2572713494300842,0.6392768025398254,0.6392768025398254,1.0,1.0,-1.2261871099472046,0.4859868884086609,0.7402002215385437,0.1922305822372436,0.0,0.0,0.6843827962875366,42.69233703613281,52.0,-21.02775955200196,-14814.345703125,193.7221527099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470886230469,308.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.361718088388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8143460154533386,0.8143541216850281,-8.0977033576346e-06,0.0,0.0003670978767331,0.0,0.0,79.39208221435547,0.0,0.0,0.0,0.4916609525680542,4.0,0.0,1.0
496260,293.1124572753906,297.1499938964844,293.1499938964844,0.1402371227741241,-3006.4892578125,304.1455383300781,0.8321749567985535,0.2117938548326492,0.1913129836320877,292.76580810546875,297.1499938964844,293.1499938964844,0.0091153364628553,-614.4812622070312,301.5570068359375,0.504122793674469,0.050000000745058,0.0487119890749454,293.0939636230469,297.1499938964844,293.1499938964844,0.2113767117261886,-3244.0390625,304.142822265625,0.9309471845626832,0.2947130799293518,0.2064724713563919,293.0205078125,297.1499938964844,293.1499938964844,0.2794803977012634,-5482.27685546875,304.1358337402344,0.9990000128746032,0.4909968674182892,0.3491224944591522,293.14117431640625,297.1499938964844,293.1499938964844,0.004093965049833,-1539.468505859375,296.6553955078125,0.504122793674469,0.050000000745058,0.2310687005519867,291.1446533203125,291.1499938964844,257.7430419921875,256.7414245605469,279.12921142578125,293.1413879394531,291.1432189941406,1.0,0.2590667009353637,0.6381752490997314,0.6381752490997314,1.0,1.0,-1.232154130935669,0.4880605340003967,0.7440935373306274,0.1931523978710174,0.0,0.0,0.6854949593544006,43.5014533996582,52.0,-20.92408943176269,-14878.6865234375,197.38772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07257080078125,308.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.892578125,18000.0,0.0,0.0,0.3616414368152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8157525062561035,0.815760612487793,-8.106418135866988e-06,0.0,0.0003670200821943,0.0,0.0,79.66157531738281,0.0,0.0,0.0,0.4922306835651397,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1407166123390197,-3014.8466796875,304.1454772949219,0.8296455144882202,0.2122311145067215,0.1917371451854705,292.7631225585937,297.1499938964844,293.1499938964844,0.0092356745153665,-619.5819702148438,301.6294250488281,0.5020450949668884,0.050000000745058,0.0487431958317756,293.0942077636719,297.1499938964844,293.1499938964844,0.2121460735797882,-3253.52685546875,304.1427307128906,0.9274564385414124,0.295377254486084,0.2069606184959411,293.0273132324219,297.1499938964844,293.1499938964844,0.2836964130401611,-5549.4677734375,304.1307373046875,0.9990000128746032,0.4913056790828705,0.3533390760421753,293.1394958496094,297.1499938964844,293.1499938964844,0.0041026920080184,-1543.0167236328125,296.6572265625,0.5020450949668884,0.050000000745058,0.2312167435884475,291.13726806640625,291.1499938964844,257.72247314453125,256.7222900390625,279.12847900390625,293.1396789550781,291.1358642578125,1.0,0.2609990537166595,0.6370448470115662,0.6370448470115662,1.0,1.0,-1.238525390625,0.490289032459259,0.748236358165741,0.1941479742527008,0.0,0.0,0.6870809197425842,44.38692092895508,55.0,-20.70459747314453,-14947.9453125,201.3816833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895690917969,308.4561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.263671875,18000.0,0.0,0.0,0.3616090714931488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8182364106178284,0.8182445168495178,-8.125946806103457e-06,0.0,0.0003669872530736,0.0,0.0,80.16963195800781,0.0,0.0,0.0,0.4932625889778137,4.0,0.0,1.0
496380,293.11285400390625,297.1499938964844,293.1499938964844,0.1411933898925781,-3023.147216796875,304.1454467773437,0.8269436359405518,0.2126628011465072,0.1921585947275161,292.760498046875,297.1499938964844,293.1499938964844,0.0093591809272766,-624.7379150390625,301.7022399902344,0.4998782873153686,0.050000000745058,0.0487770326435565,293.0944519042969,297.1499938964844,293.1499938964844,0.2129103988409042,-3262.939208984375,304.14263916015625,0.9237205982208252,0.2960330247879028,0.2074447274208068,293.0355834960937,297.1499938964844,293.1499938964844,0.2882445752620697,-5621.47265625,304.1260070800781,0.9990000128746032,0.4912320375442505,0.3578544557094574,293.1379699707031,297.1499938964844,293.1499938964844,0.0041115721687674,-1546.6148681640625,296.65899658203125,0.4998782873153686,0.050000000745058,0.2313772439956665,291.1300048828125,291.1499938964844,257.70172119140625,256.7029724121094,279.1278381347656,293.1381225585937,291.1286315917969,1.0,0.2630571126937866,0.6358880996704102,0.6358880996704102,1.0,1.0,-1.2452653646469116,0.4926578998565674,0.7526074051856995,0.1952094286680221,0.0,0.0,0.6891468167304993,45.34496307373047,55.0,-20.415950775146484,-15021.6640625,205.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,308.4711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17931.982421875,18000.0,0.0,0.0,0.3616402745246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8218100666999817,0.8218182325363159,-8.156498552125413e-06,0.0,0.0003670189180411,0.0,0.0,80.92233276367188,0.0,0.0,0.0,0.49476358294487,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1416676044464111,-3031.393310546875,304.1454162597656,0.8241084218025208,0.2130896896123886,0.1925776451826095,292.7579345703125,297.1499938964844,293.1499938964844,0.0094858556985855,-629.9442749023438,301.775390625,0.4976509213447571,0.050000000745058,0.0488132052123546,293.0947265625,297.1499938964844,293.1499938964844,0.2136696428060531,-3272.2763671875,304.1426086425781,0.9198177456855774,0.2966812252998352,0.2079250365495681,293.04522705078125,297.1499938964844,293.1499938964844,0.2930781245231628,-5697.52392578125,304.12158203125,0.9990000128746032,0.4907886683940887,0.3626196086406708,293.13653564453125,297.1499938964844,293.1499938964844,0.0041205887682735,-1550.2562255859375,296.6607971191406,0.4976509213447571,0.050000000745058,0.2315488308668136,291.12286376953125,291.1499938964844,257.6807556152344,256.6835327148437,279.1272888183594,293.13671875,291.1215209960937,1.0,0.2652212977409363,0.6347091197967529,0.6347091197967529,1.0,1.0,-1.2523138523101809,0.4951431453227997,0.7571707367897034,0.196323961019516,0.0,0.0,0.6916712522506714,46.367431640625,58.0,-20.088104248046875,-15099.1162109375,210.28665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,308.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.005859375,18000.0,0.0,0.0,0.3617527782917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.826424777507782,0.826433002948761,-8.197716852009762e-06,0.0,0.000367133092368,0.0,0.0,81.91386413574219,0.0,0.0,0.0,0.4967151284217834,4.0,0.0,1.0
496500,293.1133117675781,297.1499938964844,293.1499938964844,0.1421393007040023,-3039.586669921875,304.1453857421875,0.8211579322814941,0.2135121971368789,0.192994624376297,292.7554626464844,297.1499938964844,293.1499938964844,0.0096157938241958,-635.199951171875,301.8489074707031,0.4953764677047729,0.050000000745058,0.04885159060359,293.09503173828125,297.1499938964844,293.1499938964844,0.2144236713647842,-3281.537109375,304.142578125,0.9158064126968384,0.297322154045105,0.2084017395973205,293.0561828613281,297.1499938964844,293.1499938964844,0.2981739342212677,-5777.21875,304.11749267578125,0.9990000128746032,0.4899674355983734,0.3676086068153381,293.13525390625,297.1499938964844,293.1499938964844,0.0041297385469079,-1553.9390869140625,296.6625671386719,0.4953764677047729,0.050000000745058,0.2317309230566024,291.1158447265625,291.1499938964844,257.6595458984375,256.6639404296875,279.12677001953125,293.1354064941406,291.1145324707031,1.0,0.2674814462661743,0.6335098743438721,0.6335098743438721,1.0,1.0,-1.2596396207809448,0.4977319240570068,0.761907696723938,0.1974844932556152,0.0,0.0,0.6946569085121155,47.45076751708984,58.0,-19.731014251708984,-15179.931640625,215.1552581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,308.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.3203125,18000.0,0.0,0.0,0.3619637787342071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8320875763893127,0.8320958018302917,-8.249844540841877e-06,0.0,0.0003673472383525,0.0,0.0,83.15221405029297,0.0,0.0,0.0,0.4991230070590973,4.0,0.0,1.0
496560,293.1135559082031,297.1499938964844,293.1499938964844,0.1426086127758026,-3047.729736328125,304.1453552246094,0.8181127905845642,0.213931068778038,0.1934098899364471,292.7530517578125,297.1499938964844,293.1499938964844,0.0097490428015589,-640.5017700195312,301.9227905273437,0.493069052696228,0.050000000745058,0.0488919839262962,293.0953369140625,297.1499938964844,293.1499938964844,0.2151735574007034,-3290.736328125,304.142578125,0.9117605090141296,0.2979626953601837,0.2088760435581207,293.0683288574219,297.1499938964844,293.1499938964844,0.3034979104995727,-5859.99609375,304.1137390136719,0.9990000128746032,0.4887652695178985,0.3727859556674957,293.1340637207031,297.1499938964844,293.1499938964844,0.0041390303522348,-1557.665771484375,296.6643981933594,0.493069052696228,0.050000000745058,0.2319225221872329,291.10894775390625,291.1499938964844,257.6381530761719,256.6441955566406,279.1263427734375,293.1341857910156,291.1076965332031,1.0,0.2698234915733337,0.6322928667068481,0.6322928667068481,1.0,1.0,-1.267200231552124,0.5004071593284607,0.7667931318283081,0.1986817717552185,0.0,0.0,0.6980909705162048,48.58910369873047,61.0,-19.347633361816406,-15263.6279296875,220.27622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690612792969,308.4917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17866.939453125,18000.0,0.0,0.0,0.3622887432575226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8387705087661743,0.8387787938117981,-8.31281522550853e-06,0.0,0.0003676770138554,0.0,0.0,84.6390609741211,0.0,0.0,0.0,0.5019785165786743,4.0,0.0,1.0
496620,293.11376953125,297.1499938964844,293.1499938964844,0.1430763006210327,-3055.8359375,304.1453552246094,0.8149915933609009,0.2143497914075851,0.1938244104385376,292.7507019042969,297.1499938964844,293.1499938964844,0.0098856706172227,-645.8472900390625,301.9970092773437,0.4907396137714386,0.050000000745058,0.0489341393113136,293.0954284667969,297.1499938964844,293.1499938964844,0.2159390300512313,-3300.121337890625,304.1425170898437,0.9077821969985962,0.2986364364624023,0.2093643993139267,293.081787109375,297.1499938964844,293.1499938964844,0.3090134561061859,-5945.26318359375,304.1103210449219,0.9990000128746032,0.4871613979339599,0.3781138360500335,293.1329345703125,297.1499938964844,293.1499938964844,0.0041484790854156,-1561.44091796875,296.6662902832031,0.4907396137714386,0.050000000745058,0.2321224808692932,291.10223388671875,291.1499938964844,257.6164855957031,256.624267578125,279.1259460449219,293.133056640625,291.1009826660156,1.0,0.2722348570823669,0.6310597658157349,0.6310597658157349,1.0,1.0,-1.2749698162078855,0.5031582117080688,0.7718116641044617,0.1999097615480423,0.0,0.0,0.7019550800323486,49.77603530883789,61.0,-18.952714920043945,-15349.8564453125,225.6321563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428466796875,308.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17845.87109375,18000.0,0.0,0.0,0.3627383410930633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8464315533638,0.8464399576187134,-8.38644973555347e-06,0.0,0.0003681333037093,0.0,0.0,86.37406921386719,0.0,0.0,0.0,0.5052670836448669,4.0,0.0,1.0
496680,293.1139221191406,297.1499938964844,293.1499938964844,0.1435496211051941,-3064.0322265625,304.1453552246094,0.8118095397949219,0.2147773951292038,0.1942463964223861,292.7483215332031,297.1499938964844,293.1499938964844,0.0100262556225061,-651.2529296875,302.0717468261719,0.4883894026279449,0.050000000745058,0.0489779077470302,293.0956115722656,297.1499938964844,293.1499938964844,0.2167118638753891,-3309.58642578125,304.1424865722656,0.903922975063324,0.2992871701717376,0.2098594903945922,293.09637451171875,297.1499938964844,293.1499938964844,0.3146966099739074,-6032.63232421875,304.1072082519531,0.9990000128746032,0.4851622581481933,0.3835674226284027,293.1318664550781,297.1499938964844,293.1499938964844,0.0041581257246434,-1565.279541015625,296.6683349609375,0.4883894026279449,0.050000000745058,0.2323301136493683,291.0956115722656,291.1499938964844,257.5945739746094,256.6041564941406,279.1255798339844,293.1319885253906,291.09442138671875,1.0,0.2747054696083069,0.6298119425773621,0.6298119425773621,1.0,1.0,-1.2829186916351318,0.5059726238250732,0.7769460678100586,0.2011618763208389,0.0,0.0,0.7062416076660156,51.00737762451172,64.0,-18.558807373046875,-15438.30078125,231.20846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,308.48516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.103515625,18000.0,0.0,0.0,0.3633239269256592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8550490736961365,0.8550575971603394,-8.47079081722768e-06,0.0,0.0003687276039272,0.0,0.0,88.36259460449219,0.0,0.0,0.0,0.508983314037323,4.0,0.0,1.0
