time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1141357421875,297.1499938964844,293.1499938964844,0.1440197229385376,-3072.162841796875,304.14532470703125,0.808542013168335,0.2151909470558166,0.1946661323308944,292.7459411621094,297.1499938964844,293.1499938964844,0.0101705864071846,-656.7050170898438,302.1470642089844,0.4860084652900696,0.050000000745058,0.0490232817828655,293.09600830078125,297.1499938964844,293.1499938964844,0.2174568176269531,-3318.691162109375,304.1424865722656,0.9001424312591553,0.2999026477336883,0.2103330194950103,293.11199951171875,297.1499938964844,293.1499938964844,0.3205399811267853,-6121.97265625,304.1043701171875,0.9990000128746032,0.4827700555324554,0.3891401290893554,293.1308288574219,297.1499938964844,293.1499938964844,0.0041680391877889,-1569.203857421875,296.6706237792969,0.4860084652900696,0.050000000745058,0.2325453460216522,291.08917236328125,291.1499938964844,257.5724182128906,256.5838623046875,279.1252746582031,293.1309509277344,291.0880432128906,1.0,0.2772267162799835,0.6285512447357178,0.6285512447357178,1.0,1.0,-1.2909928560256958,0.5088281035423279,0.7821648120880127,0.2024260610342025,0.0,0.0,0.710947573184967,52.282073974609375,64.0,-18.09628868103028,-15528.517578125,236.9877777099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,308.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.69140625,18000.0,0.0,0.0,0.3640579283237457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8646212816238403,0.864629864692688,-8.566134056309238e-06,0.0,0.0003694725164677,0.0,0.0,90.61608123779295,0.0,0.0,0.0,0.5131301879882812,4.0,0.0,1.0
496800,293.1143798828125,297.1499938964844,293.1499938964844,0.1444802731275558,-3080.117919921875,304.1453552246094,0.8051789999008179,0.2155964225530624,0.195077434182167,292.74371337890625,297.1499938964844,293.1499938964844,0.0103179020807147,-662.170166015625,302.2225036621094,0.4835919439792633,0.050000000745058,0.0490700863301754,293.096435546875,297.1499938964844,293.1499938964844,0.2181769609451294,-3327.47705078125,304.1425476074219,0.8963488340377808,0.3004983365535736,0.2107888758182525,293.1285400390625,297.1499938964844,293.1499938964844,0.3265154063701629,-6212.8427734375,304.101806640625,0.9990000128746032,0.4800044000148773,0.394805759191513,293.1297607421875,297.1499938964844,293.1499938964844,0.0041782730259001,-1573.229736328125,296.6732788085937,0.4835919439792633,0.050000000745058,0.2327673584222793,291.0829772949219,291.1499938964844,257.54998779296875,256.5633850097656,279.1249694824219,293.1298828125,291.0818786621094,1.0,0.2797874510288238,0.6272790431976318,0.6272790431976318,1.0,1.0,-1.2991572618484497,0.511709988117218,0.7874472737312317,0.203694000840187,0.0,0.0,0.7160385251045227,53.59514617919922,67.0,-17.537561416625977,-15620.1015625,242.9498443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205322265625,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17784.8671875,18000.0,0.0,0.0,0.3649434447288513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8750784993171692,0.8750872015953064,-8.672124749864452e-06,0.0,0.0003703711845446,0.0,0.0,93.13109588623048,0.0,0.0,0.0,0.5176815390586853,4.0,0.0,1.0
496860,293.1146545410156,297.1499938964844,293.1499938964844,0.1449346244335174,-3087.9560546875,304.1453552246094,0.8017827868461609,0.2159987241029739,0.1954845786094665,292.7417907714844,297.1499938964844,293.1499938964844,0.0104675600305199,-667.6221313476562,302.2976379394531,0.4811284244060516,0.050000000745058,0.04911819845438,293.096923828125,297.1499938964844,293.1499938964844,0.2188800424337387,-3336.042236328125,304.14263916015625,0.8925620317459106,0.3010821640491485,0.2112340629100799,293.1459350585937,297.1499938964844,293.1499938964844,0.3326050937175751,-6304.9521484375,304.0995178222656,0.9990000128746032,0.476857841014862,0.4005463719367981,293.128662109375,297.1499938964844,293.1499938964844,0.0041888901032507,-1577.37744140625,296.6764221191406,0.4811284244060516,0.050000000745058,0.2329955846071243,291.0769958496094,291.1499938964844,257.5272216796875,256.5426330566406,279.12469482421875,293.1287841796875,291.0759582519531,1.0,0.2823820412158966,0.6259934306144714,0.6259934306144714,1.0,1.0,-1.3074029684066772,0.5146136283874512,0.7927893400192261,0.2049614638090133,0.0,0.0,0.7215105295181274,54.94346618652344,67.0,-16.9209041595459,-15712.9072265625,249.0876617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671875,308.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17765.822265625,18000.0,0.0,0.0,0.365990549325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8864068388938904,0.8864156007766724,-8.788992090558168e-06,0.0,0.0003714338818099,0.0,0.0,95.91830444335938,0.0,0.0,0.0,0.5226357579231262,4.0,0.0,1.0
496920,293.1148681640625,297.1499938964844,293.1499938964844,0.145387127995491,-3095.75390625,304.1453857421875,0.798417329788208,0.2164021730422973,0.1958921551704406,292.74029541015625,297.1499938964844,293.1499938964844,0.0106188477948307,-673.0352172851562,302.3720397949219,0.4786070883274078,0.050000000745058,0.0491674318909645,293.097412109375,297.1499938964844,293.1499938964844,0.2195740938186645,-3344.48876953125,304.1427001953125,0.8888141512870789,0.3016616106033325,0.2116748988628387,293.1640625,297.1499938964844,293.1499938964844,0.3387826383113861,-6397.900390625,304.0974426269531,0.9990000128746032,0.4733508229255676,0.4063363373279571,293.12744140625,297.1499938964844,293.1499938964844,0.0041999625973403,-1581.6739501953125,296.6801452636719,0.4786070883274078,0.050000000745058,0.2332291156053543,291.0712585449219,291.1499938964844,257.5039978027344,256.5215148925781,279.1244201660156,293.1275939941406,291.0702819824219,1.0,0.2850014269351959,0.6246930956840515,0.6246930956840515,1.0,1.0,-1.3157109022140503,0.5175299644470215,0.7981809377670288,0.2062219381332397,0.0,0.0,0.7273332476615906,56.32186508178711,55.0,-16.300199508666992,-15806.669921875,255.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089599609375,308.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17747.541015625,18000.0,0.0,0.0,0.3671965897083282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8985210657119751,0.8985299468040466,-8.916163096728269e-06,0.0,0.0003726578725036,0.0,0.0,98.97075653076172,0.0,0.0,0.0,0.5279592871665955,4.0,0.0,1.0
496980,293.1149597167969,297.1499938964844,293.1499938964844,0.1457810550928115,-3102.481689453125,304.1455078125,0.7981405258178711,0.2168266028165817,0.196271076798439,292.7391967773437,297.1499938964844,293.1499938964844,0.0107571417465806,-677.747802734375,302.44598388671875,0.4780788719654083,0.050000000745058,0.0491776801645755,293.0977478027344,297.1499938964844,293.1499938964844,0.2201859056949615,-3351.867431640625,304.1429138183594,0.8885142207145691,0.3022572100162506,0.2120898067951202,293.1807861328125,297.1499938964844,293.1499938964844,0.3405755758285522,-6421.611328125,304.1038818359375,0.9990000128746032,0.469881534576416,0.4075340330600738,293.1260681152344,297.1499938964844,293.1499938964844,0.0042083272710442,-1584.824462890625,296.6857604980469,0.4780788719654083,0.050000000745058,0.2332777380943298,291.0677490234375,291.1499938964844,257.4803771972656,256.50006103515625,279.1264038085937,293.126220703125,291.0680236816406,1.0,0.2852756977081299,0.6236565113067627,0.6236565113067627,1.0,1.0,-1.318179726600647,0.5180445909500122,0.8001351356506348,0.2063121497631073,0.0,0.0,0.7332056164741516,56.622467041015625,55.0,-8.23031234741211,-15857.87109375,257.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489013671875,308.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17732.7734375,18000.0,0.0,0.0,0.3685398399829864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9113075137138368,0.9113165736198424,-9.053349458554294e-06,0.0,0.0003740210668183,0.0,0.0,102.27851104736328,0.0,0.0,0.0,0.5335955619812012,4.0,0.0,1.0
497040,293.1149597167969,297.1499938964844,293.1499938964844,0.1460375338792801,-3106.653076171875,304.1458740234375,0.8001201152801514,0.2172739803791046,0.1966444104909896,292.7383728027344,297.1499938964844,293.1499938964844,0.010879386216402,-681.5079956054688,302.5207214355469,0.479030966758728,0.050000000745058,0.0491591319441795,293.0979919433594,297.1499938964844,293.1499938964844,0.2205875217914581,-3356.496826171875,304.1434936523437,0.890723466873169,0.3028731346130371,0.2124976366758346,293.1920166015625,297.1499938964844,293.1499938964844,0.338768869638443,-6389.5966796875,304.1156005859375,0.9990000128746032,0.4672839045524597,0.405370831489563,293.1246337890625,297.1499938964844,293.1499938964844,0.0042129312641918,-1586.0,296.6976623535156,0.479030966758728,0.050000000745058,0.2331897467374801,291.074462890625,291.1499938964844,257.45635986328125,256.4782409667969,279.12921142578125,293.12481689453125,291.07666015625,1.0,0.2843177914619446,0.6228241324424744,0.6228241324424744,1.0,1.0,-1.3163961172103882,0.5168585777282715,0.7995375394821167,0.2054825127124786,0.0,0.0,0.7376222014427185,56.12449264526367,43.0,9.643692016601562,-15873.0537109375,255.2100982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693359375,308.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.6015625,18000.0,0.0,0.0,0.3699541091918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923286497592926,0.9232956767082214,-9.190154742100276e-06,0.0,0.0003754564095288,0.0,0.0,105.5050048828125,0.0,0.0,0.0,0.5388730764389038,4.0,0.0,1.0
497100,293.1148376464844,297.1499938964844,293.1499938964844,0.1461941003799438,-3108.980224609375,304.1463317871094,0.8039169907569885,0.2177378982305526,0.1970143169164657,292.73748779296875,297.1499938964844,293.1499938964844,0.010990030132234,-684.5714111328125,302.5966796875,0.4811230003833771,0.050000000745058,0.0491182431578636,293.0981140136719,297.1499938964844,293.1499938964844,0.2208378314971923,-3359.16845703125,304.14422607421875,0.8949682712554932,0.3035096824169159,0.212903082370758,293.1965637207031,297.1499938964844,293.1499938964844,0.3340924680233001,-6313.5712890625,304.13037109375,0.9990000128746032,0.4658511877059936,0.4005586504936218,293.1231994628906,297.1499938964844,293.1499938964844,0.0042139063589274,-1585.428955078125,296.71435546875,0.4811230003833771,0.050000000745058,0.232995793223381,291.08917236328125,291.1499938964844,257.4319763183594,256.4560852050781,279.13238525390625,293.12335205078125,291.09246826171875,1.0,0.2822422683238983,0.6221821308135986,0.6221821308135986,1.0,1.0,-1.3112713098526,0.5143443942070007,0.7969269752502441,0.2039719820022583,0.0,0.0,0.7402311563491821,55.00738525390625,43.0,27.4717025756836,-15851.890625,250.7211456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466064453125,308.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17798.01953125,18000.0,0.0,0.0,0.3713836967945099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.932398796081543,0.932408094406128,-9.304239938501269e-06,0.0,0.0003769072354771,0.0,0.0,108.083251953125,0.0,0.0,0.0,0.542940616607666,4.0,0.0,1.0
497160,293.1146850585937,297.1499938964844,293.1499938964844,0.1462824791669845,-3110.062255859375,304.1468505859375,0.8093506097793579,0.2182147651910781,0.1973787993192672,292.7361755371094,297.1499938964844,293.1499938964844,0.0110941557213664,-687.1893920898438,302.6743469238281,0.4842022359371185,0.050000000745058,0.0490581281483173,293.0981140136719,297.1499938964844,293.1499938964844,0.22099070250988,-3360.593994140625,304.1449890136719,0.9011399745941162,0.3041673004627228,0.2133089154958725,293.194091796875,297.1499938964844,293.1499938964844,0.3268795013427734,-6198.77978515625,304.1470642089844,0.9990000128746032,0.4657407402992248,0.3933759927749634,293.1217346191406,297.1499938964844,293.1499938964844,0.0042123701423406,-1583.6727294921875,296.73419189453125,0.4842022359371185,0.050000000745058,0.2327106446027755,291.1088562011719,291.1499938964844,257.4071960449219,256.4336242675781,279.1357421875,293.12188720703125,291.1129455566406,1.0,0.2791730165481567,0.6217195987701416,0.6217195987701416,1.0,1.0,-1.3031620979309082,0.5106543302536011,0.7925078272819519,0.2018618136644363,0.0,0.0,0.7410210371017456,53.356353759765625,46.0,42.894561767578125,-15796.63671875,243.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,308.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.685546875,18000.0,0.0,0.0,0.3727653622627258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9380311369895936,0.938040554523468,-9.383742508362047e-06,0.0,0.0003783094580285,0.0,0.0,109.7711410522461,0.0,0.0,0.0,0.5454947352409363,4.0,0.0,1.0
497220,293.11456298828125,297.1499938964844,293.1499938964844,0.1463730335235595,-3111.18115234375,304.1472473144531,0.8130067586898804,0.2186874747276306,0.1977695226669311,292.7342529296875,297.1499938964844,293.1499938964844,0.011209012940526,-690.1188354492188,302.7538146972656,0.4861738681793213,0.050000000745058,0.0490200147032737,293.0980834960937,297.1499938964844,293.1499938964844,0.2211412489414215,-3362.007568359375,304.1456298828125,0.905483067035675,0.3048282861709595,0.2137405425310135,293.1864624023437,297.1499938964844,293.1499938964844,0.321886658668518,-6120.08349609375,304.15655517578125,0.9990000128746032,0.4666756093502044,0.388751745223999,293.12030029296875,297.1499938964844,293.1499938964844,0.0042119016870856,-1582.2275390625,296.7553100585937,0.4861738681793213,0.050000000745058,0.2325298488140106,291.1305236816406,291.1499938964844,257.382080078125,256.410888671875,279.1368103027344,293.1204528808594,291.134033203125,1.0,0.2775932848453522,0.6211466789245605,0.6211466789245605,1.0,1.0,-1.2983301877975464,0.5083410739898682,0.7899891138076782,0.2003864496946334,0.0,0.0,0.740139365196228,52.3125,46.0,48.58015060424805,-15754.9921875,239.80458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924987792969,308.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23828125,18000.0,0.0,0.0,0.3740642368793487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93989235162735,0.9399017691612244,-9.422504263056908e-06,0.0,0.0003796276578214,0.0,0.0,110.43851470947266,0.0,0.0,0.0,0.5463877320289612,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1465588510036468,-3114.084228515625,304.1473999023437,0.8155876398086548,0.2191566973924636,0.1981675177812576,292.7317810058594,297.1499938964844,293.1499938964844,0.0113393692299723,-693.688720703125,302.8341064453125,0.4874759018421173,0.050000000745058,0.0489951148629188,293.0980529785156,297.1499938964844,293.1499938964844,0.2214376628398895,-3365.35498046875,304.1458740234375,0.9087376594543456,0.3054916560649872,0.2141825854778289,293.1774597167969,297.1499938964844,293.1499938964844,0.318531334400177,-6067.6591796875,304.1614074707031,0.9990000128746032,0.4679801166057586,0.3857012391090393,293.11883544921875,297.1499938964844,293.1499938964844,0.0042136050760746,-1581.986572265625,296.7728271484375,0.4874759018421173,0.050000000745058,0.232411727309227,291.1453552246094,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1189880371094,291.1474304199219,1.0,0.2764889299869537,0.6205127835273743,0.6205127835273743,1.0,1.0,-1.295503854751587,0.5068363547325134,0.7886675000190735,0.199367806315422,0.0,0.0,0.7389252185821533,51.63600540161133,49.0,41.64376831054688,-15721.6328125,237.2526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58306884765625,308.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.3752848207950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9389625787734984,0.938971996307373,-9.425134521734437e-06,0.0,0.0003808663750533,0.0,0.0,110.29206848144533,0.0,0.0,0.0,0.5460706949234009,4.0,0.0,1.0
497340,293.1143493652344,297.1499938964844,293.1499938964844,0.1468224078416824,-3118.43115234375,304.1473999023437,0.8174653649330139,0.2196258902549743,0.1985726207494735,292.7289428710937,297.1499938964844,293.1499938964844,0.0114832473918795,-697.7678833007812,302.9150695800781,0.4883331954479217,0.050000000745058,0.0489788688719272,293.0980224609375,297.1499938964844,293.1499938964844,0.2218524068593979,-3370.254150390625,304.1458740234375,0.9111952185630798,0.306158035993576,0.2146332561969757,293.1683959960937,297.1499938964844,293.1499938964844,0.3162895143032074,-6033.11767578125,304.16339111328125,0.9990000128746032,0.4694153368473053,0.3836979568004608,293.1173095703125,297.1499938964844,293.1499938964844,0.004217789042741,-1582.96484375,296.78729248046875,0.4883331954479217,0.050000000745058,0.2323346585035324,291.1541442871094,291.1499938964844,257.3308410644531,256.364501953125,279.1366271972656,293.11749267578125,291.15533447265625,1.0,0.2758271694183349,0.6198192834854126,0.6198192834854126,1.0,1.0,-1.2940131425857544,0.5058691501617432,0.7881439924240112,0.1986209750175476,0.0,0.0,0.737750232219696,51.19963073730469,49.0,31.53729248046875,-15698.77734375,235.7357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5830383300781,308.365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.412109375,18000.0,0.0,0.0,0.3764201700687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9370670318603516,0.937076449394226,-9.410016900801564e-06,0.0,0.0003820186248049,0.0,0.0,109.8199462890625,0.0,0.0,0.0,0.5452848672866821,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1471407562494278,-3123.787109375,304.14727783203125,0.8187190890312195,0.2200956642627716,0.1989851742982864,292.725830078125,297.1499938964844,293.1499938964844,0.0116385351866483,-702.224609375,302.9967041015625,0.4887907803058624,0.050000000745058,0.0489702485501766,293.09796142578125,297.1499938964844,293.1499938964844,0.2223490327596664,-3376.2177734375,304.1457214355469,0.9128743410110474,0.3068260252475738,0.2150911092758178,293.1600036621094,297.1499938964844,293.1499938964844,0.3150242865085602,-6014.125,304.1632385253906,0.9990000128746032,0.4708272218704223,0.3826310932636261,293.11572265625,297.1499938964844,293.1499938964844,0.0042238477617502,-1584.833984375,296.7999267578125,0.4887907803058624,0.050000000745058,0.2322937697172165,291.1589660644531,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.11590576171875,291.1595458984375,1.0,0.275560200214386,0.619063675403595,0.619063675403595,1.0,1.0,-1.2937169075012207,0.5053766369819641,0.7883403301239014,0.1981105357408523,0.0,0.0,0.7366484999656677,50.97508239746094,52.0,21.386024475097656,-15687.4150390625,235.1317749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904846191406,308.35943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.443359375,18000.0,0.0,0.0,0.3774732053279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.934825360774994,0.9348347187042236,-9.387255886394996e-06,0.0,0.0003830873174592,0.0,0.0,109.22186279296876,0.0,0.0,0.0,0.5443138480186462,4.0,0.0,1.0
497460,293.1141662597656,297.1499938964844,293.1499938964844,0.1475039571523666,-3129.962646484375,304.1471252441406,0.8194137811660767,0.2205662131309509,0.1994047909975052,292.72265625,297.1499938964844,293.1499938964844,0.0118036717176437,-706.9757690429688,303.0788269042969,0.4888879358768463,0.050000000745058,0.04896841943264,293.0979309082031,297.1499938964844,293.1499938964844,0.2229114174842834,-3383.02783203125,304.1454772949219,0.9138200283050536,0.3074941337108612,0.2155545800924301,293.15283203125,297.1499938964844,293.1499938964844,0.3146401345729828,-6009.03759765625,304.1614990234375,0.9990000128746032,0.4721150994300842,0.3824047744274139,293.1141052246094,297.1499938964844,293.1499938964844,0.0042313490994274,-1587.392333984375,296.8111877441406,0.4888879358768463,0.050000000745058,0.2322850972414016,291.1607360839844,291.1499938964844,257.2784118652344,256.31707763671875,279.135009765625,293.1142883300781,291.1607971191406,1.0,0.2756467759609222,0.6182459592819214,0.6182459592819214,1.0,1.0,-1.2944917678833008,0.5053049325942993,0.7891868352890015,0.1978066712617874,0.0,0.0,0.7357425689697266,50.93922805786133,52.0,12.177671432495115,-15687.3662109375,235.34165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6036071777344,308.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5,18000.0,0.0,0.0,0.3784485161304474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.932619333267212,0.9326286911964417,-9.362704986415338e-06,0.0,0.0003840771387331,0.0,0.0,108.61699676513672,0.0,0.0,0.0,0.5433456301689148,4.0,0.0,1.0
497520,293.11407470703125,297.1499938964844,293.1499938964844,0.1479038745164871,-3136.802978515625,304.1469116210937,0.8196179866790771,0.2210375666618347,0.1998307257890701,292.7194519042969,297.1499938964844,293.1499938964844,0.0119780758395791,-711.9737548828125,303.1613464355469,0.488667756319046,0.050000000745058,0.048972550779581,293.097900390625,297.1499938964844,293.1499938964844,0.2235254198312759,-3390.49560546875,304.1451721191406,0.9141045808792114,0.3081583082675934,0.2160212397575378,293.1471252441406,297.1499938964844,293.1499938964844,0.31503626704216,-6016.162109375,304.15869140625,0.9990000128746032,0.4731987118721008,0.3829175531864166,293.1124572753906,297.1499938964844,293.1499938964844,0.0042401817627251,-1590.5628662109375,296.8214416503906,0.488667756319046,0.050000000745058,0.2323046922683715,291.1600646972656,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.1126403808594,291.15972900390625,1.0,0.2760436832904815,0.6173694133758545,0.6173694133758545,1.0,1.0,-1.2962064743041992,0.5055989027023315,0.7906075119972229,0.1976795643568039,0.0,0.0,0.7351292371749878,51.0689811706543,55.0,4.317519664764404,-15698.15234375,236.26715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205444335937,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.962890625,18000.0,0.0,0.0,0.3793554902076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9307597875595092,0.9307690858840942,-9.34041145228548e-06,0.0,0.0003849976055789,0.0,0.0,108.09517669677734,0.0,0.0,0.0,0.5425224900245667,4.0,0.0,1.0
497580,293.1139831542969,297.1499938964844,293.1499938964844,0.1483328342437744,-3144.163330078125,304.1466979980469,0.8193809986114502,0.2215097844600677,0.2002625316381454,292.7162780761719,297.1499938964844,293.1499938964844,0.0121613992378115,-717.1801147460938,303.2441711425781,0.4881614446640014,0.050000000745058,0.0489820912480354,293.097900390625,297.1499938964844,293.1499938964844,0.2241772711277008,-3398.440185546875,304.1448669433594,0.9137871861457824,0.3088183999061584,0.216488778591156,293.1432189941406,297.1499938964844,293.1499938964844,0.316139817237854,-6034.25927734375,304.15509033203125,0.9990000128746032,0.4740050435066223,0.384098619222641,293.1107788085937,297.1499938964844,293.1499938964844,0.0042502484284341,-1594.275146484375,296.8310546875,0.4881614446640014,0.050000000745058,0.2323499619960785,291.1575622558594,291.1499938964844,257.224853515625,256.2686767578125,279.1329345703125,293.1109619140625,291.1569519042969,1.0,0.2767209410667419,0.6164363622665405,0.6164363622665405,1.0,1.0,-1.2987687587738037,0.5062195062637329,0.792549192905426,0.1977079659700393,0.0,0.0,0.734870195388794,51.34903335571289,55.0,-1.956847906112671,-15719.4091796875,237.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63970947265625,308.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9140625,18000.0,0.0,0.0,0.3802035450935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.929487407207489,0.9294967651367188,-9.32353941607289e-06,0.0,0.0003858582640532,0.0,0.0,107.72533416748048,0.0,0.0,0.0,0.5419532060623169,4.0,0.0,1.0
497640,293.1139221191406,297.1499938964844,293.1499938964844,0.1487833112478256,-3151.903564453125,304.146484375,0.8187594413757324,0.2219828367233276,0.2006996273994445,292.71319580078125,297.1499938964844,293.1499938964844,0.0123526183888316,-722.5393676757812,303.3272399902344,0.4874047935009002,0.050000000745058,0.0489964410662651,293.097900390625,297.1499938964844,293.1499938964844,0.2248570024967193,-3406.72900390625,304.1445617675781,0.9129495024681092,0.3094764947891235,0.2169577628374099,293.14117431640625,297.1499938964844,293.1499938964844,0.3178668618202209,-6061.93017578125,304.1510314941406,0.9990000128746032,0.4744900166988373,0.3858673572540283,293.1090393066406,297.1499938964844,293.1499938964844,0.0042613158002495,-1598.4129638671875,296.8403625488281,0.4874047935009002,0.050000000745058,0.2324180155992508,291.1537780761719,291.1499938964844,257.1976928710937,256.2441711425781,279.1318664550781,293.1092529296875,291.15301513671875,1.0,0.2776450216770172,0.6154513359069824,0.6154513359069824,1.0,1.0,-1.3020777702331543,0.5071253180503845,0.794952392578125,0.1978698372840881,0.0,0.0,0.7349890470504761,51.76253128051758,58.0,-6.696534156799316,-15750.2734375,240.0032501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6596069335937,308.37408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.353515625,18000.0,0.0,0.0,0.3810052573680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9289398789405824,0.928949236869812,-9.314067938248629e-06,0.0,0.0003866718907374,0.0,0.0,107.54779052734376,0.0,0.0,0.0,0.5417010188102722,4.0,0.0,1.0
497700,293.11383056640625,297.1499938964844,293.1499938964844,0.149249717593193,-3159.91943359375,304.1462707519531,0.8177984356880188,0.2224567383527755,0.2011415958404541,292.71026611328125,297.1499938964844,293.1499938964844,0.0125515740364789,-728.0255126953125,303.4104919433594,0.4864256381988525,0.050000000745058,0.0490151457488536,293.0979309082031,297.1499938964844,293.1499938964844,0.2255576252937317,-3415.26953125,304.144287109375,0.9116635918617249,0.3101337254047394,0.2174289673566818,293.14111328125,297.1499938964844,293.1499938964844,0.3201529383659363,-6098.09326171875,304.14666748046875,0.9990000128746032,0.4746207594871521,0.3881609439849853,293.1072998046875,297.1499938964844,293.1499938964844,0.0042733028531074,-1602.9227294921875,296.8495788574219,0.4864256381988525,0.050000000745058,0.2325067371129989,291.1492004394531,291.1499938964844,257.1703186035156,256.2194519042969,279.130859375,293.10748291015625,291.1483154296875,1.0,0.2787901759147644,0.6144185662269592,0.6144185662269592,1.0,1.0,-1.3060555458068848,0.5082845091819763,0.7977709770202637,0.1981483548879623,0.0,0.0,0.7354984283447266,52.2969856262207,58.0,-10.077505111694336,-15789.912109375,242.69430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6789245605469,308.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.3817731142044067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9292005896568298,0.9292098879814148,-9.313250302511731e-06,0.0,0.0003874511749017,0.0,0.0,107.58743286132812,0.0,0.0,0.0,0.5418049693107605,4.0,0.0,1.0
497760,293.1137390136719,297.1499938964844,293.1499938964844,0.1497277617454528,-3168.13134765625,304.1460876464844,0.816540002822876,0.2229314893484115,0.2015880793333053,292.7074890136719,297.1499938964844,293.1499938964844,0.0127577846869826,-733.6076049804688,303.493896484375,0.4852490425109863,0.050000000745058,0.0490377992391586,293.0979309082031,297.1499938964844,293.1499938964844,0.2262733429670334,-3423.986083984375,304.1440124511719,0.9100016355514526,0.3107906281948089,0.2179026454687118,293.1429138183594,297.1499938964844,293.1499938964844,0.3229385614395141,-6141.7568359375,304.1422119140625,0.9990000128746032,0.4743766486644745,0.3909206688404083,293.10552978515625,297.1499938964844,293.1499938964844,0.0042860843241214,-1607.740966796875,296.8589172363281,0.4852490425109863,0.050000000745058,0.232614204287529,291.1441345214844,291.1499938964844,257.1427307128906,256.19451904296875,279.1299133300781,293.105712890625,291.1431579589844,1.0,0.2801322042942047,0.6133424639701843,0.6133424639701843,1.0,1.0,-1.3106284141540527,0.5096673369407654,0.8009610176086426,0.1985279768705368,0.0,0.0,0.7364005446434021,52.94099044799805,61.0,-12.34884548187256,-15837.3935546875,245.87155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69659423828125,308.39630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0625,18000.0,0.0,0.0,0.382520467042923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9303088784217834,0.9303182363510132,-9.32176953938324e-06,0.0,0.0003882096498273,0.0,0.0,107.85724639892578,0.0,0.0,0.0,0.5422844886779785,4.0,0.0,1.0
497820,293.1136474609375,297.1499938964844,293.1499938964844,0.1502141803503036,-3176.479736328125,304.1459045410156,0.8150244951248169,0.2234070897102356,0.2020386457443237,292.70489501953125,297.1499938964844,293.1499938964844,0.0129709392786026,-739.2625122070312,303.5773010253906,0.4838978946208954,0.050000000745058,0.0490639992058277,293.09796142578125,297.1499938964844,293.1499938964844,0.2269997894763946,-3432.822265625,304.143798828125,0.9080380201339722,0.3114475309848785,0.2183788269758224,293.1465759277344,297.1499938964844,293.1499938964844,0.3261657357215881,-6191.96337890625,304.1377868652344,0.9990000128746032,0.4737486839294433,0.3940883874893188,293.10369873046875,297.1499938964844,293.1499938964844,0.0042995824478566,-1612.826416015625,296.86846923828125,0.4838978946208954,0.050000000745058,0.2327384948730468,291.1387634277344,291.1499938964844,257.1149597167969,256.16943359375,279.1290283203125,293.1039123535156,291.1377868652344,1.0,0.2816472351551056,0.6122280955314636,0.6122280955314636,1.0,1.0,-1.315723538398743,0.5112447738647461,0.8044787049293518,0.1989937871694564,0.0,0.0,0.7376882433891296,53.68333435058594,61.0,-13.777798652648926,-15891.716796875,249.48992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7116394042969,308.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.009765625,18000.0,0.0,0.0,0.3832610547542572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9322695136070251,0.93227881193161,-9.339862117485607e-06,0.0,0.0003889612562488,0.0,0.0,108.36112213134766,0.0,0.0,0.0,0.5431432723999023,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1507066786289215,-3184.923095703125,304.145751953125,0.8132900595664978,0.2238835245370865,0.2024929523468017,292.7025146484375,297.1499938964844,293.1499938964844,0.0131906419992446,-744.968017578125,303.6606140136719,0.4823926389217376,0.050000000745058,0.0490933507680892,293.09796142578125,297.1499938964844,293.1499938964844,0.2277336716651916,-3441.736572265625,304.1435852050781,0.9058488011360168,0.3121046423912048,0.2188573777675628,293.1519470214844,297.1499938964844,293.1499938964844,0.3297773599624634,-6247.78515625,304.1334533691406,0.9990000128746032,0.4727376401424408,0.3976067006587982,293.10186767578125,297.1499938964844,293.1499938964844,0.0043137250468134,-1618.1441650390625,296.8783874511719,0.4823926389217376,0.050000000745058,0.232877716422081,291.13330078125,291.1499938964844,257.08697509765625,256.1441955566406,279.12823486328125,293.1020812988281,291.13232421875,1.0,0.2833116948604584,0.6110807061195374,0.6110807061195374,1.0,1.0,-1.3212685585021973,0.5129883289337158,0.8082802891731262,0.1995313018560409,0.0,0.0,0.7393482327461243,54.5128288269043,64.0,-14.614986419677734,-15951.8525390625,253.5042419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,308.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.966796875,18000.0,0.0,0.0,0.3840086460113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9350616931915284,0.935071051120758,-9.367443453811576e-06,0.0,0.0003897199349012,0.0,0.0,109.0965576171875,0.0,0.0,0.0,0.544373631477356,4.0,0.0,1.0
497940,293.1134948730469,297.1499938964844,293.1499938964844,0.1512040644884109,-3193.439697265625,304.1456298828125,0.811357319355011,0.2243608683347702,0.2029508054256439,292.7004089355469,297.1499938964844,293.1499938964844,0.0134168015792965,-750.7127685546875,303.74371337890625,0.4807409048080444,0.050000000745058,0.0491256415843963,293.09796142578125,297.1499938964844,293.1499938964844,0.2284733057022094,-3450.7080078125,304.1434020996094,0.9034921526908876,0.3127619326114654,0.2193382233381271,293.15887451171875,297.1499938964844,293.1499938964844,0.3337417542934418,-6308.68798828125,304.1292419433594,0.9990000128746032,0.4713566899299621,0.4014419615268707,293.1000366210937,297.1499938964844,293.1499938964844,0.0043284329585731,-1623.661376953125,296.8885803222656,0.4807409048080444,0.050000000745058,0.2330308854579925,291.1278076171875,291.1499938964844,257.058837890625,256.1188049316406,279.1275329589844,293.1002502441406,291.1268310546875,1.0,0.2851118445396423,0.6099037528038025,0.6099037528038025,1.0,1.0,-1.327221393585205,0.5148815512657166,0.8123399019241333,0.2001323848962783,0.0,0.0,0.7413812279701233,55.42367172241211,64.0,-15.020278930664062,-16017.17578125,257.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.731201171875,308.43115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17926.12109375,18000.0,0.0,0.0,0.3847748637199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.938688337802887,0.9386977553367616,-9.404672709933948e-06,0.0,0.000390497589251,0.0,0.0,110.06819152832033,0.0,0.0,0.0,0.5459782481193542,4.0,0.0,1.0
498000,293.1134033203125,297.1499938964844,293.1499938964844,0.1517052054405212,-3202.010009765625,304.1455078125,0.8092548847198486,0.2248390465974807,0.2034119069576263,292.6986083984375,297.1499938964844,293.1499938964844,0.0136488759890198,-756.4756469726562,303.826416015625,0.4789542555809021,0.050000000745058,0.0491605289280414,293.09796142578125,297.1499938964844,293.1499938964844,0.2292170375585556,-3459.71630859375,304.14324951171875,0.9010182619094848,0.3134194910526275,0.2198211252689361,293.1669616699219,297.1499938964844,293.1499938964844,0.3380105197429657,-6373.8935546875,304.1252746582031,0.9990000128746032,0.4696522951126098,0.4055448770523071,293.0982360839844,297.1499938964844,293.1499938964844,0.0043435785919427,-1629.3291015625,296.8990783691406,0.4789542555809021,0.050000000745058,0.2331963926553726,291.1223449707031,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.09844970703125,291.1213684082031,1.0,0.287027359008789,0.6087026596069336,0.6087026596069336,1.0,1.0,-1.3335199356079102,0.516900897026062,0.8166190981864929,0.2007857710123062,0.0,0.0,0.743773341178894,56.4062385559082,52.0,-15.157858848571776,-16086.8134765625,262.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348327636719,308.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.58203125,18000.0,0.0,0.0,0.3855725526809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9431164264678956,0.9431259036064148,-9.451307050767356e-06,0.0,0.000391307141399,0.0,0.0,111.27159118652344,0.0,0.0,0.0,0.5479438900947571,4.0,0.0,1.0
498060,293.1132507324219,297.1499938964844,293.1499938964844,0.1521489322185516,-3209.535888671875,304.1455078125,0.8100247383117676,0.2253357619047165,0.203844666481018,292.697021484375,297.1499938964844,293.1499938964844,0.0138652902096509,-761.51953125,303.9090576171875,0.4790884852409363,0.050000000745058,0.0491578876972198,293.097900390625,297.1499938964844,293.1499938964844,0.2298845648765564,-3467.73193359375,304.1432800292969,0.9019001722335817,0.3140937685966491,0.2202813625335693,293.1742248535156,297.1499938964844,293.1499938964844,0.3380838632583618,-6372.9072265625,304.1297607421875,0.9990000128746032,0.468010663986206,0.4052385687828064,293.0964050292969,297.1499938964844,293.1499938964844,0.0043558669276535,-1633.80859375,296.9111022949219,0.4790884852409363,0.050000000745058,0.2331838607788086,291.118896484375,291.1499938964844,257.00213623046875,256.0675964355469,279.12860107421875,293.0966186523437,291.11920166015625,1.0,0.2866806983947754,0.607753336429596,0.607753336429596,1.0,1.0,-1.3342134952545166,0.5166494250297546,0.8175640106201172,0.2003632336854934,0.0,0.0,0.7462222576141357,56.350223541259766,52.0,-7.705817699432373,-16116.2138671875,262.7647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364501953125,308.4590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.134765625,18000.0,0.0,0.0,0.3863852024078369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9482446312904358,0.9482541680336,-9.5069390226854e-06,0.0,0.0003921318566426,0.0,0.0,112.6889190673828,0.0,0.0,0.0,0.5502166748046875,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1524497866630554,-3214.4287109375,304.1457824707031,0.8128771781921387,0.2258506119251251,0.2042699605226516,292.69537353515625,297.1499938964844,293.1499938964844,0.0140610113739967,-765.5733032226562,303.9922790527344,0.4806171059608459,0.050000000745058,0.0491280145943164,293.0977478027344,297.1499938964844,293.1499938964844,0.2303359657526016,-3472.94140625,304.1436767578125,0.9052776098251344,0.3147823810577392,0.2207337021827697,293.1768493652344,297.1499938964844,293.1499938964844,0.3347358703613281,-6318.853515625,304.1395874023437,0.9990000128746032,0.4671839475631714,0.4017277956008911,293.0945739746094,297.1499938964844,293.1499938964844,0.0043643759563565,-1636.30908203125,296.9290771484375,0.4806171059608459,0.050000000745058,0.2330421507358551,291.1256103515625,291.1499938964844,256.9735717773437,256.0418395996094,279.131103515625,293.0947570800781,291.12774658203125,1.0,0.2851733565330505,0.6069945693016052,0.6069945693016052,1.0,1.0,-1.3308497667312622,0.5148036479949951,0.8160461187362671,0.1990951001644134,0.0,0.0,0.7472344040870667,55.53774642944336,40.0,9.6760892868042,-16112.1396484375,259.58477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74151611328125,308.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.771484375,18000.0,0.0,0.0,0.387157529592514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9526360034942628,0.9526455402374268,-9.560939361108469e-06,0.0,0.0003929156519006,0.0,0.0,113.96597290039062,0.0,0.0,0.0,0.5521358847618103,4.0,0.0,1.0
498180,293.1126708984375,297.1499938964844,293.1499938964844,0.1526449471712112,-3217.38916015625,304.1462097167969,0.8173466324806213,0.2263800203800201,0.2046897411346435,292.693359375,297.1499938964844,293.1499938964844,0.0142432264983654,-768.9267578125,304.0767822265625,0.4832092225551605,0.050000000745058,0.0490773394703865,293.0975646972656,297.1499938964844,293.1499938964844,0.2306250035762787,-3476.06689453125,304.1443176269531,0.9109379649162292,0.3154814839363098,0.2211790382862091,293.1737365722656,297.1499938964844,293.1499938964844,0.3286791443824768,-6223.025390625,304.15252685546875,0.9990000128746032,0.4674484431743622,0.3956997096538543,293.0927124023437,297.1499938964844,293.1499938964844,0.0043692761100828,-1637.0699462890625,296.9517517089844,0.4832092225551605,0.050000000745058,0.2328017801046371,291.14019775390625,291.1499938964844,256.9449462890625,256.0159606933594,279.1340026855469,293.0929260253906,291.1434326171875,1.0,0.2826099097728729,0.6064131855964661,0.6064131855964661,1.0,1.0,-1.324305534362793,0.5117169618606567,0.8125885725021362,0.1972088664770126,0.0,0.0,0.7464519739151001,54.147438049316406,40.0,27.279661178588867,-16073.79296875,253.86846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,308.5052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.810546875,18000.0,0.0,0.0,0.3878439664840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.954243540763855,0.9542531371116638,-9.590869922249112e-06,0.0,0.0003936123393941,0.0,0.0,114.52344512939452,0.0,0.0,0.0,0.5528551936149597,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1527709066867828,-3219.09619140625,304.14666748046875,0.8233222365379333,0.2269229441881179,0.2051052004098892,292.690673828125,297.1499938964844,293.1499938964844,0.015100167132914,-786.1318969726562,304.1466979980469,0.4869763255119324,0.0511096306145191,0.0490709692239761,293.0973205566406,297.1499938964844,293.1499938964844,0.2308061420917511,-3477.82470703125,304.14501953125,0.9189977049827576,0.3161904513835907,0.2216183245182037,293.1644287109375,297.1499938964844,293.1499938964844,0.3202198147773742,-6090.12939453125,304.1674499511719,0.9990000128746032,0.4689700603485107,0.3873945474624634,293.09088134765625,297.1499938964844,293.1499938964844,0.0043716863729059,-1636.6558837890625,296.9774780273437,0.4867523610591888,0.050000000745058,0.2324765771627426,291.15972900390625,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.091064453125,291.1636962890625,1.0,0.2791098654270172,0.6059960126876831,0.6059960126876831,1.0,1.0,-1.314965844154358,0.5075522065162659,0.807413637638092,0.1947860866785049,0.0,0.0,0.7438701391220093,52.26016998291016,43.0,42.4453010559082,-16002.744140625,246.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7758483886719,308.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3828125,18000.0,0.0,0.0,0.3883927762508392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9524133205413818,0.9524229168891908,-9.585186489857732e-06,0.0,0.0003941692993976,0.0,0.0,114.13397979736328,0.0,0.0,0.0,0.5520662069320679,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1529083847999572,-3221.026123046875,304.1470031738281,0.828520655632019,0.2274563759565353,0.205535352230072,292.688720703125,297.1499938964844,293.1499938964844,0.0164618585258722,-830.4574584960938,304.1446228027344,0.5038763284683228,0.0573131218552589,0.0530084073543548,293.09716796875,297.1499938964844,293.1499938964844,0.2309943884611129,-3479.708251953125,304.14556884765625,0.9262242913246156,0.3168875873088836,0.2220667749643325,293.1500244140625,297.1499938964844,293.1499938964844,0.312895804643631,-5975.9521484375,304.1775207519531,0.9990000128746032,0.4716109037399292,0.3804249167442322,293.0890808105469,297.1499938964844,293.1499938964844,0.0043740961700677,-1636.259521484375,297.0036926269531,0.4897394478321075,0.050000000745058,0.2322089523077011,291.17999267578125,291.1499938964844,256.8873596191406,255.9640045166016,279.1368408203125,293.0892639160156,291.1826477050781,1.0,0.2772213220596313,0.6053286790847778,0.6053286790847778,1.0,1.0,-1.3120505809783936,0.5060037970542908,0.806046724319458,0.1935824751853943,0.0,0.0,0.7398093938827515,50.78007888793945,43.0,43.53134536743164,-15968.12890625,241.5960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075866699219,308.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.458984375,18000.0,0.0,0.0,0.3887926042079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9468495845794678,0.9468591213226318,-9.538222911942285e-06,0.0,0.0003945750650018,0.0,0.0,112.70069885253906,0.0,0.0,0.0,0.5496382117271423,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1532198786735534,-3226.175048828125,304.1470031738281,0.8329301476478577,0.2279894202947616,0.2059694528579712,292.6904602050781,297.1499938964844,293.1499938964844,0.019817940890789,-914.1071166992188,304.1394958496094,0.5259261131286621,0.0628177300095558,0.0583990886807441,293.0970458984375,297.1499938964844,293.1499938964844,0.2314422130584716,-3484.98583984375,304.1455383300781,0.9323725700378418,0.3175841271877289,0.2225174009799957,293.1332702636719,297.1499938964844,293.1499938964844,0.3071153163909912,-5886.603515625,304.1829528808594,0.9990000128746032,0.4749004542827606,0.3747753202915191,293.08740234375,297.1499938964844,293.1499938964844,0.0043793804943561,-1637.6697998046875,297.0229797363281,0.4921935796737671,0.050000000745058,0.2319954484701156,291.1876525878906,291.1499938964844,256.8584899902344,255.9379119873047,279.1357727050781,293.08758544921875,291.18798828125,1.0,0.2759318947792053,0.6045396327972412,0.6045396327972412,1.0,1.0,-1.3125439882278442,0.5057908892631531,0.8067531585693359,0.1931289583444595,0.0,0.0,0.736459493637085,49.64514923095703,46.0,27.33574676513672,-15953.26171875,239.2494354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,308.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.646484375,18000.0,0.0,0.0,0.3890877664089203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.939402997493744,0.9394124150276184,-9.46178988669999e-06,0.0,0.0003948746016249,0.0,0.0,110.68415832519533,0.0,0.0,0.0,0.5464274883270264,4.0,0.0,1.0
498420,293.11151123046875,297.1499938964844,293.1499938964844,0.1536507606506347,-3233.5,304.1467590332031,0.8364532589912415,0.2285269349813461,0.2064176052808761,292.6948547363281,297.1499938964844,293.1499938964844,0.0233086235821247,-990.7637939453124,304.13507080078125,0.5461450815200806,0.0677786991000175,0.0633095428347587,293.0968933105469,297.1499938964844,293.1499938964844,0.2320657074451446,-3492.524658203125,304.1452331542969,0.9372281432151794,0.318286120891571,0.222979262471199,293.11553955078125,297.1499938964844,293.1499938964844,0.3028559386730194,-5821.5537109375,304.1846618652344,0.9990000128746032,0.478596955537796,0.3705469965934753,293.0859069824219,297.1499938964844,293.1499938964844,0.0043877898715436,-1640.665771484375,297.0372314453125,0.4940597414970398,0.050000000745058,0.2318376898765564,291.1866149902344,291.1499938964844,256.8295593261719,255.9117889404297,279.1346740722656,293.0860595703125,291.1860046386719,1.0,0.2751681804656982,0.6036912798881531,0.6036912798881531,1.0,1.0,-1.3142647743225098,0.5060561299324036,0.808208703994751,0.1929151862859726,0.0,0.0,0.7340960502624512,48.82748794555664,46.0,11.045519828796388,-15952.6962890625,238.07254028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,308.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.1875,18000.0,0.0,0.0,0.3892924785614013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9328945875167848,0.9329040050506592,-9.386331839777997e-06,0.0,0.0003950823738705,0.0,0.0,108.8662567138672,0.0,0.0,0.0,0.5435699224472046,4.0,0.0,1.0
