time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1541388630867004,-3241.84912109375,304.1464538574219,0.8391592502593994,0.2290660142898559,0.2068779468536377,292.7008056640625,297.1499938964844,293.1499938964844,0.0268213637173175,-1061.0225830078125,304.13140869140625,0.5638018250465393,0.0723748952150344,0.0678089559078216,293.0967102050781,297.1499938964844,293.1499938964844,0.2327726185321808,-3501.115966796875,304.1448059082031,0.9408950805664062,0.3189910054206848,0.2234513908624649,293.0981750488281,297.1499938964844,293.1499938964844,0.2998574078083038,-5776.501953125,304.18377685546875,0.9990000128746032,0.4824389517307281,0.367569625377655,293.0846252441406,297.1499938964844,293.1499938964844,0.0043978658504784,-1644.45361328125,297.0491943359375,0.4953926503658294,0.050000000745058,0.2317276298999786,291.1819763183594,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0847473144531,291.1808776855469,1.0,0.2748649716377258,0.6027883291244507,0.6027883291244507,1.0,1.0,-1.3170779943466189,0.5067452788352966,0.8103327751159668,0.1929105520248413,0.0,0.0,0.7324181795120239,48.28190612792969,49.0,-1.554955005645752,-15966.7001953125,237.91375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,308.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.2890625,18000.0,0.0,0.0,0.389429360628128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9277625679969788,0.9277718663215636,-9.323168342234569e-06,0.0,0.0003952213155571,0.0,0.0,107.41433715820312,0.0,0.0,0.0,0.541279137134552,4.0,0.0,1.0
498540,293.1109924316406,297.1499938964844,293.1499938964844,0.1546660959720611,-3250.889404296875,304.1461486816406,0.8411082029342651,0.2296046912670135,0.2073470056056976,292.707763671875,297.1499938964844,293.1499938964844,0.0304071977734565,-1127.6568603515625,304.1282653808594,0.5789469480514526,0.0766981542110443,0.0720129013061523,293.0965576171875,297.1499938964844,293.1499938964844,0.2335371524095535,-3510.422607421875,304.14434814453125,0.9434880018234252,0.3196965754032135,0.2239311635494232,293.0822448730469,297.1499938964844,293.1499938964844,0.2979718446731567,-5749.015625,304.1810607910156,0.9990000128746032,0.4862283170223236,0.3657008409500122,293.08349609375,297.1499938964844,293.1499938964844,0.0044090691953897,-1648.7733154296875,297.0596923828125,0.4962382316589355,0.050000000745058,0.231658935546875,291.1750793457031,291.1499938964844,256.7716369628906,255.8594512939453,279.13250732421875,293.0836181640625,291.1736145019531,1.0,0.2749769687652588,0.6018322110176086,0.6018322110176086,1.0,1.0,-1.320936679840088,0.5078380107879639,0.813098669052124,0.193104475736618,0.0,0.0,0.731431245803833,47.97397994995117,49.0,-11.025005340576172,-15994.1806640625,238.6829528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,308.5654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.13671875,18000.0,0.0,0.0,0.3895196616649627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9240317344665528,0.9240410327911376,-9.274847798224071e-06,0.0,0.0003953129344154,0.0,0.0,106.34575653076172,0.0,0.0,0.0,0.53960120677948,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1552228480577469,-3260.44482421875,304.1458435058594,0.8423811793327332,0.2301420718431472,0.2078223228454589,292.7153625488281,297.1499938964844,293.1499938964844,0.0339135937392711,-1190.451904296875,304.1258239746094,0.5918712615966797,0.0808098465204238,0.0759985372424125,293.0964050292969,297.1499938964844,293.1499938964844,0.2343454658985138,-3520.26416015625,304.1439208984375,0.9451475739479064,0.3204016089439392,0.2244164049625396,293.0683288574219,297.1499938964844,293.1499938964844,0.2970558106899261,-5736.74560546875,304.17706298828125,0.9990000128746032,0.4898222982883453,0.3647900521755218,293.08251953125,297.1499938964844,293.1499938964844,0.0044212355278432,-1653.53173828125,297.06915283203125,0.4966529607772827,0.050000000745058,0.231625497341156,291.1664733886719,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0826416015625,291.164794921875,1.0,0.275451123714447,0.600827157497406,0.600827157497406,1.0,1.0,-1.3257397413253784,0.509293258190155,0.8164465427398682,0.1934760510921478,0.0,0.0,0.7311857342720032,47.86959838867188,52.0,-18.032480239868164,-16034.154296875,240.27313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,308.5775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.53125,18000.0,0.0,0.0,0.3895882964134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9218130111694336,0.9218223094940186,-9.242831765732262e-06,0.0,0.0003953826089855,0.0,0.0,105.68573760986328,0.0,0.0,0.0,0.5385919213294983,4.0,0.0,1.0
498660,293.1105651855469,297.1499938964844,293.1499938964844,0.1558004766702652,-3270.35693359375,304.1455383300781,0.8430351614952087,0.2306778132915496,0.2083025425672531,292.7233581542969,297.1499938964844,293.1499938964844,0.0373724400997161,-1250.824462890625,304.1239318847656,0.602853536605835,0.0847437009215354,0.0798047631978988,293.0962829589844,297.1499938964844,293.1499938964844,0.2351848185062408,-3530.475341796875,304.1434936523437,0.9459715485572816,0.321105420589447,0.2249058932065963,293.0567626953125,297.1499938964844,293.1499938964844,0.2970111668109894,-5738.07666015625,304.1722106933594,0.9990000128746032,0.4931286871433258,0.3647383749485016,293.0816345214844,297.1499938964844,293.1499938964844,0.004434248432517,-1658.652587890625,297.0779113769531,0.4966764152050018,0.050000000745058,0.23162342607975,291.15679931640625,291.1499938964844,256.7137145996094,255.8070831298828,279.1304931640625,293.08172607421875,291.15496826171875,1.0,0.276250809431076,0.5997769236564636,0.5997769236564636,1.0,1.0,-1.3314074277877808,0.5110785961151123,0.8203288316726685,0.1940087378025055,0.0,0.0,0.7317007184028625,47.946998596191406,52.0,-22.86675453186035,-16085.966796875,242.61509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050354003906,308.5898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.52734375,18000.0,0.0,0.0,0.3896592557430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.921225368976593,0.9212346076965332,-9.22856452234555e-06,0.0,0.000395454611862,0.0,0.0,105.4629898071289,0.0,0.0,0.0,0.5383029580116272,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1563909202814102,-3280.47900390625,304.145263671875,0.8431417346000671,0.23121178150177,0.2087867259979248,292.7315979003906,297.1499938964844,293.1499938964844,0.0407448448240757,-1309.066162109375,304.12255859375,0.612191915512085,0.0885287597775459,0.0834630653262138,293.09619140625,297.1499938964844,293.1499938964844,0.2360429912805557,-3540.899658203125,304.14312744140625,0.9460656642913818,0.3218076527118683,0.2253986448049545,293.0476989746094,297.1499938964844,293.1499938964844,0.2977325022220611,-5751.27734375,304.1668701171875,0.9990000128746032,0.4960869252681732,0.3654404878616333,293.08087158203125,297.1499938964844,293.1499938964844,0.0044478746131062,-1664.02099609375,297.0862731933594,0.4963562190532684,0.050000000745058,0.2316488772630691,291.14654541015625,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0809326171875,291.1446838378906,1.0,0.2773365676403045,0.5986867547035217,0.5986867547035217,1.0,1.0,-1.3378443717956543,0.5131562352180481,0.8246881365776062,0.1946835219860077,0.0,0.0,0.7329544425010681,48.184207916259766,55.0,-25.92424964904785,-16148.4267578125,245.6342163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223693847656,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.658203125,18000.0,0.0,0.0,0.3897580802440643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9222863912582396,0.92229562997818,-9.232557204086334e-06,0.0,0.0003955549036618,0.0,0.0,105.68336486816406,0.0,0.0,0.0,0.5387436747550964,4.0,0.0,1.0
498780,293.1102600097656,297.1499938964844,293.1499938964844,0.1569891721010208,-3290.719482421875,304.1450500488281,0.8427573442459106,0.2317439615726471,0.2092742621898651,292.739990234375,297.1499938964844,293.1499938964844,0.0440131276845932,-1365.43896484375,304.1216125488281,0.6198965311050415,0.092183418571949,0.0869930386543273,293.0960998535156,297.1499938964844,293.1499938964844,0.2369123995304107,-3551.43994140625,304.1427917480469,0.9455065727233888,0.3225080072879791,0.225894033908844,293.0412292480469,297.1499938964844,293.1499938964844,0.29914590716362,-5775.12841796875,304.1612243652344,0.9990000128746032,0.4986597001552582,0.3668211102485657,293.0802001953125,297.1499938964844,293.1499938964844,0.0044620013795793,-1669.5770263671875,297.09442138671875,0.4957298040390014,0.050000000745058,0.2316992431879043,291.1361083984375,291.1499938964844,256.65594482421875,255.7547912597656,279.1287536621094,293.08026123046875,291.1342468261719,1.0,0.2786798775196075,0.5975610017776489,0.5975610017776489,1.0,1.0,-1.3449785709381104,0.5154976844787598,0.8294808864593506,0.1954861283302307,0.0,0.0,0.7349293231964111,48.56636428833008,55.0,-27.594884872436523,-16220.455078125,249.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318603515625,308.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.962890625,18000.0,0.0,0.0,0.3899075388908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9249829649925232,0.9249922633171082,-9.254959877580404e-06,0.0,0.0003957065928261,0.0,0.0,106.34757995605467,0.0,0.0,0.0,0.5399113297462463,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1575914472341537,-3301.01220703125,304.1448669433594,0.841954231262207,0.2322743982076645,0.2097645699977874,292.7483825683594,297.1499938964844,293.1499938964844,0.0471738129854202,-1420.2081298828125,304.1210327148437,0.6264418363571167,0.0957251489162445,0.0904137939214706,293.09600830078125,297.1499938964844,293.1499938964844,0.2377872020006179,-3562.024169921875,304.1425170898437,0.944385290145874,0.3232063353061676,0.2263914495706558,293.0372009277344,297.1499938964844,293.1499938964844,0.3011642396450043,-5808.201171875,304.155517578125,0.9990000128746032,0.5008286833763123,0.3687896132469177,293.0796203613281,297.1499938964844,293.1499938964844,0.0044764652848243,-1675.2489013671875,297.1024475097656,0.4948435127735138,0.050000000745058,0.2317714542150497,291.1257019042969,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07965087890625,291.1238708496094,1.0,0.2802464663982391,0.5964054465293884,0.5964054465293884,1.0,1.0,-1.352719783782959,0.5180678963661194,0.8346518874168396,0.1963992565870285,0.0,0.0,0.7375912666320801,49.07583236694336,58.0,-28.32747268676757,-16300.6328125,253.4941253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,308.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.060546875,18000.0,0.0,0.0,0.3901314735412597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9292452335357666,0.9292545318603516,-9.29528414417291e-06,0.0,0.0003959338646382,0.0,0.0,107.4440689086914,0.0,0.0,0.0,0.5417785048484802,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1581958979368209,-3311.323974609375,304.1446838378906,0.8407831192016602,0.2328031361103058,0.2102573215961456,292.7568054199219,297.1499938964844,293.1499938964844,0.050225269049406,-1473.5020751953125,304.1207580566406,0.6322147250175476,0.0991621017456054,0.0937344953417778,293.095947265625,297.1499938964844,293.1499938964844,0.2386645674705505,-3572.61767578125,304.14227294921875,0.9427611231803894,0.3239025771617889,0.2268905341625213,293.0355529785156,297.1499938964844,293.1499938964844,0.3037336766719818,-5849.6015625,304.1498413085937,0.9990000128746032,0.5025808811187744,0.3712883293628692,293.0791320800781,297.1499938964844,293.1499938964844,0.004491199273616,-1681.006591796875,297.11041259765625,0.4937292337417602,0.050000000745058,0.231863722205162,291.11541748046875,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0791931152344,291.1136474609375,1.0,0.2820141017436981,0.5952242612838745,0.5952242612838745,1.0,1.0,-1.3610061407089231,0.5208429098129272,0.8401632905006409,0.1974109560251236,0.0,0.0,0.7409275770187378,49.70221710205078,58.0,-28.423688888549805,-16387.95703125,258.2366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,308.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.166015625,18000.0,0.0,0.0,0.3904506266117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9350364804267884,0.935045838356018,-9.353407222079111e-06,0.0,0.0003962577320635,0.0,0.0,108.9730453491211,0.0,0.0,0.0,0.5443325638771057,4.0,0.0,1.0
498960,293.1098937988281,297.1499938964844,293.1499938964844,0.1588013619184494,-3321.635498046875,304.1445617675781,0.8393023610115051,0.2333302795886993,0.2107521742582321,292.76513671875,297.1499938964844,293.1499938964844,0.053172517567873,-1525.4644775390625,304.1206970214844,0.6374053359031677,0.1025056689977645,0.0969653353095054,293.09588623046875,297.1499938964844,293.1499938964844,0.2395425736904144,-3583.197998046875,304.14208984375,0.9407029747962952,0.3245967030525207,0.2273909151554107,293.0361633300781,297.1499938964844,293.1499938964844,0.3067919611930847,-5898.3046875,304.1443176269531,0.9990000128746032,0.5039145946502686,0.374250203371048,293.0787658691406,297.1499938964844,293.1499938964844,0.0045061134733259,-1686.8153076171875,297.1182861328125,0.492422342300415,0.050000000745058,0.2319739460945129,291.1053771972656,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.07879638671875,291.1036376953125,1.0,0.2839571833610534,0.5940223336219788,0.5940223336219788,1.0,1.0,-1.3697665929794312,0.5237953066825867,0.8459712266921997,0.1985077708959579,0.0,0.0,0.7449170351028442,50.43324279785156,61.0,-28.153995513916016,-16481.3125,263.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,308.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.328125,18000.0,0.0,0.0,0.3908851742744446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.942293107509613,0.9423025250434875,-9.42893257160904e-06,0.0,0.0003966987715102,0.0,0.0,110.9301986694336,0.0,0.0,0.0,0.5475493669509888,4.0,0.0,1.0
499020,293.1098022460937,297.1499938964844,293.1499938964844,0.1594072729349136,-3331.937744140625,304.1444396972656,0.8375643491744995,0.2338558584451675,0.2112488001585006,292.7733764648437,297.1499938964844,293.1499938964844,0.0560212731361389,-1576.2177734375,304.120849609375,0.6421113610267639,0.1057626605033874,0.1001147031784057,293.0958557128906,297.1499938964844,293.1499938964844,0.2404203861951828,-3593.756591796875,304.1419372558594,0.9382732510566713,0.325288712978363,0.2278923094272613,293.038818359375,297.1499938964844,293.1499938964844,0.3102842569351196,-5953.41259765625,304.1390380859375,0.9990000128746032,0.5048346519470215,0.3776161968708038,293.0785217285156,297.1499938964844,293.1499938964844,0.0045211622491478,-1692.65771484375,297.12603759765625,0.4909529983997345,0.050000000745058,0.2321002930402755,291.09552001953125,291.1499938964844,256.54119873046875,255.65084838867188,279.1263427734375,293.0785522460937,291.0938720703125,1.0,0.2860531508922577,0.5928040742874146,0.5928040742874146,1.0,1.0,-1.378937005996704,0.5269007086753845,0.8520362377166748,0.1996776312589645,0.0,0.0,0.749541163444519,51.25830459594727,61.0,-27.70003128051757,-16579.73828125,269.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982421875,308.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17820.505859375,18000.0,0.0,0.0,0.3914522528648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9509519338607788,0.9509614706039428,-9.521510037302504e-06,0.0,0.0003972742706537,0.0,0.0,113.31388092041016,0.0,0.0,0.0,0.5514050126075745,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1600134968757629,-3342.229736328125,304.14434814453125,0.8356176018714905,0.2343799471855163,0.2117469608783722,292.781494140625,297.1499938964844,293.1499938964844,0.0587752796709537,-1625.826904296875,304.12115478515625,0.6463878154754639,0.108936034142971,0.103187121450901,293.0958557128906,297.1499938964844,293.1499938964844,0.2412977069616317,-3604.29150390625,304.1418151855469,0.9355329871177672,0.3259786069393158,0.228394478559494,293.0433654785156,297.1499938964844,293.1499938964844,0.3141584396362304,-6014.0771484375,304.13397216796875,0.9990000128746032,0.5053525567054749,0.3813304603099823,293.078369140625,297.1499938964844,293.1499938964844,0.004536316730082,-1698.5247802734375,297.1337280273437,0.4893474578857422,0.050000000745058,0.2322410345077514,291.0859069824219,291.1499938964844,256.5128173828125,255.6250762939453,279.1259765625,293.078369140625,291.08428955078125,1.0,0.2882802188396454,0.5915738344192505,0.5915738344192505,1.0,1.0,-1.3884533643722534,0.5301344394683838,0.8583188652992249,0.2009084671735763,0.0,0.0,0.7547792792320251,52.16728973388672,64.0,-27.17633438110352,-16682.3359375,275.2224426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,308.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17790.623046875,18000.0,0.0,0.0,0.3921654522418976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9609403014183044,0.960949957370758,-9.63071761361789e-06,0.0,0.0003979980829171,0.0,0.0,116.1219711303711,0.0,0.0,0.0,0.5558716058731079,4.0,0.0,1.0
499140,293.1096496582031,297.1499938964844,293.1499938964844,0.1606198847293853,-3352.50927734375,304.144287109375,0.8334941267967224,0.2349025607109069,0.2122464478015899,292.78955078125,297.1499938964844,293.1499938964844,0.0614347904920578,-1674.2647705078125,304.1215515136719,0.6502548456192017,0.1120233237743377,0.1061812192201614,293.0958251953125,297.1499938964844,293.1499938964844,0.2421743720769882,-3614.8017578125,304.1416931152344,0.9325246810913086,0.326666384935379,0.2288972288370132,293.0496520996094,297.1499938964844,293.1499938964844,0.3183839321136474,-6079.7822265625,304.12921142578125,0.9990000128746032,0.505466878414154,0.3853586912155151,293.07830810546875,297.1499938964844,293.1499938964844,0.004551560152322,-1704.410888671875,297.1412658691406,0.4876197576522827,0.050000000745058,0.2323952615261078,291.0764465332031,291.1499938964844,256.4845275878906,255.59942626953125,279.12567138671875,293.07830810546875,291.07489013671875,1.0,0.2906243801116943,0.5903345346450806,0.5903345346450806,1.0,1.0,-1.3982709646224976,0.5334795713424683,0.8647914528846741,0.2021917551755905,0.0,0.0,0.7606337666511536,53.15459442138672,64.0,-26.641096115112305,-16788.494140625,281.6916198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052124023437,308.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17761.69140625,18000.0,0.0,0.0,0.3930398821830749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.972235381603241,0.9722450971603394,-9.756769031810109e-06,0.0,0.0003988855169154,0.0,0.0,119.36895751953124,0.0,0.0,0.0,0.560943603515625,4.0,0.0,1.0
499200,293.109619140625,297.1499938964844,293.1499938964844,0.1612264364957809,-3362.778076171875,304.14422607421875,0.831233024597168,0.2354236841201782,0.2127470076084137,292.7975158691406,297.1499938964844,293.1499938964844,0.0640017166733741,-1721.5172119140625,304.1220703125,0.653739333152771,0.1150228902697563,0.109096311032772,293.0958251953125,297.1499938964844,293.1499938964844,0.2430503517389297,-3625.28857421875,304.1416015625,0.9293060302734376,0.3273520767688751,0.2294003814458847,293.0575256347656,297.1499938964844,293.1499938964844,0.3229150176048279,-6149.79248046875,304.124755859375,0.9990000128746032,0.5051931142807007,0.389652818441391,293.0783386230469,297.1499938964844,293.1499938964844,0.0045668934471905,-1710.317626953125,297.14874267578125,0.4857869446277618,0.050000000745058,0.2325614541769027,291.0671691894531,291.1499938964844,256.4564208984375,255.57388305664065,279.1254577636719,293.0783386230469,291.0656433105469,1.0,0.2930662631988525,0.5890899896621704,0.5890899896621704,1.0,1.0,-1.4083293676376345,0.536912739276886,0.8714165687561035,0.2035160362720489,0.0,0.0,0.7670835256576538,54.21133041381836,67.0,-26.12863540649414,-16897.455078125,288.5097045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,308.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17733.701171875,18000.0,0.0,0.0,0.3940840661525726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9847556352615356,0.9847655296325684,-9.899227734422311e-06,0.0,0.0003999452164862,0.0,0.0,123.05435180664062,0.0,0.0,0.0,0.5665892362594604,4.0,0.0,1.0
499260,293.10955810546875,297.1499938964844,293.1499938964844,0.1618329733610153,-3373.033447265625,304.1441650390625,0.8288570642471313,0.23594331741333,0.2132484465837478,292.8054504394531,297.1499938964844,293.1499938964844,0.0664747357368469,-1767.4990234375,304.1226501464844,0.656849205493927,0.1179286986589431,0.1119273155927658,293.0958557128906,297.1499938964844,293.1499938964844,0.243925467133522,-3635.750732421875,304.1415405273437,0.9259175062179564,0.3280355632305145,0.229903757572174,293.0668640136719,297.1499938964844,293.1499938964844,0.327726811170578,-6223.6904296875,304.12060546875,0.9990000128746032,0.50453120470047,0.3941854834556579,293.07843017578125,297.1499938964844,293.1499938964844,0.0045823217369616,-1716.24658203125,297.1560974121094,0.4838537573814392,0.050000000745058,0.2327388972043991,291.0580749511719,291.1499938964844,256.428466796875,255.54849243164065,279.12530517578125,293.07843017578125,291.0565795898437,1.0,0.2955940663814544,0.5878427624702454,0.5878427624702454,1.0,1.0,-1.4185880422592163,0.5404186248779297,0.8781693577766418,0.2048735320568084,0.0,0.0,0.7741310000419617,55.33297729492188,67.0,-25.646183013916016,-17008.708984375,295.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7971496582031,308.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17706.775390625,18000.0,0.0,0.0,0.395308643579483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.998469054698944,0.9984791278839112,-1.0058291081804782e-05,0.0,0.0004011880373582,0.0,0.0,127.19407653808594,0.0,0.0,0.0,0.5727987289428711,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1624394208192825,-3383.274658203125,304.1441345214844,0.8263940215110779,0.2364613711833953,0.2137505263090133,292.8133850097656,297.1499938964844,293.1499938964844,0.0688535571098327,-1812.138671875,304.123291015625,0.6596026420593262,0.1207353994250297,0.1146698966622352,293.0958557128906,297.1499938964844,293.1499938964844,0.2447996288537979,-3646.18798828125,304.1415100097656,0.9224124550819396,0.3287169337272644,0.2304072082042694,293.0775146484375,297.1499938964844,293.1499938964844,0.3327812850475311,-6300.87158203125,304.11676025390625,0.9990000128746032,0.5034967064857483,0.3989177942276001,293.0785827636719,297.1499938964844,293.1499938964844,0.0045978729613125,-1722.208251953125,297.1634216308594,0.4818267226219177,0.050000000745058,0.2329263687133789,291.0491027832031,291.1499938964844,256.40069580078125,255.52325439453125,279.1252136230469,293.0785522460937,291.0476379394531,1.0,0.2981914281845093,0.5865958333015442,0.5865958333015442,1.0,1.0,-1.4289931058883667,0.5439764857292175,0.885016679763794,0.2062540203332901,0.0,0.0,0.7817551493644714,56.51213073730469,70.0,-25.19575500488281,-17121.625,303.0990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333068847656,308.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17681.0,18000.0,0.0,0.0,0.3967165648937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.013282299041748,1.0132925510406494,-1.0233426110062284e-05,0.0,0.0004026168899144,0.0,0.0,131.7866973876953,0.0,0.0,0.0,0.579534649848938,4.0,0.0,1.0
499380,293.1095275878906,297.1499938964844,293.1499938964844,0.1630454957485199,-3393.4970703125,304.14410400390625,0.823857307434082,0.2369777709245681,0.2142530232667923,292.82135009765625,297.1499938964844,293.1499938964844,0.0711343735456466,-1855.2965087890625,304.1239929199219,0.6620014905929565,0.1234334334731102,0.1173155680298805,293.0959167480469,297.1499938964844,293.1499938964844,0.2456725090742111,-3656.596435546875,304.1414489746094,0.9188295602798462,0.3293960094451904,0.2309105396270752,293.08935546875,297.1499938964844,293.1499938964844,0.3380593657493591,-6381.015625,304.1132202148437,0.9990000128746032,0.5020871162414551,0.4038291275501251,293.0787353515625,297.1499938964844,293.1499938964844,0.0046135750599205,-1728.2115478515625,297.1707763671875,0.4797013401985168,0.050000000745058,0.2331233024597168,291.040283203125,291.1499938964844,256.3731384277344,255.4981689453125,279.1251525878906,293.0787353515625,291.0388488769531,1.0,0.3008487820625305,0.585351288318634,0.585351288318634,1.0,1.0,-1.4395086765289309,0.5475724935531616,0.8919362425804138,0.2076505124568939,0.0,0.0,0.7899599075317383,57.74530029296875,70.0,-24.763442993164062,-17235.787109375,310.8180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6638488769531,308.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17656.611328125,18000.0,0.0,0.0,0.3983150124549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.029153823852539,1.02916419506073,-1.0424758329463655e-05,0.0,0.0004042391083203,0.0,0.0,136.8477783203125,0.0,0.0,0.0,0.5867820382118225,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1636510491371154,-3403.69873046875,304.1440734863281,0.8212647438049316,0.2374924123287201,0.2147556990385055,292.82940673828125,297.1499938964844,293.1499938964844,0.0733148232102394,-1896.859619140625,304.124755859375,0.664059042930603,0.1260147094726562,0.119857408106327,293.095947265625,297.1499938964844,293.1499938964844,0.2465439140796661,-3666.97509765625,304.14141845703125,0.9152188897132874,0.3300727903842926,0.2314136177301406,293.1022644042969,297.1499938964844,293.1499938964844,0.3435292840003967,-6463.62744140625,304.1099548339844,0.9990000128746032,0.5003179311752319,0.4088881015777588,293.0788879394531,297.1499938964844,293.1499938964844,0.0046294773928821,-1734.27392578125,297.1781616210937,0.4774746298789978,0.050000000745058,0.2333286851644516,291.0316162109375,291.1499938964844,256.3457946777344,255.4732666015625,279.12518310546875,293.0788879394531,291.0302124023437,1.0,0.3035522699356079,0.5841115117073059,0.5841115117073059,1.0,1.0,-1.450087070465088,0.5511881709098816,0.8988988399505615,0.2090538889169693,0.0,0.0,0.7987210154533386,59.02625274658203,73.0,-24.34886741638184,-17350.638671875,318.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58990478515625,308.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17633.767578125,18000.0,0.0,0.0,0.4001005589962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04596745967865,1.04597806930542,-1.06314646473038e-05,0.0,0.0004060512292198,0.0,0.0,142.3690948486328,0.0,0.0,0.0,0.5944921374320984,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1642555743455886,-3413.871337890625,304.14404296875,0.8186217546463013,0.2380052059888839,0.2152583301067352,292.83758544921875,297.1499938964844,293.1499938964844,0.0753880962729454,-1936.6324462890625,304.1255798339844,0.6657716035842896,0.1284668743610382,0.1222835034132003,293.09600830078125,297.1499938964844,293.1499938964844,0.2474132925271988,-3677.317138671875,304.14141845703125,0.9116182327270508,0.3307471573352813,0.2319162935018539,293.1162109375,297.1499938964844,293.1499938964844,0.3491761088371277,-6548.45849609375,304.10699462890625,0.9990000128746032,0.4981836080551147,0.4140792787075043,293.0790405273437,297.1499938964844,293.1499938964844,0.0046456293202936,-1740.4107666015625,297.18572998046875,0.4751339256763458,0.050000000745058,0.2335420995950698,291.0230712890625,291.1499938964844,256.3186950683594,255.44854736328125,279.12530517578125,293.0791931152344,291.021728515625,1.0,0.3062938451766968,0.5828841328620911,0.5828841328620911,1.0,1.0,-1.4606943130493164,0.5548135042190552,0.9058807492256165,0.2104606032371521,0.0,0.0,0.8080432415008545,60.35219955444336,73.0,-23.91699981689453,-17465.779296875,326.9733581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51220703125,308.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17612.779296875,18000.0,0.0,0.0,0.4020771086215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.063666582107544,1.063677430152893,-1.0853456842596644e-05,0.0,0.0004080571525264,0.0,0.0,148.361328125,0.0,0.0,0.0,0.6026415824890137,4.0,0.0,1.0
499560,293.1095275878906,297.1499938964844,293.1499938964844,0.1648567467927932,-3423.978271484375,304.14404296875,0.8159387111663818,0.2385160773992538,0.2157607078552246,292.8458557128906,297.1499938964844,293.1499938964844,0.0773567408323288,-1974.6060791015625,304.1264343261719,0.6671674847602844,0.1308049112558365,0.1245949566364288,293.0960693359375,297.1499938964844,293.1499938964844,0.2482771277427673,-3687.583984375,304.1413879394531,0.9080761671066284,0.3314191699028015,0.2324184030294418,293.13104248046875,297.1499938964844,293.1499938964844,0.35496786236763,-6635.021484375,304.1042785644531,0.9990000128746032,0.4957005679607391,0.4193759858608246,293.0791015625,297.1499938964844,293.1499938964844,0.0046620480716228,-1746.6221923828125,297.1935729980469,0.4726688861846924,0.050000000745058,0.2337626367807388,291.0148010253906,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.081787109375,291.0135192871094,1.0,0.3090628683567047,0.5817214846611023,0.5817214846611023,1.0,1.0,-1.4712982177734375,0.5584732890129089,0.9128249287605286,0.2119015306234359,0.0,0.0,0.8178907036781311,61.71770858764648,76.0,-23.32176780700684,-17580.580078125,335.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.431884765625,308.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17594.017578125,18000.0,0.0,0.0,0.4042366147041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0821152925491333,1.0821263790130615,-1.1089604413427878e-05,0.0,0.0004102487582713,0.0,0.0,154.80711364746094,0.0,0.0,0.0,0.6111707091331482,4.0,0.0,1.0
499620,293.1095275878906,297.1499938964844,293.1499938964844,0.1654534637928009,-3434.00244140625,304.14404296875,0.8132219314575195,0.2390251755714416,0.2162626534700393,292.85406494140625,297.1499938964844,293.1499938964844,0.079233668744564,-2010.9814453125,304.1273193359375,0.6682965159416199,0.133040502667427,0.1268056482076645,293.0961303710937,297.1499938964844,293.1499938964844,0.2491339147090912,-3697.759521484375,304.1413879394531,0.9046387672424316,0.3320889174938202,0.2329198569059372,293.1463317871094,297.1499938964844,293.1499938964844,0.3608790338039398,-6722.921875,304.10186767578125,0.9990000128746032,0.4929364919662475,0.424754649400711,293.07916259765625,297.1499938964844,293.1499938964844,0.0046785357408225,-1752.8375244140625,297.2015991210937,0.4700659215450287,0.050000000745058,0.2339894771575927,291.0067749023437,291.1499938964844,256.26519775390625,255.39976501464844,279.12664794921875,293.0859375,291.00555419921875,1.0,0.3118520081043243,0.580610990524292,0.580610990524292,1.0,1.0,-1.4818860292434692,0.5621558427810669,0.9197301864624025,0.2133673429489135,0.0,0.0,0.8282486796379089,63.11809158325195,76.0,-22.69726753234864,-17694.958984375,343.94451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34991455078125,308.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17577.974609375,18000.0,0.0,0.0,0.4065768718719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.101198434829712,1.1012097597122192,-1.1338983313180506e-05,0.0,0.0004126238345634,0.0,0.0,161.69314575195312,0.0,0.0,0.0,0.620028018951416,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1660480499267578,-3443.980224609375,304.14404296875,0.8104752898216248,0.239532396197319,0.2167640924453735,292.8622741699219,297.1499938964844,293.1499938964844,0.0810287296772003,-2045.90771484375,304.128173828125,0.669195830821991,0.1351787447929382,0.1289239972829818,293.09619140625,297.1499938964844,293.1499938964844,0.2499870657920837,-3707.88134765625,304.14141845703125,0.9013355374336244,0.3327563107013702,0.2334205657243728,293.1617431640625,297.1499938964844,293.1499938964844,0.3668911159038543,-6811.8759765625,304.09967041015625,0.9990000128746032,0.489954799413681,0.4301933646202087,293.0792541503906,297.1499938964844,293.1499938964844,0.0046950858086347,-1759.060302734375,297.20965576171875,0.4673094153404236,0.050000000745058,0.2342217862606048,290.9989624023437,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.0916442871094,290.99774169921875,1.0,0.3146536350250244,0.5795589685440063,0.5795589685440063,1.0,1.0,-1.492440104484558,0.5658592581748962,0.9265807867050172,0.214859738945961,0.0,0.0,0.8391017317771912,64.5487060546875,64.0,-22.14798927307129,-17808.625,352.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26727294921875,308.3504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17564.6484375,18000.0,0.0,0.0,0.4090860784053802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1207656860351562,1.1207773685455322,-1.1599988283705898e-05,0.0,0.0004151703615207,0.0,0.0,168.9880828857422,0.0,0.0,0.0,0.6291455030441284,4.0,0.0,1.0
499740,293.1094970703125,297.1499938964844,293.1499938964844,0.1665723472833633,-3452.709716796875,304.1441650390625,0.8105288147926331,0.2400570958852768,0.2172317504882812,292.87030029296875,297.1499938964844,293.1499938964844,0.0826982855796814,-2078.44384765625,304.1291198730469,0.6723484396934509,0.137244239449501,0.1309169828891754,293.09619140625,297.1499938964844,293.1499938964844,0.2507470846176147,-3716.82177734375,304.1416015625,0.9013585448265076,0.3334394097328186,0.2338944524526596,293.1752624511719,297.1499938964844,293.1499938964844,0.3684363663196563,-6831.29541015625,304.1061706542969,0.9990000128746032,0.4871473014354706,0.4310347139835357,293.0792541503906,297.1499938964844,293.1499938964844,0.0047078575007617,-1763.7562255859375,297.2191772460937,0.4668701589107513,0.050000000745058,0.234257772564888,290.9934997558594,291.1499938964844,256.2128295898437,255.3518829345703,279.130615234375,293.0979919433594,290.99346923828125,1.0,0.3151233792304992,0.5788147449493408,0.5788147449493408,1.0,1.0,-1.4970250129699707,0.5672193169593811,0.9298056364059448,0.2153367549180984,0.0,0.0,0.8501173853874207,64.82635498046875,64.0,-14.471168518066406,-17877.28515625,355.6459655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1873779296875,308.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17556.5625,18000.0,0.0,0.0,0.4117316901683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1406422853469849,1.14065420627594,-1.1871112292283216e-05,0.0,0.0004178553353995,0.0,0.0,176.65087890625,0.0,0.0,0.0,0.638430655002594,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1669436991214752,-3458.685546875,304.1445617675781,0.8126132488250732,0.2405978441238403,0.2176879644393921,292.8780822753906,297.1499938964844,293.1499938964844,0.0842216610908508,-2108.04052734375,304.130126953125,0.6771745085716248,0.1392608135938644,0.1328238248825073,293.0961303710937,297.1499938964844,293.1499938964844,0.2512781620025635,-3722.855712890625,304.14215087890625,0.9037733674049376,0.334134578704834,0.2343573421239853,293.183349609375,297.1499938964844,293.1499938964844,0.3663492798805237,-6795.34130859375,304.11798095703125,0.9990000128746032,0.4852381646633148,0.4285466074943542,293.0792236328125,297.1499938964844,293.1499938964844,0.0047157946974039,-1766.110595703125,297.2339782714844,0.4681583046913147,0.050000000745058,0.2341506779193878,290.9979248046875,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.1026611328125,290.9993896484375,1.0,0.3143829107284546,0.5782514810562134,0.5782514810562134,1.0,1.0,-1.4973056316375732,0.5669071078300476,0.9303985834121704,0.2149721533060073,0.0,0.0,0.8598657250404358,64.26009368896484,52.0,2.1730198860168457,-17911.9921875,354.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11627197265625,308.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17573.3203125,18000.0,0.0,0.0,0.4144409298896789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1596733331680298,1.159685492515564,-1.2140740182076115e-05,0.0,0.0004206048615742,0.0,0.0,184.2767791748047,0.0,0.0,0.0,0.6473202109336853,4.0,0.0,1.0
499860,293.1091613769531,297.1499938964844,293.1499938964844,0.1671967655420303,-3462.548828125,304.14508056640625,0.8162677884101868,0.2411501705646515,0.2181340605020523,292.88543701171875,297.1499938964844,293.1499938964844,0.0856391564011573,-2135.502197265625,304.13116455078125,0.6834089159965515,0.141263335943222,0.1346745491027832,293.0960388183594,297.1499938964844,293.1499938964844,0.2516301274299621,-3726.640625,304.1429443359375,0.9082629680633544,0.3348371088504791,0.2348095178604126,293.1850891113281,297.1499938964844,293.1499938964844,0.3613673746585846,-6715.69189453125,304.13287353515625,0.9990000128746032,0.4844652116298675,0.4234514236450195,293.07916259765625,297.1499938964844,293.1499938964844,0.0047197942622005,-1766.60107421875,297.2529602050781,0.470706433057785,0.050000000745058,0.2339334934949875,291.0101013183594,291.1499938964844,256.16168212890625,255.3050537109375,279.1368103027344,293.1043701171875,291.0126647949219,1.0,0.3125535845756531,0.5778149962425232,0.5778149962425232,1.0,1.0,-1.4942317008972168,0.5652691125869751,0.9289625287055968,0.2139711678028106,0.0,0.0,0.8680046796798706,63.04482650756836,52.0,20.1491928100586,-17917.126953125,349.7419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0576477050781,308.2880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17615.83203125,18000.0,0.0,0.0,0.4171556830406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.17646586894989,1.1764782667160034,-1.2388576578814536e-05,0.0,0.0004233600047882,0.0,0.0,191.2647705078125,0.0,0.0,0.0,0.655202329158783,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1673494428396225,-3464.62939453125,304.14569091796875,0.821338951587677,0.2417125254869461,0.2185710370540619,292.89208984375,297.1499938964844,293.1499938964844,0.08699731528759,-2161.7490234375,304.1321105957031,0.6910655498504639,0.143303632736206,0.1365177482366562,293.09588623046875,297.1499938964844,293.1499938964844,0.2518291175365448,-3728.520263671875,304.14385986328125,0.9149155616760254,0.3355457484722137,0.2352517694234848,293.1803283691406,297.1499938964844,293.1499938964844,0.3537905812263489,-6597.00732421875,304.1497802734375,0.9990000128746032,0.4849487245082855,0.4160321354866028,293.0790405273437,297.1499938964844,293.1499938964844,0.0047205099835991,-1765.5404052734375,297.2754211425781,0.4742343127727508,0.050000000745058,0.2336219698190689,291.0285949707031,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1026611328125,291.0321350097656,1.0,0.3097687363624573,0.5774741172790527,0.5774741172790527,1.0,1.0,-1.4882220029830933,0.5624616742134094,0.9257603287696838,0.2124053686857223,0.0,0.0,0.874273419380188,61.27272415161133,40.0,37.87183380126953,-17896.048828125,342.3312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0144958496094,308.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.7109375,18000.0,0.0,0.0,0.4198169708251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1905087232589722,1.190521240234375,-1.2603508366737516e-05,0.0,0.0004260608402546,0.0,0.0,197.30474853515625,0.0,0.0,0.0,0.6618149280548096,4.0,0.0,1.0
499980,293.1086730957031,297.1499938964844,293.1499938964844,0.167407751083374,-3465.038818359375,304.1463928222656,0.8278021216392517,0.2422837615013122,0.219000294804573,292.89801025390625,297.1499938964844,293.1499938964844,0.0883280858397483,-2187.405029296875,304.1329650878906,0.7001804709434509,0.1454068422317505,0.138391762971878,293.09576416015625,297.1499938964844,293.1499938964844,0.2518835961818695,-3728.608154296875,304.1448974609375,0.9238003492355348,0.336259663105011,0.2356854379177093,293.1689758300781,297.1499938964844,293.1499938964844,0.3438273966312408,-6442.2978515625,304.1679382324219,0.9990000128746032,0.4867870807647705,0.4064811468124389,293.0788269042969,297.1499938964844,293.1499938964844,0.0047184391878545,-1763.129638671875,297.3011779785156,0.4785386621952057,0.050000000745058,0.2332291007041931,291.052978515625,291.1499938964844,256.11187744140625,255.2593536376953,279.1415405273437,293.0977783203125,291.0574645996094,1.0,0.3061248958110809,0.5772179365158081,0.5772179365158081,1.0,1.0,-1.4795726537704468,0.5586044192314148,0.920968234539032,0.2103345096111297,0.0,0.0,0.8783256411552429,59.0192756652832,40.0,54.942501068115234,-17851.2109375,332.5094909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98931884765625,308.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17743.130859375,18000.0,0.0,0.0,0.422368049621582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.201367735862732,1.201380491256714,-1.2776930816471577e-05,0.0,0.0004286498588044,0.0,0.0,202.12652587890625,0.0,0.0,0.0,0.6669362783432007,4.0,0.0,1.0
500040,293.1083984375,297.1499938964844,293.1499938964844,0.1673781871795654,-3463.896728515625,304.1470947265625,0.8357222676277161,0.242862582206726,0.2194235026836395,292.9031982421875,297.1499938964844,293.1499938964844,0.0896483734250068,-2212.7978515625,304.1336364746094,0.710693895816803,0.1475818157196045,0.1403157413005828,293.0955810546875,297.1499938964844,293.1499938964844,0.2518028616905212,-3727.02734375,304.1459655761719,0.9348170161247252,0.3369780778884887,0.2361120581626892,293.15106201171875,297.1499938964844,293.1499938964844,0.3317160010337829,-6254.8056640625,304.18670654296875,0.9990000128746032,0.4900605678558349,0.3949967622756958,293.0785217285156,297.1499938964844,293.1499938964844,0.0047140112146735,-1759.5474853515625,297.330078125,0.4835057854652405,0.050000000745058,0.2327688187360763,291.08282470703125,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.0906982421875,291.0882263183594,1.0,0.3017203211784363,0.5770555734634399,0.5770555734634399,1.0,1.0,-1.4685654640197754,0.5538257360458374,0.9147397875785828,0.2078300565481186,0.0,0.0,0.8798369765281677,56.36494827270508,43.0,71.19405364990234,-17784.6015625,320.6943054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9838562011719,308.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17822.642578125,18000.0,0.0,0.0,0.424751728773117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2086386680603027,1.2086515426635742,-1.2901321497338358e-05,0.0,0.0004310689982958,0.0,0.0,205.4820556640625,0.0,0.0,0.0,0.6703667044639587,4.0,0.0,1.0
500100,293.1081848144531,297.1499938964844,293.1499938964844,0.1673294156789779,-3462.416015625,304.147705078125,0.8419744968414307,0.2434287667274475,0.2198718339204788,292.9078063964844,297.1499938964844,293.1499938964844,0.0910076573491096,-2238.943603515625,304.1341552734375,0.7190949320793152,0.1498041450977325,0.1423263847827911,293.09552001953125,297.1499938964844,293.1499938964844,0.2516783773899078,-3724.931396484375,304.1469116210937,0.9432931542396544,0.3376822769641876,0.2365564107894897,293.12841796875,297.1499938964844,293.1499938964844,0.3222917318344116,-6110.01123046875,304.197021484375,0.9990000128746032,0.4944927394390106,0.3865299224853515,293.07818603515625,297.1499938964844,293.1499938964844,0.0047110305167734,-1756.32275390625,297.3606262207031,0.4871175587177276,0.050000000745058,0.2324379980564117,291.1158142089844,291.1499938964844,256.0635681152344,255.21490478515625,279.14373779296875,293.0838317871094,291.1209411621094,1.0,0.2989892363548279,0.5767543911933899,0.5767543911933899,1.0,1.0,-1.4614826440811155,0.5506396889686584,0.9108429551124572,0.2060100734233856,0.0,0.0,0.8788107633590698,54.47022247314453,43.0,79.44898223876953,-17744.3984375,312.7138061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.134765625,18000.0,0.0,0.0,0.4269429445266723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2119635343551636,1.2119765281677246,-1.29699810713646e-05,0.0,0.000433292821981,0.0,0.0,207.15594482421875,0.0,0.0,0.0,0.6719393134117126,4.0,0.0,1.0
500160,293.1080627441406,297.1499938964844,293.1499938964844,0.1673567593097686,-3462.331787109375,304.1480712890625,0.8470637798309326,0.2439833879470825,0.2203237414360046,292.9120178222656,297.1499938964844,293.1499938964844,0.0924372747540474,-2266.5703125,304.1344299316406,0.7261481881141663,0.1520419865846634,0.144383504986763,293.0954895019531,297.1499938964844,293.1499938964844,0.2516644299030304,-3724.284912109375,304.1474914550781,0.9499396681785583,0.3383756577968597,0.2370033413171768,293.1045227050781,297.1499938964844,293.1499938964844,0.3149069249629974,-5997.2177734375,304.20184326171875,0.9990000128746032,0.4994582235813141,0.3800552189350128,293.0778503417969,297.1499938964844,293.1499938964844,0.0047104684635996,-1754.2899169921875,297.38848876953125,0.4898951053619385,0.050000000745058,0.2321897894144058,291.1437072753906,291.1499938964844,256.0399780273437,255.1931915283203,279.1435852050781,293.0793151855469,291.14794921875,1.0,0.296901524066925,0.5764235258102417,0.5764235258102417,1.0,1.0,-1.456958532333374,0.5484929084777832,0.908465564250946,0.2047604620456695,0.0,0.0,0.876396656036377,53.06404876708984,46.0,76.64612579345703,-17719.611328125,307.1671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0240783691406,308.3482971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.919921875,18000.0,0.0,0.0,0.4289516508579254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2117658853530884,1.2117788791656494,-1.298466304433532e-05,0.0,0.0004353313997853,0.0,0.0,207.2623443603516,0.0,0.0,0.0,0.6718780398368835,4.0,0.0,1.0
