time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1080017089844,297.1499938964844,293.1499938964844,0.1674490720033645,-3463.4326171875,304.14825439453125,0.8512903451919556,0.2445303052663803,0.2207789123058319,292.91607666015625,297.1499938964844,293.1499938964844,0.0939046591520309,-2295.002197265625,304.13458251953125,0.7323617935180664,0.1542592942714691,0.1464505642652511,293.09552001953125,297.1499938964844,293.1499938964844,0.2517465054988861,-3724.884765625,304.1477966308594,0.9552493691444396,0.3390626609325409,0.2374535501003265,293.08062744140625,297.1499938964844,293.1499938964844,0.3089901208877563,-5907.45361328125,304.203125,0.9990000128746032,0.5047293305397034,0.3749896287918091,293.0775451660156,297.1499938964844,293.1499938964844,0.0047122896648943,-1753.37353515625,297.4139099121094,0.4920959770679474,0.050000000745058,0.2319985032081604,291.1669921875,291.1499938964844,256.016845703125,255.1718139648437,279.1434631347656,293.0775756835937,291.1705017089844,1.0,0.2953965961933136,0.576084554195404,0.576084554195404,1.0,1.0,-1.454214334487915,0.5470899343490601,0.9071244597434998,0.2038931399583816,0.0,0.0,0.872907817363739,51.99356460571289,46.0,69.43560791015625,-17706.095703125,303.2801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06298828125,308.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.39453125,18000.0,0.0,0.0,0.4307768940925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2090226411819458,1.2090356349945068,-1.2958239494764712e-05,0.0,0.0004371837712824,0.0,0.0,206.2118682861328,0.0,0.0,0.0,0.6706072092056274,4.0,0.0,1.0
500280,293.1079406738281,297.1499938964844,293.1499938964844,0.1676025241613388,-3465.651123046875,304.1482849121094,0.8546792268753052,0.245070531964302,0.2212375104427337,292.920166015625,297.1499938964844,293.1499938964844,0.0953833982348442,-2323.699951171875,304.1347045898437,0.7378246188163757,0.1564228385686874,0.1484940350055694,293.0955505371094,297.1499938964844,293.1499938964844,0.251919686794281,-3726.666015625,304.1478881835937,0.9593535661697388,0.3397445380687713,0.2379073798656463,293.0579833984375,297.1499938964844,293.1499938964844,0.3044112026691437,-5838.6376953125,304.2017517089844,0.9990000128746032,0.5100553035736084,0.3711938261985779,293.0771179199219,297.1499938964844,293.1499938964844,0.0047163353301584,-1753.5001220703125,297.4374389648437,0.4937686622142792,0.050000000745058,0.2318568080663681,291.1859741210937,291.1499938964844,255.99411010742188,255.1508178710937,279.1430053710937,293.0771484375,291.1887512207031,1.0,0.2944073677062988,0.5757047533988953,0.5757047533988953,1.0,1.0,-1.453034520149231,0.5463173389434814,0.9067171216011048,0.2033382356166839,0.0,0.0,0.8685901165008545,51.21567153930664,64.0,59.70698547363281,-17702.767578125,300.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1112670898437,308.40203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.091796875,18000.0,0.0,0.0,0.4324209988117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2042053937911987,1.2042182683944702,-1.2898884051537609e-05,0.0,0.0004388523229863,0.0,0.0,204.23377990722656,0.0,0.0,0.0,0.6683528423309326,4.0,0.0,1.0
500340,293.1080322265625,297.1499938964844,293.1499938964844,0.1678872555494308,-3470.215576171875,304.1480712890625,0.8536108136177063,0.2455855011940002,0.2217282503843307,292.9245300292969,297.1499938964844,293.1499938964844,0.0968960374593734,-2353.142578125,304.1347351074219,0.7395274639129639,0.158476248383522,0.1505080759525299,293.095703125,297.1499938964844,293.1499938964844,0.2522789537906647,-3730.811279296875,304.1476135253906,0.957988440990448,0.3404039740562439,0.2383875697851181,293.0395202636719,297.1499938964844,293.1499938964844,0.3057308495044708,-5863.322265625,304.1897888183594,0.9990000128746032,0.5148526430130005,0.3734508156776428,293.0765991210937,297.1499938964844,293.1499938964844,0.004726112820208,-1756.0872802734375,297.4577331542969,0.4927712082862854,0.050000000745058,0.2319407910108566,291.1982421875,291.1499938964844,255.9718170166016,255.13018798828125,279.13995361328125,293.07666015625,291.19903564453125,1.0,0.2962545752525329,0.5749779343605042,0.5749779343605042,1.0,1.0,-1.4594179391860962,0.5485041737556458,0.9109138250350952,0.2040808200836181,0.0,0.0,0.8640815019607544,51.77336883544922,64.0,40.93228530883789,-17756.59765625,305.0787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1641540527344,308.42236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.64453125,18000.0,0.0,0.0,0.4339164793491363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1978137493133545,1.197826623916626,-1.2813921784982084e-05,0.0,0.0004403700586408,0.0,0.0,201.5592041015625,0.0,0.0,0.0,0.6653671860694885,4.0,0.0,1.0
500400,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1474914550781,0.8492000102996826,0.0,0.2222304195165634,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1346130371094,0.738269031047821,0.0,0.15245021879673,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.9524223804473876,0.0,0.2388793230056762,293.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1711730957031,0.9990000128746032,0.0,0.3803453147411346,293.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4705505371094,0.4897695779800415,0.0,0.2322005182504654,291.195556640625,294.1499938964844,255.9499969482422,255.1099548339844,279.135986328125,293.0760803222656,291.1939392089844,0.0,0.0,0.5739811062812805,0.5739811062812805,1.0,1.0,-1.4715259075164795,0.552872896194458,0.9186530113220216,0.2058810591697693,0.0,0.0,0.0,53.37337493896485,60.0,11.344507217407228,-17853.9140625,314.5852966308594,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.214111328125,308.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18137.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1914108991622925,1.1914236545562744,-1.2721445273200516e-05,0.0,0.0,0.0,0.0,198.82095336914065,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.4598534107208252,0.0,0.0023891374003142,292.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1125183105469,0.0,0.0,0.0025158738717436,292.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.4598534107208252,0.0,0.0018582185730338,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69537353515625,0.4598534107208252,0.0,0.0025158775970339,293.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082824707031,0.0,0.0,0.0126371495425701,291.2171630859375,294.1499938964844,255.9293212890625,255.09071350097656,275.3217163085937,286.0431213378906,291.2171630859375,0.0,0.0,0.124733842909336,0.124733842909336,1.0,1.0,-0.0274072811007499,0.0024095585104078,0.0249977223575115,-0.059117916971445,0.0,0.0,0.0,-0.1545927673578262,60.0,-135.21141052246094,-0.0,-4.716650801128708e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,2.898741513490677e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.55944177982726e-12,9.559519842383679e-12,-7.815250734748779e-17,0.0,0.0,0.0,0.0,7.429266933888899e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0009119570604525,292.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7007141113281,0.0,0.0,0.0006627193652093,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325012207031,0.0,0.0,0.0009517350699752,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0018987741786986,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9369201660156,0.0,0.0,0.001341512077488,291.2496032714844,294.1499938964844,255.910400390625,255.07302856445312,272.35479736328125,277.1494445800781,291.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069217490963637,2.4831271261405163e-08,0.0069217244163155,-0.0582624748349189,0.0,0.0,0.0,-0.0463259555399417,60.0,-394.7134704589844,-0.0,-3.2654143069521524e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0911302237059425e-17,1.0911302237059425e-17,-0.0,0.0,0.0,0.0,0.0,-5.824808401853712e-36,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,0.0001311103987973,292.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600036621094,0.0,0.0,0.0001291862718062,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,0.0001092089078156,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,0.0001660702109802,292.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9099426269531,0.0,0.0,0.0005590144428424,291.24981689453125,294.1499938964844,255.8932037353516,255.0568389892578,271.955810546875,268.899169921875,291.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313645276241,2.2443938263450043e-08,0.0013136228080838,-0.0575977005064487,0.0,0.0,0.0,-0.016810055822134,60.0,-193.80455017089844,-0.0,-1.1764959850779633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.597783623325607e-20,-3.597783623325607e-20,-0.0,0.0,0.0,0.0,0.0,-6.334289448287471e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.000107139130705,292.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6422119140625,0.0,0.0,0.0001128138537751,292.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48797607421875,0.0,0.0,8.333762525580823e-05,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001128504009102,292.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8908386230469,0.0,0.0,0.0005350796272978,291.2499084472656,294.1499938964844,255.877670288086,255.04209899902344,271.78594970703125,263.7444763183594,291.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415162589401,2.2397506072024963e-08,0.0011414939071983,-0.0576475150883197,0.0,0.0,0.0,-0.0159168504178524,60.0,-88.82757568359375,-0.0,-8.884853031077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0001071284204954,292.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.625244140625,0.0,0.0,0.0001128116855397,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,8.332182915182784e-05,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35601806640625,0.0,0.0,0.0001128101721405,292.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8721008300781,0.0,0.0,0.0005351250292733,291.2499694824219,294.1499938964844,255.86373901367188,255.02877807617188,271.6244201660156,260.6206970214844,291.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415221961215,2.241490726362372e-08,0.0011414997279644,-0.0576930306851863,0.0,0.0,0.0,-0.0159247498959302,60.0,-49.70793533325195,-0.0,-8.884404678610738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691101074219,0.0,0.0,0.0001071354781743,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.0,0.0,0.0001128185976995,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47052001953125,0.0,0.0,8.332774450536817e-05,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481750488281,0.0,0.0,0.0001128192525357,292.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8534851074219,0.0,0.0,0.000535154773388,291.2500305175781,294.1499938964844,255.8513641357422,255.01681518554688,271.4643859863281,258.7305908203125,291.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2422010914624483e-08,0.0011415695771574,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.58238983154297,-0.0,-8.885491098453714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8576354980469,0.0,0.0,0.0001071329170372,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5916442871094,0.0,0.0,0.0001128158764913,291.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,8.332577272085473e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34039306640625,0.0,0.0,0.0001128166331909,292.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8349914550781,0.0,0.0,0.000535141734872,291.2500915527344,294.1499938964844,255.8404693603516,255.00616455078125,271.3058776855469,257.5859375,291.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141563989222,2.2418536360646613e-08,0.0011415415210649,-0.0577024854719638,0.0,0.0,0.0,-0.0159266050904989,60.0,-30.459287643432617,-0.0,-8.885053404128487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,0.0001071220613084,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5750427246094,0.0,0.0,0.0001128044386859,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,8.331732533406466e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,0.0001128051953855,292.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8166198730469,0.0,0.0,0.0005350875435397,291.2501525878906,294.1499938964844,255.83102416992188,254.99676513671875,271.1488647460937,256.8904113769531,291.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.60331153869629,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348999023437,0.0,0.0,0.0001071029982995,292.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585327148437,0.0,0.0,0.0001127843715948,291.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447326660156,0.0,0.0,8.330250420840457e-05,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32501220703125,0.0,0.0,0.0001127851210185,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.79840087890625,0.0,0.0,0.0005349924322217,291.25018310546875,294.1499938964844,255.82296752929688,254.98858642578125,270.9933776855469,256.4682922363281,291.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412441963329,2.2381122732895165e-08,0.0011412217281758,-0.0576049238443374,0.0,0.0,0.0,-0.0159080568701028,60.0,-27.935157775878903,-0.0,-8.880073920636279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236694335937,0.0,0.0,0.0001070757207344,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5421142578125,0.0,0.0,0.0001127556533901,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,8.328128751600161e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173828125,0.0,0.0,0.0001127563955378,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803039550781,0.0,0.0,0.0005348562262952,291.2502136230469,294.1499938964844,255.8162384033203,254.9815673828125,270.83941650390625,256.2109069824219,291.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.69282341003418,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125,0.0,0.0,0.0001070401558536,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258483886719,0.0,0.0,0.0001127182040363,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278564453125,0.0,0.0,8.325362432515249e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,0.000112718938908,292.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7623291015625,0.0,0.0,0.0005346786347217,291.250244140625,294.1499938964844,255.810775756836,254.9756774902344,270.68701171875,256.0534973144531,291.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405735276639,2.2302680591224092e-08,0.0011405511759221,-0.0574003681540489,0.0,0.0,0.0,-0.0158691722899675,60.0,-27.60042953491211,-0.0,-8.869638890018906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013916015625,0.0,0.0,0.0001069961945177,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096740722656,0.0,0.0,0.000112671907118,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41949462890625,0.0,0.0,8.321942732436582e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30230712890625,0.0,0.0,0.0001126726419897,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444763183594,0.0,0.0,0.0005344591336324,291.2502746582031,294.1499938964844,255.80653381347656,254.97085571289065,270.5361633300781,255.9565277099609,291.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.56019592285156,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903747558594,0.0,0.0,0.0001069436766556,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49365234375,0.0,0.0,0.0001126166025642,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,8.31785800983198e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948303222656,0.0,0.0,0.0001126173301599,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267761230469,0.0,0.0,0.0005341968499124,291.2502746582031,294.1499938964844,255.803451538086,254.9670562744141,270.3868713378906,255.89663696289065,291.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395445326343,2.2182323533570525e-08,0.0011395222973078,-0.0570864975452423,0.0,0.0,0.0,-0.0158095061779022,60.0,-27.536510467529297,-0.0,-8.85364030978053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7794494628906,0.0,0.0,0.0001068824130925,291.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47772216796875,0.0,0.0,0.000112552086648,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,8.313092985190451e-05,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,0.0001125528142438,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091979980469,0.0,0.0,0.0005338908522389,291.2502746582031,294.1499938964844,255.8014678955078,254.96421813964844,270.2391662597656,255.85923767089844,291.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.51654624938965,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0001068121637217,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4618835449219,0.0,0.0,0.000112478111987,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.394775390625,0.0,0.0,8.3076287410222e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2800598144531,0.0,0.0,0.0001124788323068,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917419433594,0.0,0.0,0.0005335400346666,291.2502746582031,294.1499938964844,255.8005523681641,254.9623107910156,270.093017578125,255.83631896972656,291.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.49593734741211,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,0.0001067326593329,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4461975097656,0.0,0.0,0.0001123944020946,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,8.301444904645905e-05,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,0.0001123951078625,292.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6744079589844,0.0,0.0,0.0005331429420039,291.250244140625,294.1499938964844,255.8006286621093,254.96128845214844,269.94842529296875,255.8223114013672,291.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790539622306,60.0,-27.47282600402832,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471008300781,0.0,0.0,0.0001066436161636,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306335449219,0.0,0.0,0.0001123006368288,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785705566406,0.0,0.0,8.294519648188725e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,0.0001123013425967,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571960449219,0.0,0.0,0.0005326982354745,291.2502136230469,294.1499938964844,255.8016357421875,254.9610748291016,269.8054504394531,255.81402587890625,291.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363453231751,2.180815528163293e-08,0.00113632355351,-0.0561106242239475,0.0,0.0,0.0,-0.0156240183860063,60.0,-27.44664764404297,-0.0,-8.803994688832972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364807128906,0.0,0.0,0.0001065447358996,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151611328125,0.0,0.0,0.0001121965105994,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3705749511719,0.0,0.0,8.286828233394772e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,0.0001121972090913,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64013671875,0.0,0.0,0.0005322044016793,291.25018310546875,294.1499938964844,255.8035430908203,254.961654663086,269.6640319824219,255.80953979492188,291.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.417200088500977,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,0.0001064356911228,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998107910156,0.0,0.0,0.0001120816814363,291.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,8.27834737719968e-05,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,0.0001120823726523,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6231994628906,0.0,0.0,0.0005316597525961,291.2501220703125,294.1499938964844,255.8062744140625,254.9629669189453,269.5242004394531,255.8077545166016,291.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341287754476,2.15489244226319e-08,0.001134107238613,-0.0554344244301319,0.0,0.0,0.0,-0.0154955089092254,60.0,-27.38439178466797,-0.0,-8.769681159037648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7154541015625,0.0,0.0,0.000106316190795,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0001119558437494,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3547058105469,0.0,0.0,8.26905234134756e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,0.0001119565276894,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,0.0005310628912411,291.25006103515625,294.1499938964844,255.8097686767578,254.96495056152344,269.3859558105469,255.8078765869141,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.34819221496582,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.705078125,0.0,0.0,0.0001061859438777,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3694763183594,0.0,0.0,0.0001118186846724,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,8.258922025561333e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0001118193686124,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897216796875,0.0,0.0,0.0005304123624227,291.25,294.1499938964844,255.81399536132807,254.96755981445312,269.24932861328125,255.8094482421875,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314667062833,2.1237580583033377e-08,0.0011314455186948,-0.0546221993863582,0.0,0.0,0.0,-0.0153411654755473,60.0,-27.308582305908203,-0.0,-8.728557787662795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947631835937,0.0,0.0,0.0001060446957126,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544616699219,0.0,0.0,0.0001116699568228,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,8.247936057159677e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298889160156,0.0,0.0,0.0001116706334869,291.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5731506347656,0.0,0.0,0.0005297068855725,291.2499084472656,294.1499938964844,255.8188934326172,254.97076416015625,269.1142883300781,255.8121337890625,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.26555824279785,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845092773437,0.0,0.0,0.0001058922571246,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.339599609375,0.0,0.0,0.00011150942737,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313293457031,0.0,0.0,8.236079884227365e-05,290.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.0001115100967581,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567321777344,0.0,0.0,0.0005289454711601,291.24981689453125,294.1499938964844,255.8243865966797,254.97450256347656,268.9808349609375,255.8157653808593,291.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283365311101,2.087149653107189e-08,0.0011283156927675,-0.0536670237779617,0.0,0.0,0.0,-0.0151596833020448,60.0,-27.21909713745117,-0.0,-8.68032756784487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,0.0001057284680427,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0001113369507947,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,8.223340410040691e-05,290.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160339355469,0.0,0.0,0.0001113376201828,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404663085937,0.0,0.0,0.0005281274206936,291.24969482421875,294.1499938964844,255.8304443359375,254.97872924804688,268.8489685058594,255.82017517089844,291.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.169235229492188,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0001055532557074,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0001111524470616,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160400390625,0.0,0.0,8.209712541429326e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091369628906,0.0,0.0,0.0001111531091737,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5242919921875,0.0,0.0,0.0005272522103041,291.24957275390625,294.1499938964844,255.8369903564453,254.9833984375,268.7186889648437,255.8252716064453,291.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.115964889526367,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6542663574219,0.0,0.0,0.0001053666201187,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,0.0001109559088945,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084716796875,0.0,0.0,8.195196278393269e-05,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,0.0001109565637307,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082702636719,0.0,0.0,0.0005263200146146,291.2494506835937,294.1499938964844,255.843978881836,254.9884490966797,268.59002685546875,255.8309326171875,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-27.05934715270996,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.000105168634036,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,0.000110747430881,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,8.179797441698611e-05,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.195556640625,0.0,0.0,0.0001107480784412,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49237060546875,0.0,0.0,0.0005253311246633,291.2492980957031,294.1499938964844,255.8513641357422,254.99383544921875,268.46295166015625,255.83709716796875,291.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120624365285,1.9969546016795903e-08,0.001120604458265,-0.0513130836188793,0.0,0.0,0.0,-0.0147125544026494,60.0,-26.99943351745605,-0.0,-8.562069098161373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344909667969,0.0,0.0,0.0001049594939104,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0001105271949199,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934875488281,0.0,0.0,8.163530583260581e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0001105278352042,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765930175781,0.0,0.0,0.0005242864717729,291.2491149902344,294.1499938964844,255.85906982421875,254.99952697753903,268.3374328613281,255.8437042236328,291.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.936315536499023,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,0.0001047394689521,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,0.0001102954920497,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861022949219,0.0,0.0,8.146417530952021e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,0.000110296132334,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609375,0.0,0.0,0.0005231874529272,291.2489318847656,294.1499938964844,255.8670654296875,255.0054626464844,268.2135314941406,255.8506774902344,291.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160505237057,1.9434638787174663e-08,0.001116031082347,-0.0499166697263717,0.0,0.0,0.0,-0.0144473817199468,60.0,-26.87005615234375,-0.0,-8.492317249420014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150207519531,0.0,0.0,0.0001045089156832,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,0.000110052715172,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787475585937,0.0,0.0,8.128485205816105e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.175537109375,0.0,0.0,0.0001100533409044,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,0.0005220358725637,291.2487487792969,294.1499938964844,255.87527465820312,255.01158142089844,268.0911560058594,255.85797119140625,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.80082321166992,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053771972656,0.0,0.0,0.0001042682997649,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2247314453125,0.0,0.0,0.0001097993372241,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714538574219,0.0,0.0,8.109770715236664e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,0.0001097999629564,291.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300537109375,0.0,0.0,0.0005208340589888,291.24853515625,294.1499938964844,255.88365173339844,255.01785278320312,267.97039794921875,255.8655242919922,290.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110292980447,1.8847410743205728e-08,0.0011110104387626,-0.0483833327889442,0.0,0.0,0.0,-0.0141562698408961,60.0,-26.72871780395508,-0.0,-8.416071040073805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5958251953125,0.0,0.0,0.0001040181887219,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0001095359548344,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.26422119140625,0.0,0.0,8.090317714959383e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1624450683594,0.0,0.0,0.0001095365732908,291.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.414794921875,0.0,0.0,0.0005195847479626,291.248291015625,294.1499938964844,255.8921356201172,255.02423095703125,267.8511657714844,255.87326049804688,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535690315957254e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.653955459594727,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.0,0.0,0.0001037591937347,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,0.0001092632301151,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25701904296875,0.0,0.0,8.070173498708755e-05,290.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,0.0001092638412956,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996887207031,0.0,0.0,0.0005182910826988,291.248046875,294.1499938964844,255.9006805419922,255.03065490722656,267.7334899902344,255.88116455078125,290.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056037619709,1.8212906738312995e-08,0.0011055854847654,-0.0467261783778667,0.0,0.0,0.0,-0.0138417221605777,60.0,-26.57667732238769,-0.0,-8.33407227673888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.57696533203125,0.0,0.0,0.0001034920496749,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18359375,0.0,0.0,0.0001089819197659,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2498779296875,0.0,0.0,8.049395546549931e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495056152344,0.0,0.0,0.0001089825236704,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,0.00051695673028,291.2477722167969,294.1499938964844,255.9092254638672,255.0370941162109,267.6173400878906,255.88916015625,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.49713516235352,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
