time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.567626953125,0.0,0.0,0.0001032175350701,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0001086928386939,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428283691406,0.0,0.0,8.02804424893111e-05,290.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0001086934353224,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,0.0005155855324119,291.2474975585937,294.1499938964844,255.917709350586,255.04347229003903,267.5027160644531,255.897201538086,290.9548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.415525436401367,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001029364866553,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567077636719,0.0,0.0,0.000108396881842,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357788085937,0.0,0.0,8.006185089470819e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13677978515625,0.0,0.0,0.0001083974784705,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550720214844,0.0,0.0,0.0005141817382536,291.2471923828125,294.1499938964844,255.92608642578125,255.0497589111328,267.3896179199219,255.9052276611328,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.33211708068848,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492248535156,0.0,0.0,0.0001026497993734,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001080949950846,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,7.983887189766392e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304931640625,0.0,0.0,0.0001080955844372,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0005127497133798,291.24688720703125,294.1499938964844,255.93429565429688,255.055908203125,267.27801513671875,255.91319274902344,290.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937812039628,1.6830313143145762e-08,0.0010937643237411,-0.0431139171123504,0.0,0.0,0.0,-0.0131563171744346,60.0,-26.247163772583008,-0.0,-8.156784758739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,0.000102358397271,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.0001077881315723,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,7.961221854202449e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,0.0001077887136489,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,0.000511294172611,291.2465515136719,294.1499938964844,255.9422912597656,255.06187438964844,267.1678771972656,255.92105102539065,290.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.6467152974541932e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762850701808,60.0,-26.160945892333984,-0.0,-8.110532689897809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310974121094,0.0,0.0,0.0001020632407744,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0001074773172149,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.938265480333939e-05,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,0.0001074778992915,291.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0005098198889754,291.2461853027344,294.1499938964844,255.9499969482422,255.06759643554688,267.0592041015625,255.9287567138672,290.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875303996726,1.6099322763807322e-08,0.0010875142179429,-0.0412034057080745,0.0,0.0,0.0,-0.012793936766684,60.0,-26.073713302612305,-0.0,-8.06382018936347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5221252441406,0.0,0.0,0.0001017652830341,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,0.0001071635560947,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20819091796875,0.0,0.0,7.915090827737004e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11187744140625,0.0,0.0,0.0001071641308953,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0005083315772935,291.2458190917969,294.1499938964844,255.95738220214844,255.07302856445312,266.9519348144531,255.936264038086,290.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.98578453063965,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0001014654990285,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001068478741217,291.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,7.891774293966591e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0001068484416464,291.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832336425781,0.0,0.0,0.0005068341852165,291.24542236328125,294.1499938964844,255.96437072753903,255.07814025878903,266.8460998535156,255.94351196289065,290.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811603860929,1.535440929956167e-08,0.0010811450192704,-0.0392560474574565,0.0,0.0,0.0,-0.0124246543273329,60.0,-25.89741325378418,-0.0,-7.969632775939317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044250488281,0.0,0.0,0.0001011648491839,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.000106531275378,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947021484375,0.0,0.0,7.868390093790367e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001065318429027,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.000505332427565,291.2450256347656,294.1499938964844,255.97091674804688,255.0828552246093,266.7416687011719,255.95046997070312,290.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779565200209,1.4979738338638526e-08,0.0010779415024444,-0.03827640786767,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.80891990661621,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,0.0001008642793749,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0001062147639458,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18804931640625,0.0,0.0,7.845012441975996e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,0.0001062153169186,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.000503831077367,291.2445678710937,294.1499938964844,255.9769744873047,255.087158203125,266.6386108398437,255.95709228515625,290.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747533524408,1.4605165965519973e-08,0.0010747388005256,-0.037296924740076,0.0,0.0,0.0,-0.0120532242581248,60.0,-25.72055625915528,-0.0,-7.87545459957073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869689941406,0.0,0.0,0.0001005646990961,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537109375,0.0,0.0,0.0001058992929756,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.181396484375,0.0,0.0,7.821711187716573e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,0.0001058998386724,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0005023346748203,291.244140625,294.1499938964844,255.9824676513672,255.09097290039065,266.536865234375,255.9633178710937,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231830824940062e-08,0.0010715465759858,-0.0363205671310424,0.0,0.0,0.0,-0.0118681462481617,60.0,-25.63262939453125,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783630371094,0.0,0.0,0.0001002669960143,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0412902832031,0.0,0.0,0.0001055858010658,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748352050781,0.0,0.0,7.798556907800958e-05,290.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0001055863467627,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279357910156,0.0,0.0,0.0005008477019146,291.24365234375,294.1499938964844,255.98736572265625,255.09425354003903,266.4364624023437,255.96913146972656,290.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.545387268066406,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,9.997201414080335e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,0.0001052751686074,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683044433594,0.0,0.0,7.775613630656153e-05,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,0.0001052757070283,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0004993742331862,291.2431640625,294.1499938964844,255.99159240722656,255.0969696044922,266.3373413085937,255.97447204589844,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.4591064453125,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613037109375,0.0,0.0,9.968053927877918e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,0.0001049682323355,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,7.752942474326119e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,0.0001049687634804,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,0.0004979183431714,291.24267578125,294.1499938964844,255.99508666992188,255.0990753173828,266.239501953125,255.9792938232422,290.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621385881677,1.3130009079986849e-08,0.0010621254332363,-0.033438466489315,0.0,0.0,0.0,-0.0113219283521175,60.0,-25.3740348815918,-0.0,-7.691665615539024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,9.939331357600167e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00469970703125,0.0,0.0,0.0001046657780534,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553649902344,0.0,0.0,7.730603101663291e-05,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640563964844,0.0,0.0,0.0001046663091983,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876525878906,0.0,0.0,0.0004964836407452,291.2421569824219,294.1499938964844,255.9978179931641,255.1005096435547,266.14288330078125,255.98358154296875,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2903995513916,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44451904296875,0.0,0.0,9.91110355244018e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927062988281,0.0,0.0,0.0001043685188051,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,7.708647899562493e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,0.000104369042674,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004950736765749,291.2416076660156,294.1499938964844,255.99972534179688,255.1012115478516,266.0474853515625,255.9872894287109,290.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560695081949,1.2420313666439142e-08,0.0010560570517554,-0.0315816365182399,0.0,0.0,0.0,-0.0109701035544276,60.0,-25.20844841003418,-0.0,-7.604017326912071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,9.883430902846158e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,0.0001040771239786,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,7.687124889343977e-05,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,0.0001040776405716,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0004936914192512,291.24102783203125,294.1499938964844,256.000732421875,255.1011657714844,265.9532165527344,255.9903564453125,290.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.12837028503418,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.427978515625,0.0,0.0,9.85637161647901e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9689636230469,0.0,0.0,0.0001037921756505,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1362609863281,0.0,0.0,7.66607845434919e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,0.0001037926849676,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0004923398373648,291.2404479980469,294.1499938964844,256.0008239746094,255.10031127929688,265.86016845703125,255.9927520751953,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502368677407,1.1738269911631962e-08,0.0010502251097932,-0.029796851798892,0.0,0.0,0.0,-0.0106319859623909,60.0,-25.0504093170166,-0.0,-7.520256417592466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197692871094,0.0,0.0,9.829975169850512e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,0.0001035142049659,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,7.645547884749249e-05,290.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,0.0001035147142829,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0004910213174298,291.2398376464844,294.1499938964844,255.99989318847656,255.0985870361328,265.7681884765625,255.9944610595703,290.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.97464179992676,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,9.804285218706354e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.0001032436775858,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1237487792969,0.0,0.0,7.625566649949178e-05,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353698730469,0.0,0.0,0.0001032441869028,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0004897380713373,291.2391967773437,294.1499938964844,255.99790954589844,255.095947265625,265.67730712890625,255.9954376220703,290.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446860687807,1.1089191787050368e-08,0.0010446750093251,-0.0280980672687292,0.0,0.0,0.0,-0.0103102102875709,60.0,-24.901317596435547,-0.0,-7.440974769679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.403564453125,0.0,0.0,9.779340325621888e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340515136719,0.0,0.0,0.0001029809936881,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,7.606164581375197e-05,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,0.0001029814957291,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.0004884920781478,291.2385559082031,294.1499938964844,255.99484252929688,255.0923614501953,265.58746337890625,255.99563598632807,290.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833822193952e-08,0.0010420168982818,-0.0272844098508358,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.830543518066406,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955383300781,0.0,0.0,9.755170322023332e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001027264806907,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,7.587366417283192e-05,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.0001027269827318,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,0.0004872848221566,291.2378845214844,294.1499938964844,255.99058532714844,255.08778381347656,265.4986572265625,255.9950256347656,290.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.762475967407227,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3875427246094,0.0,0.0,9.731803584145382e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91119384765625,0.0,0.0,0.0001024804150802,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.105224609375,0.0,0.0,7.569191802758723e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185546875,0.0,0.0,0.0001024809098453,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.00048611764214,291.2371826171875,294.1499938964844,255.9851226806641,255.08213806152344,265.41082763671875,255.9935760498047,290.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.69721031188965,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796081542969,0.0,0.0,9.709258301882072e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998718261719,0.0,0.0,0.0001022430078592,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.09912109375,0.0,0.0,7.551656744908541e-05,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,0.0001022434953483,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0004849915276281,291.2364807128906,294.1499938964844,255.9783935546875,255.0753936767578,265.323974609375,255.9912567138672,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345590999349,9.90501813902256e-09,0.0010345492046326,-0.024998215958476,0.0,0.0,0.0,-0.0097231650725007,60.0,-24.63484764099121,-0.0,-7.29741458371791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,9.687551209935918e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,0.0001020144190988,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,7.534772885264829e-05,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00750732421875,0.0,0.0,0.000102014906588,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599975585937,0.0,0.0,0.0004839072644244,291.2357482910156,294.1499938964844,255.9703369140625,255.0675048828125,265.238037109375,255.988021850586,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634511854983433e-09,0.0010322361486032,-0.0242900010198354,0.0,0.0,0.0,-0.0095890630036592,60.0,-24.575454711914062,-0.0,-7.26481630408671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,9.66668885666877e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8774719238281,0.0,0.0,0.0001017947288346,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870056152344,0.0,0.0,7.518546772189438e-05,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.0001017952090478,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0004828652017749,291.2349853515625,294.1499938964844,255.9608917236328,255.0584259033203,265.15301513671875,255.98385620117188,290.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300225112587,9.374535814288263e-09,0.0010300130816176,-0.0236093178391456,0.0,0.0,0.0,-0.0094601809978485,60.0,-24.5191593170166,-0.0,-7.233555976426943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,9.646539547247812e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86639404296875,0.0,0.0,0.0001015825473587,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,7.502874359488487e-05,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0001015830275719,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,0.0004818587331101,291.2342224121094,294.1499938964844,255.9499969482422,255.048095703125,265.0688171386719,255.9787139892578,290.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278751142323,9.12344244596852e-09,0.0010278660338371,-0.0229518618434667,0.0,0.0,0.0,-0.0093357032164931,60.0,-24.465824127197266,-0.0,-7.203426832802506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.348388671875,0.0,0.0,9.62642952799797e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,0.0001013707806123,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07501220703125,0.0,0.0,7.487233233405277e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,0.0001013712535495,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0004808542435057,291.2333984375,294.1499938964844,255.93722534179688,255.0361175537109,264.9855041503906,255.97251892089844,290.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257321409881,8.872842016671711e-09,0.0010257231770083,-0.0222956705838441,0.0,0.0,0.0,-0.0092114713042974,60.0,-24.415346145629883,-0.0,-7.173420613071357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,9.605097875464708e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8444519042969,0.0,0.0,0.0001011461499729,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690612792969,0.0,0.0,7.470642594853416e-05,290.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856872558594,0.0,0.0,0.0001011466229101,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.011474609375,0.0,0.0,0.0004797887522727,291.2325744628906,294.1499938964844,255.92222595214844,255.02218627929688,264.9029541015625,255.96519470214844,290.6938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234588989987,8.607024426510181e-09,0.0010234502842649,-0.0215995982289314,0.0,0.0,0.0,-0.0090796938166022,60.0,-24.365354537963867,-0.0,-7.141660063325618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,9.582961502019316e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,0.0001009130501188,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,7.453425496350974e-05,290.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,0.0001009135157801,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0004786830686498,291.23175048828125,294.1499938964844,255.9050750732422,255.00634765625,264.8212280273437,255.95664978027344,290.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210999753326,8.331182854703911e-09,0.0010210915934294,-0.0208772476762533,0.0,0.0,0.0,-0.0089429477229714,60.0,-24.315162658691406,-0.0,-7.108776145514639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,9.560512262396514e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82281494140625,0.0,0.0,0.0001006766469799,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,7.435964653268456e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749450683594,0.0,0.0,0.0001006771053653,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.0004775616980623,291.2308959960937,294.1499938964844,255.8858795166016,254.9887084960937,264.740234375,255.9468536376953,290.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018707640469,8.051436850564642e-09,0.0010186996078118,-0.0201446376740932,0.0,0.0,0.0,-0.008804265409708,60.0,-24.26493453979492,-0.0,-7.075504981912675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178405761719,0.0,0.0,9.537960431771352e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,0.0001004391742753,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513610839844,0.0,0.0,7.418424502247944e-05,290.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001004396253847,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759216308594,0.0,0.0,0.0004764352634083,291.22998046875,294.1499938964844,255.86471557617188,254.9693145751953,264.6600341796875,255.93572998046875,290.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163043625652,7.77042163946362e-09,0.0010162965627387,-0.0194086730480194,0.0,0.0,0.0,-0.0086649544537067,60.0,-24.215007781982425,-0.0,-7.042160632408925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103332519531,0.0,0.0,9.51584443100728e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,0.0001002062708721,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,7.401222683256492e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.0001002067292574,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642333984375,0.0,0.0,0.0004753305402118,291.2290954589844,294.1499938964844,255.84165954589844,254.9482879638672,264.5805358886719,255.92340087890625,290.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.49482431672277e-09,0.0010139399673789,-0.01868686825037,0.0,0.0,0.0,-0.008528328500688,60.0,-24.166343688964844,-0.0,-7.009535352153763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028564453125,0.0,0.0,9.494609548710288e-05,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908630371094,0.0,0.0,9.998265886679292e-05,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03973388671875,0.0,0.0,7.384706259472296e-05,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.958984375,0.0,0.0,9.9983109976165e-05,291.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95263671875,0.0,0.0,0.0004742698511108,291.2281494140625,294.1499938964844,255.8168182373047,254.9256591796875,264.501708984375,255.9098358154297,290.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116844205185,7.230215537390449e-09,0.0010116772027686,-0.017993813380599,0.0,0.0,0.0,-0.0083971507847309,60.0,-24.11997604370117,-0.0,-6.97828284046409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,9.47475346038118e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78033447265625,0.0,0.0,9.977356967283411e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,7.369263039436191e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537048339844,0.0,0.0,9.97740135062486e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94110107421875,0.0,0.0,0.0004732780798804,291.2272033691406,294.1499938964844,255.790267944336,254.9015350341797,264.4234924316406,255.89512634277344,290.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095683392137,6.9827903459440685e-09,0.0010095613542944,-0.017345743253827,0.0,0.0,0.0,-0.0082744909450411,60.0,-24.077037811279297,-0.0,-6.949122166588495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,9.456630505155772e-05,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7698974609375,0.0,0.0,9.958272858057172e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,7.355167326750234e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,9.958317241398618e-05,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9296264648437,0.0,0.0,0.0004723728343378,291.2262268066406,294.1499938964844,255.7621154785156,254.8759765625,264.345947265625,255.879150390625,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076368926092,6.756957660059015e-09,0.0010076301405206,-0.0167542118579149,0.0,0.0,0.0,-0.0081625347957015,60.0,-24.038589477539062,-0.0,-6.922560658040311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806396484375,0.0,0.0,9.440723806619644e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594909667969,0.0,0.0,9.941522148437798e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224609375,0.0,0.0,7.342795288423076e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432373046875,0.0,0.0,9.941565804183484e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.0004715782997664,291.2252197265625,294.1499938964844,255.732421875,254.8490753173828,264.2689514160156,255.8620758056641,290.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059415362775,6.5587335562611315e-09,0.0010059350170195,-0.0162349808961153,0.0,0.0,0.0,-0.0080642662942409,60.0,-24.00531959533692,-0.0,-6.899287541273226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,9.427351324120536e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491760253906,0.0,0.0,9.927440987667067e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0167541503906,0.0,0.0,7.332394307013601e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,9.927484643412754e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,0.0004709103668574,291.2242126464844,294.1499938964844,255.7012939453125,254.8208923339844,264.1924743652344,255.8437957763672,290.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045162634924,6.3920948534246236e-09,0.0010045098606497,-0.0157984755933284,0.0,0.0,0.0,-0.0079816551879048,60.0,-23.978633880615234,-0.0,-6.879752589838972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660217285156,0.0,0.0,9.416797547601163e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388916015625,0.0,0.0,9.916327690007164e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,7.32418557163328e-05,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93280029296875,0.0,0.0,9.916370618157087e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956604003906,0.0,0.0,0.0004703832382801,291.2231750488281,294.1499938964844,255.6688232421875,254.79151916503903,264.11651611328125,255.82432556152344,290.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033913422375,6.26056984032175e-09,0.0010033850558102,-0.0154539430513978,0.0,0.0,0.0,-0.0079164514318108,60.0,-23.95905494689941,-0.0,-6.864354418212315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587585449219,0.0,0.0,9.409252379555257e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286682128906,0.0,0.0,9.908381616696715e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,7.318316784221679e-05,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276428222656,0.0,0.0,9.90842454484664e-05,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88446044921875,0.0,0.0,0.0004700063727796,291.2221069335937,294.1499938964844,255.63507080078125,254.7610321044922,264.0409851074219,255.8035430908203,290.5908508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025869123637,6.166527288797852e-09,0.0010025807423517,-0.0152075933292508,0.0,0.0,0.0,-0.0078698294237256,60.0,-23.94760513305664,-0.0,-6.853354506120013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
