time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25152587890625,0.0,0.0,9.404846059624106e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,9.90374173852615e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,7.314889808185399e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,9.903784666676074e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,0.0004697862896136,291.22100830078125,294.1499938964844,255.60015869140625,254.7294921875,263.96588134765625,255.7814483642578,290.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.1115974503422885e-09,0.0010021107736974,-0.0150637002661824,0.0,0.0,0.0,-0.0078425975516438,60.0,-23.944259643554688,-0.0,-6.846934041959686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442932128906,0.0,0.0,9.403614967595786e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,9.902445162879304e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940795898437,0.0,0.0,7.313932292163372e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91729736328125,0.0,0.0,9.902487363433464e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622131347656,0.0,0.0,0.0004697248223237,291.21990966796875,294.1499938964844,255.5641632080078,254.69699096679688,263.89117431640625,255.7578582763672,290.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096224858254118e-09,0.0010019791079685,-0.0150234317407011,0.0,0.0,0.0,-0.0078349756076931,60.0,-23.949892044067383,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370910644531,0.0,0.0,9.405513992533088e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982727050781,0.0,0.0,9.904445323627442e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,7.315409311559051e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,9.904487524181604e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,0.0004698197299148,291.21875,294.1499938964844,255.52716064453125,254.66358947753903,263.8167724609375,255.7327117919922,290.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119860174180758e-09,0.0010021810885518,-0.0150853460654616,0.0,0.0,0.0,-0.0078466916456818,60.0,-23.96415901184082,-0.0,-6.847899669537584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299194335937,0.0,0.0,9.410423081135376e-05,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882019042969,0.0,0.0,9.90961489151232e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,7.319227734114975e-05,290.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.906982421875,0.0,0.0,9.909657092066482e-05,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0004700649587903,291.21759033203125,294.1499938964844,255.4892578125,254.62939453125,263.7427062988281,255.7059020996093,290.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027098469436,6.1809930507195085e-09,0.0010027036769315,-0.0152454879134893,0.0,0.0,0.0,-0.0078769968822598,60.0,-23.986984252929688,-0.0,-6.855046308373859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,9.418142144568264e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,9.917743591358884e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772033691406,0.0,0.0,7.325231126742437e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,9.917785064317286e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291320800781,0.0,0.0,0.0004704505845438,291.2164001464844,294.1499938964844,255.4505310058593,254.59445190429688,263.6688537597656,255.67739868164065,290.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003531855531,6.2771370323844175e-09,0.0010035255691036,-0.0154973426833748,0.0,0.0,0.0,-0.0079246591776609,60.0,-24.01776695251465,-0.0,-6.866293489338204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156066894531,0.0,0.0,9.428438352188095e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,9.92858622339554e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715881347656,0.0,0.0,7.333239045692608e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966979980469,0.0,0.0,9.92862696875818e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182067871094,0.0,0.0,0.0004709649074357,291.2151794433594,294.1499938964844,255.4110565185547,254.55886840820312,263.5953063964844,255.64698791503903,290.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046286042779,6.4053908843675345e-09,0.0010046222014352,-0.0158333051949739,0.0,0.0,0.0,-0.0079882387071847,60.0,-24.056772232055664,-0.0,-6.881310810058494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,9.440956637263298e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,9.941768075805156e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659729003906,0.0,0.0,7.342975004576147e-05,290.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,9.941809548763558e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,0.0004715902614407,291.2139587402344,294.1499938964844,255.37095642089844,254.522689819336,263.5219116210937,255.6147308349609,290.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059620253741,6.561329257692705e-09,0.0010059555061161,-0.0162417814135551,0.0,0.0,0.0,-0.0080655440688133,60.0,-24.102481842041016,-0.0,-6.89959165356413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013244628906,0.0,0.0,9.45512147154659e-05,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6482238769531,0.0,0.0,9.956684516509996e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603576660156,0.0,0.0,7.353992259595543e-05,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88641357421875,0.0,0.0,9.956725261872634e-05,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0004722978337667,291.2126770019531,294.1499938964844,255.33029174804688,254.48602294921875,263.4487609863281,255.5803985595703,290.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074710007756,6.7377849966021586e-09,0.001007464248687,-0.0167039930820465,0.0,0.0,0.0,-0.0081530204042792,60.0,-24.15485954284668,-0.0,-6.920307527025217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,9.469886572333051e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383056640625,0.0,0.0,9.972233237931503e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,7.36547663109377e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,9.972273983294144e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855224609375,0.0,0.0,0.000473035412142,291.2113647460937,294.1499938964844,255.2891540527344,254.44891357421875,263.3757629394531,255.5443572998047,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090440046042,6.921724970965215e-09,0.0010090371361002,-0.0171857960522174,0.0,0.0,0.0,-0.0082442071288824,60.0,-24.21102333068848,-0.0,-6.941935026816283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18707275390625,0.0,0.0,9.484549082117157e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283874511719,0.0,0.0,9.987673547584563e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491271972656,0.0,0.0,7.376880967058241e-05,290.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8761291503906,0.0,0.0,9.987714292947204e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7746887207031,0.0,0.0,0.0004737678682431,291.2100524902344,294.1499938964844,255.2476501464844,254.41148376464844,263.3029479980469,255.50645446777344,290.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106061818078,7.104383747957854e-09,0.0010105990804731,-0.0176642332226037,0.0,0.0,0.0,-0.0083347596228122,60.0,-24.2697982788086,-0.0,-6.963445287055947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1799621582031,0.0,0.0,9.498550207354128e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6184997558594,0.0,0.0,0.0001000241754809,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94354248046875,0.0,0.0,7.387770165223628e-05,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,0.0001000245829345,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,0.0004744672914966,291.20867919921875,294.1499938964844,255.20584106445312,254.373764038086,263.23028564453125,255.46717834472656,290.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278800673304886e-09,0.0010120905935764,-0.0181210692971944,0.0,0.0,0.0,-0.0084212254732847,60.0,-24.32878494262696,-0.0,-6.984016209798939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,9.511589450994506e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,0.000100161487353,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,7.397912122542039e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.0001001618875307,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530822753906,0.0,0.0,0.0004751186352223,291.2073059082031,294.1499938964844,255.163818359375,254.3358764648437,263.1578063964844,255.4265289306641,290.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134869953617,7.441231186788855e-09,0.0010134795447811,-0.0185465011745691,0.0,0.0,0.0,-0.0085017494857311,60.0,-24.38693618774414,-0.0,-7.003200153121726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,9.52343107201159e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0001002861827146,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,7.407122029690072e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86065673828125,0.0,0.0,0.0001002865828922,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423095703125,0.0,0.0,0.0004757101705763,291.2059020996094,294.1499938964844,255.1217041015625,254.29786682128903,263.08551025390625,255.38479614257807,290.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.58874296735712e-09,0.0010147410212084,-0.0189328510314226,0.0,0.0,0.0,-0.0085748778656125,60.0,-24.44301414489746,-0.0,-7.020645398370108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,9.533954289508983e-05,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.000100397002825,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,7.415306754410267e-05,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554992675781,0.0,0.0,0.0001003974030027,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315673828125,0.0,0.0,0.0004762358730658,291.2044372558594,294.1499938964844,255.0795440673828,254.25982666015625,263.0133972167969,255.3422393798828,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158697841688,7.71983277303434e-09,0.0010158619843423,-0.0192761812359094,0.0,0.0,0.0,-0.0086398646235466,60.0,-24.496381759643555,-0.0,-7.03616649389005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,9.543081978335977e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791320800781,0.0,0.0,0.000100493125501,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92108154296875,0.0,0.0,7.422406633850187e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.850341796875,0.0,0.0,0.0001004935184027,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004766918427776,291.2029724121094,294.1499938964844,255.0374450683593,254.22183227539065,262.94146728515625,255.29910278320312,290.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.833530268896993e-09,0.0010168342851102,-0.0195739548653364,0.0,0.0,0.0,-0.0086962301284074,60.0,-24.546709060668945,-0.0,-7.04964193687374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,9.550769755151124e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693664550781,0.0,0.0,0.0001005740778055,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,7.428385288221762e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,0.0001005744707072,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0004770758969243,291.20147705078125,294.1499938964844,254.99549865722656,254.18397521972656,262.8697814941406,255.25552368164065,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176611831411,7.929283007968024e-09,0.0010176532668992,-0.0198247302323579,0.0,0.0,0.0,-0.0087436996400356,60.0,-24.59334373474121,-0.0,-7.061000673047604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,9.556992881698534e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596008300781,0.0,0.0,0.0001006396050797,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9098815917969,0.0,0.0,7.433225255226716e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,0.0001006399979814,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995544433594,0.0,0.0,0.0004773867549374,291.199951171875,294.1499938964844,254.95379638671875,254.1463165283203,262.7982788085937,255.2117614746093,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006790785941575e-09,0.0010183160193264,-0.0200277157127857,0.0,0.0,0.0,-0.0087821241468191,60.0,-24.63648223876953,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,9.561738988850266e-05,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,0.0001006895909085,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.904296875,0.0,0.0,7.436917076120153e-05,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348999023437,0.0,0.0,0.0001006899765343,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0004776238638442,291.19842529296875,294.1499938964844,254.91241455078125,254.1089324951172,262.7270202636719,255.16796875,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188296437263,8.065896395237361e-09,0.0010188216110691,-0.0201825071126222,0.0,0.0,0.0,-0.0088114254176616,60.0,-24.67552375793457,-0.0,-7.077222363705006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1234130859375,0.0,0.0,9.565012442180888e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,0.0001007240571198,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8987121582031,0.0,0.0,7.439462933689356e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,0.0001007244427455,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783752441406,0.0,0.0,0.0004777873982675,291.19683837890625,294.1499938964844,254.8714294433593,254.0719146728516,262.656005859375,255.1243133544922,290.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191783076152,8.106651350203721e-09,0.0010191701585426,-0.0202892404049634,0.0,0.0,0.0,-0.0088316304609179,60.0,-24.710834503173828,-0.0,-7.082065422991948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11639404296875,0.0,0.0,9.566821972839534e-05,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5305480957031,0.0,0.0,0.0001007431128527,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89312744140625,0.0,0.0,7.440870103891939e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245849609375,0.0,0.0,0.0001007434984785,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0004778778238687,291.1952209472656,294.1499938964844,254.8309631347656,254.0353546142578,262.58526611328125,255.0809783935547,290.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193709749728,8.129172002213636e-09,0.0010193628259003,-0.0203482192009687,0.0,0.0,0.0,-0.0088427951559424,60.0,-24.741840362548828,-0.0,-7.08474274802029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094055175781,0.0,0.0,9.56719959503971e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5209045410156,0.0,0.0,0.0001007470928016,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,7.441164052579552e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001007474784273,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573181152344,0.0,0.0,0.0004778967413585,291.1935729980469,294.1499938964844,254.7910919189453,253.99929809570312,262.5147399902344,255.0380401611328,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194110218435,8.133851814307036e-09,0.001019402872771,-0.0203604735434055,0.0,0.0,0.0,-0.0088451150804758,60.0,-24.769018173217773,-0.0,-7.08529910298239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,9.566181688569486e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.000100736382592,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,7.440372428391129e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,0.0001007367609417,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,0.0004778459260705,291.1919250488281,294.1499938964844,254.7518768310547,253.9638519287109,262.4445495605469,254.99571228027344,290.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121143757477967e-09,0.001019294373691,-0.0203271955251693,0.0,0.0,0.0,-0.0088388156145811,60.0,-24.79183387756348,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,9.563832281855866e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001007116370601,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764038085937,0.0,0.0,7.438544707838446e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091735839844,0.0,0.0,0.0001007120081339,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0004777285794261,291.19024658203125,294.1499938964844,254.71343994140625,253.92909240722656,262.3746643066406,254.9540557861328,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091836534163122e-09,0.0010190438479185,-0.020250441506505,0.0,0.0,0.0,-0.0088242879137396,60.0,-24.8106632232666,-0.0,-7.080304698092732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885009765625,0.0,0.0,9.560223406879231e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922180175781,0.0,0.0,0.0001006736347335,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,7.435737643390894e-05,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,0.0001006740058073,291.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62603759765625,0.0,0.0,0.0004775483394041,291.1885070800781,294.1499938964844,254.6758575439453,253.89508056640625,262.3050842285156,254.9131774902344,290.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186672443524,8.04684940902689e-09,0.0010186592116951,-0.0201326254755258,0.0,0.0,0.0,-0.0088019855320453,60.0,-24.82554626464844,-0.0,-7.074959995634347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815734863281,0.0,0.0,9.55544746830128e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826965332031,0.0,0.0,0.0001006233433145,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,7.432023267028853e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0001006237143883,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156921386719,0.0,0.0,0.0004773098044097,291.186767578125,294.1499938964844,254.63922119140625,253.86192321777344,262.2358093261719,254.87310791015625,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.836769104003903,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746459960937,0.0,0.0,9.549610695103183e-05,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732360839844,0.0,0.0,0.0001005618833005,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597412109375,0.0,0.0,7.427483797073364e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,0.0001005622470984,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053771972656,0.0,0.0,0.0004770183004438,291.1849975585937,294.1499938964844,254.6036071777344,253.8296813964844,262.1668701171875,254.833984375,290.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175361530855,7.914568556088852e-09,0.0010175282368436,-0.0197861939668655,0.0,0.0,0.0,-0.0087364092469215,60.0,-24.84415054321289,-0.0,-7.059254869545839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,9.54283241298981e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638061523437,0.0,0.0,0.0001004904988803,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,7.422210910590366e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.0001004908626782,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951232910156,0.0,0.0,0.0004766797064803,291.1831970214844,294.1499938964844,254.56912231445312,253.7984313964844,262.0982666015625,254.79586791992188,290.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.848047256469727,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,9.535238496027888e-05,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,0.0001004105361062,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486633300781,0.0,0.0,7.416305015794933e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,0.0001004108926281,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848999023437,0.0,0.0,0.0004763004253618,291.181396484375,294.1499938964844,254.53582763671875,253.76828002929688,262.030029296875,254.75885009765625,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160043602809,7.735439844225311e-09,0.0010159965604543,-0.0193170569837093,0.0,0.0,0.0,-0.0086476076394319,60.0,-24.84862327575684,-0.0,-7.038015326088498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,9.526962821837516e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0001003233846859,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,7.409867976093665e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,0.0001003237484837,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57470703125,0.0,0.0,0.0004758870636578,291.1795349121094,294.1499938964844,254.5038452148437,253.73928833007807,261.9621887207031,254.72296142578125,290.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301901594474e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.84621238708496,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,9.518139995634556e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.000100230485259,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,7.403006020467728e-05,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,0.000100230841781,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645751953125,0.0,0.0,0.0004754464025609,291.1776733398437,294.1499938964844,254.4732360839844,253.71153259277344,261.8947448730469,254.6883087158203,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141821112483,7.522355183198215e-09,0.0010141745442524,-0.0187589731067419,0.0,0.0,0.0,-0.0085419733077287,60.0,-24.84098243713379,-0.0,-7.012791058969017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,9.508906805422156e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.0001001332493615,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,7.39582465030253e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0001001336058834,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544738769531,0.0,0.0,0.0004749851941596,291.17578125,294.1499938964844,254.4441070556641,253.6851043701172,261.82769775390625,254.6548309326172,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.407285007587916e-09,0.0010131906019523,-0.0184575896710157,0.0,0.0,0.0,-0.0084849279373884,60.0,-24.833438873291016,-0.0,-6.999188428835623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,9.49939203565009e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.417236328125,0.0,0.0,0.0001000330521492,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266296386719,0.0,0.0,7.388423546217382e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7631530761719,0.0,0.0,0.0001000334086711,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,0.0004745099286083,291.173828125,294.1499938964844,254.41651916503903,253.6600799560547,261.7611083984375,254.622802734375,290.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121840750798,7.28871007993348e-09,0.0010121767409145,-0.0181470233947038,0.0,0.0,0.0,-0.0084261456504464,60.0,-24.82351875305176,-0.0,-6.985185763142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,9.489725925959648e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40802001953125,0.0,0.0,9.993126877816394e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211669921875,0.0,0.0,7.380906026810408e-05,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,9.993161802412942e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.534423828125,0.0,0.0,0.0004740271542686,291.1719055175781,294.1499938964844,254.39059448242188,253.63653564453125,261.6949157714844,254.59197998046875,290.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168253990386121e-09,0.001011146698147,-0.0178315229713916,0.0,0.0,0.0,-0.0083664301782846,60.0,-24.81192398071289,-0.0,-6.970974908426798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,9.480020526098087e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988342285156,0.0,0.0,9.982907067751512e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,7.373357220785692e-05,290.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,9.98294199234806e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5244445800781,0.0,0.0,0.0004735423717647,291.169921875,294.1499938964844,254.3664093017578,253.6145477294922,261.6291809082031,254.5625,290.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101195657625,7.047306738172665e-09,0.0010101124644279,-0.017514731734991,0.0,0.0,0.0,-0.0083064716309309,60.0,-24.798723220825195,-0.0,-6.956720000061979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,9.470386430621149e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38970947265625,0.0,0.0,9.972762200050056e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102111816406,0.0,0.0,7.365864439634606e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,9.972796397050844e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,0.000473061169032,291.1679077148437,294.1499938964844,254.3440399169922,253.5942230224609,261.5638427734375,254.5343017578125,290.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009092782624,6.92724855255733e-09,0.00100908591412,-0.0172002632170915,0.0,0.0,0.0,-0.0082469535991549,60.0,-24.784242630004883,-0.0,-6.942585173419502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,9.46092259255238e-05,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.380615234375,0.0,0.0,9.962796320905908e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,7.358503353316337e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,9.962830517906696e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.504638671875,0.0,0.0,0.0004725884646177,291.1658935546875,294.1499938964844,254.3235778808593,253.5756072998047,261.4990234375,254.50759887695312,290.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080841602757,6.809310892919029e-09,0.001008077408187,-0.0168913435190916,0.0,0.0,0.0,-0.0081884860992431,60.0,-24.76851463317871,-0.0,-6.928713247589259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.999755859375,0.0,0.0,9.451717050978914e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715515136719,0.0,0.0,9.953101834980772e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.79931640625,0.0,0.0,7.351343083428219e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,9.953136031981558e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947814941406,0.0,0.0,0.0004721286240965,291.1638488769531,294.1499938964844,254.3051300048828,253.55880737304688,261.43463134765625,254.48223876953125,290.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071030119434,6.694584442357154e-09,0.00100709637627,-0.0165908318012952,0.0,0.0,0.0,-0.0081316111609339,60.0,-24.75193977355957,-0.0,-6.915232830806417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930725097656,0.0,0.0,9.442847658647224e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625183105469,0.0,0.0,9.943762415787204e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,7.344444748014212e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73272705078125,0.0,0.0,9.943796612787992e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0004716856346931,291.1617736816406,294.1499938964844,254.28875732421875,253.5438842773437,261.3707580566406,254.4584503173828,290.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061578359454,6.58406129616651e-09,0.0010061512002721,-0.0163013245910406,0.0,0.0,0.0,-0.0080768205225467,60.0,-24.73455047607422,-0.0,-6.902259030994173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,9.434382809558885e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.353515625,0.0,0.0,9.934848640114068e-05,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,7.337860733969137e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,9.934882109519094e-05,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752197265625,0.0,0.0,0.0004712628142442,291.15966796875,294.1499938964844,254.27456665039065,253.53094482421875,261.3073425292969,254.43605041503903,290.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052556172013,6.478566572098998e-09,0.0010052490979433,-0.016024986281991,0.0,0.0,0.0,-0.0080245221033692,60.0,-24.71661949157715,-0.0,-6.889886350336384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
