time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9797058105469,0.0,0.0,9.426380711374804e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,9.926421626005322e-05,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829895019531,0.0,0.0,7.331636879825965e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226257324219,0.0,0.0,9.926455095410348e-05,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654846191406,0.0,0.0,0.0004708631313405,291.15753173828125,294.1499938964844,254.2626495361328,253.52003479003903,261.24444580078125,254.4152984619141,290.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044026421383,6.378839678689019e-09,0.0010043963557109,-0.0157637540251016,0.0,0.0,0.0,-0.0079750828444957,60.0,-24.69817352294922,-0.0,-6.878200053961336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730529785156,0.0,0.0,9.41888938541524e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,9.918533760355784e-05,290.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777587890625,0.0,0.0,7.325810292968526e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,9.918566502165048e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0004704889724962,291.1553649902344,294.1499938964844,254.2530670166016,253.51126098632807,261.1820678710937,254.39599609375,290.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285486797708017e-09,0.0010035979794338,-0.0155192129313945,0.0,0.0,0.0,-0.0079288035631179,60.0,-24.679393768310547,-0.0,-6.867270485599877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,9.411951032234356e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,9.911227243719622e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,7.320413715206087e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125549316406,0.0,0.0,9.911259985528886e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0004701424040831,291.1531982421875,294.1499938964844,254.2459411621093,253.5046844482422,261.1202392578125,254.37843322753903,290.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028647957369,6.199017299479692e-09,0.0010028586257249,-0.0152927031740546,0.0,0.0,0.0,-0.0078859366476535,60.0,-24.660287857055664,-0.0,-6.857153778128122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.95977783203125,0.0,0.0,9.405597666045652e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3178100585937,0.0,0.0,9.90453700069338e-05,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,7.315472612390295e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,9.904569742502645e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364929199219,0.0,0.0,0.0004698250850196,291.1510009765625,294.1499938964844,254.2413482666016,253.5003967285156,261.0589599609375,254.36251831054688,290.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021876078099,6.119835305185006e-09,0.0010021814377978,-0.0150852799415588,0.0,0.0,0.0,-0.0078466823324561,60.0,-24.64095115661621,-0.0,-6.84789682736664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,9.399854025105014e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,9.89848849712871e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613220214844,0.0,0.0,7.311005174415186e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70245361328125,0.0,0.0,9.898521238937974e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269104003906,0.0,0.0,0.000469538179459,291.1487731933594,294.1499938964844,254.23936462402344,253.4984741210937,260.9982604980469,254.3483123779297,290.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001575263217,6.048249012735596e-09,0.0010015692096203,-0.0148977525532245,0.0,0.0,0.0,-0.0078111938200891,60.0,-24.62140655517578,-0.0,-6.839533028824007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465637207031,0.0,0.0,9.39473684411496e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001403808594,0.0,0.0,9.893099922919646e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75592041015625,0.0,0.0,7.307025225600228e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.893131937133148e-05,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,0.0004692826187238,291.1465148925781,294.1499938964844,254.2400817871093,253.4990081787109,260.93804931640625,254.33572387695312,290.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.984471584952189e-09,0.0010010238038375,-0.0147306807339191,0.0,0.0,0.0,-0.0077795763500034,60.0,-24.601673126220703,-0.0,-6.832085830410507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,9.390257037011908e-05,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,9.888382919598372e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,7.303540769498795e-05,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,9.888414206216112e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,0.0004690588684752,291.14422607421875,294.1499938964844,254.2436065673828,253.50205993652344,260.8785095214844,254.3251037597656,290.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005523217841,5.928632695884062e-09,0.0010005463846027,-0.0145844034850597,0.0,0.0,0.0,-0.0077518946491181,60.0,-24.581710815429688,-0.0,-6.825568732438114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93341064453125,0.0,0.0,9.386424062540756e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,9.884346218314022e-05,290.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.300559082068503e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6873474121094,0.0,0.0,9.884377504931764e-05,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983459472656,0.0,0.0,0.0004688673943746,291.1419372558594,294.1499938964844,254.25,253.5077209472656,260.8194885253906,254.3162078857422,290.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001435875892,5.880851361439454e-09,0.0010001377668231,-0.0144592327997088,0.0,0.0,0.0,-0.0077282069250941,60.0,-24.56153106689453,-0.0,-6.819994524676076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,9.383612632518634e-05,291.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,9.88138563116081e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,7.298372656805441e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68231201171875,0.0,0.0,9.881417645374312e-05,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,0.0004687269974965,291.1395874023437,294.1499938964844,254.2579498291016,253.5147705078125,260.7611999511719,254.3095092773437,290.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998438181355,5.845804729176507e-09,0.0009998378809541,-0.0143674230203032,0.0,0.0,0.0,-0.0077108321711421,60.0,-24.541709899902344,-0.0,-6.815907482859984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,9.382013377035035e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,9.879701246973128e-05,290.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,7.297128468053415e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,9.879732533590868e-05,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3794250488281,0.0,0.0,0.0004686471074819,291.1372375488281,294.1499938964844,254.26608276367188,253.5219573974609,260.70343017578125,254.3042449951172,290.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996730368584,5.825850468710314e-09,0.0009996672160923,-0.0143151497468352,0.0,0.0,0.0,-0.0077009396627545,60.0,-24.523426055908203,-0.0,-6.813581165943107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9137268066406,0.0,0.0,9.381701238453388e-05,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,9.879373101284727e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289428710937,0.0,0.0,7.296885451069102e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,9.879403660306708e-05,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700256347656,0.0,0.0,0.0004686315660364,291.1348571777344,294.1499938964844,254.2743682861328,253.5292816162109,260.6462707519531,254.3005523681641,290.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996395092457,5.821940707306794e-09,0.0009996336884796,-0.0143049070611596,0.0,0.0,0.0,-0.0076990011148154,60.0,-24.507617950439453,-0.0,-6.813125708049483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071960449219,0.0,0.0,9.382550342706963e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,9.88026731647551e-05,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235717773437,0.0,0.0,7.29754610802047e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,9.88029787549749e-05,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606262207031,0.0,0.0,0.0004686739994212,291.1324462890625,294.1499938964844,254.28282165527344,253.5367431640625,260.58966064453125,254.2981109619141,290.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997297311201,5.832500260538609e-09,0.000999723910354,-0.0143325692042708,0.0,0.0,0.0,-0.0077042356133461,60.0,-24.49458312988281,-0.0,-6.81435636806782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.900634765625,0.0,0.0,9.384502482134847e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.882322774501516e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181701660156,0.0,0.0,7.29906460037455e-05,290.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,9.882354061119258e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.0,0.0004687715554609,291.1300048828125,294.1499938964844,254.2914276123047,253.54432678222656,260.5336303710937,254.2969970703125,290.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856800822101604e-09,0.0009999317117035,-0.0143962297588586,0.0,0.0,0.0,-0.0077162822708487,60.0,-24.48469924926757,-0.0,-6.817190012498031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,9.387495811097324e-05,291.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,9.885475446935744e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127685546875,0.0,0.0,7.301392906811088e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,9.885506005957724e-05,291.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,0.0004689210909418,291.1275329589844,294.1499938964844,254.30018615722656,253.55203247070312,260.47821044921875,254.2969665527344,290.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.894077226287209e-09,0.0010002503404393,-0.0144938798621296,0.0,0.0,0.0,-0.0077347611077129,60.0,-24.477514266967773,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,9.391472121933476e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,9.889662032946944e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,7.304485188797116e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,9.889692591968924e-05,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326110839844,0.0,0.0,0.0004691197245847,291.1250305175781,294.1499938964844,254.30908203125,253.55984497070312,260.4233093261719,254.2979431152344,290.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006796801462,5.943591840917861e-09,0.0010006737429648,-0.0146235916763544,0.0,0.0,0.0,-0.0077593075111508,60.0,-24.47292137145996,-0.0,-6.827314535939878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,9.396370296599343e-05,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,9.8948206868954e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,7.308294880203903e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,9.894850518321618e-05,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32330322265625,0.0,0.0,0.0004693644295912,291.1225280761719,294.1499938964844,254.318115234375,253.5677795410156,260.3689270019531,254.29977416992188,290.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012013372033,6.004598596121013e-09,0.0010011952836066,-0.0147834066301584,0.0,0.0,0.0,-0.0077895512804389,60.0,-24.470643997192383,-0.0,-6.834435595237667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,9.4021343102213e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20458984375,0.0,0.0,9.900890290737152e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6965637207031,0.0,0.0,7.312777597690001e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419372558594,0.0,0.0,9.90092012216337e-05,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31402587890625,0.0,0.0,0.0004696523537859,291.1199645996094,294.1499938964844,254.3272857666016,253.5758056640625,260.3150939941406,254.3025360107422,290.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018151951953,6.076388725517745e-09,0.0010018091415986,-0.0149714685976505,0.0,0.0,0.0,-0.0078251399099826,60.0,-24.47090530395508,-0.0,-6.842819999519635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,9.408698679180816e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,9.907803178066388e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,7.317883137147874e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,9.907833009492606e-05,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,0.0004699802957475,291.1174011230469,294.1499938964844,254.33657836914065,253.5839385986328,260.2617492675781,254.3060302734375,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025145020335,6.1581575394598084e-09,0.0010025083320215,-0.0151856690645217,0.0,0.0,0.0,-0.0078656766563653,60.0,-24.473154067993164,-0.0,-6.852376088772871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,9.416004468221216e-05,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,9.915496048051864e-05,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68572998046875,0.0,0.0,7.323565660044551e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,9.915525879478082e-05,291.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955017089844,0.0,0.0,0.0004703452577814,291.1147766113281,294.1499938964844,254.3459930419922,253.59217834472656,260.208984375,254.3103485107422,290.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100329273846,6.249158968074653e-09,0.0010032864520326,-0.015424053184688,0.0,0.0,0.0,-0.0079107899218797,60.0,-24.47757911682129,-0.0,-6.863019308411823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.85498046875,0.0,0.0,9.423981100553648e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17889404296875,0.0,0.0,9.92389614111744e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,7.329769869102165e-05,290.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.626708984375,0.0,0.0,9.923925972543655e-05,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862548828125,0.0,0.0,0.0004707437183242,291.1121520996094,294.1499938964844,254.35552978515625,253.6004943847656,260.1566772460937,254.31529235839844,290.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004142453894,6.3485230406001855e-09,0.0010041360510513,-0.0156843401491642,0.0,0.0,0.0,-0.0079600485041737,60.0,-24.483686447143555,-0.0,-6.874650182453479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84844970703125,0.0,0.0,9.432563092559576e-05,291.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703491210937,0.0,0.0,9.932933608070016e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,7.336444105021656e-05,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,9.932962711900473e-05,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27703857421875,0.0,0.0,0.0004711724177468,291.1094665527344,294.1499938964844,254.3651733398437,253.60890197753903,260.1049499511719,254.3209686279297,290.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050566634163,6.455424195195292e-09,0.0010050501441583,-0.0159643664956092,0.0,0.0,0.0,-0.0080130435526371,60.0,-24.49160385131836,-0.0,-6.887173498171252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419189453125,0.0,0.0,9.441671136301012e-05,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16180419921875,0.0,0.0,9.942524775397032e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,7.343528704950586e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,9.94255460682325e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,0.0004716274270322,291.1067810058594,294.1499938964844,254.3749389648437,253.61740112304688,260.0536499023437,254.3271942138672,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.568887656044353e-09,0.0010060203494504,-0.0162615813314914,0.0,0.0,0.0,-0.0080692926421761,60.0,-24.500873565673828,-0.0,-6.90047841089836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,9.451231744606048e-05,291.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,9.952592517947778e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,7.350964733632281e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,9.952621621778236e-05,291.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,0.0004721049917861,291.10406494140625,294.1499938964844,254.38479614257807,253.6259765625,260.0028991699219,254.3340301513672,290.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687981279895894e-09,0.0010070387506857,-0.0165735371410846,0.0,0.0,0.0,-0.0081283319741487,60.0,-24.511552810668945,-0.0,-6.914457628681704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,9.461156878387555e-05,291.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1447448730469,0.0,0.0,9.963043703464793e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585693359375,0.0,0.0,7.358683797065169e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,9.963072807295248e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,0.0004726008046418,291.1012878417969,294.1499938964844,254.39474487304688,253.6346130371093,259.95263671875,254.34141540527344,290.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081026703119,6.8116179363642e-09,0.0010080959182232,-0.0168973878026008,0.0,0.0,0.0,-0.0081896241754293,60.0,-24.52328491210937,-0.0,-6.928984674914318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,9.471361408941448e-05,291.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,9.97379029286094e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531066894531,0.0,0.0,7.366621139226481e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.973818669095635e-05,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24029541015625,0.0,0.0,0.0004731105582322,291.0985107421875,294.1499938964844,254.40480041503903,253.6433258056641,259.90289306640625,254.34930419921875,290.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091898730024,6.938740693129831e-09,0.0010091828880831,-0.0172303654253482,0.0,0.0,0.0,-0.0082526439800858,60.0,-24.5359001159668,-0.0,-6.943937336245656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,9.48173983488232e-05,291.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,9.984719508793204e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,7.374693086603656e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,9.9847478850279e-05,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,0.000473629013868,291.095703125,294.1499938964844,254.41493225097656,253.6521148681641,259.85357666015625,254.3575897216797,290.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102954693138,7.068030161150318e-09,0.0010102884843945,-0.0175690129399299,0.0,0.0,0.0,-0.0083167385309934,60.0,-24.549076080322266,-0.0,-6.95916142490205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092956542969,0.0,0.0,9.492204117123038e-05,291.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192321777344,0.0,0.0,9.995738946599886e-05,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6421813964844,0.0,0.0,7.382831972790882e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59088134765625,0.0,0.0,9.99576732283458e-05,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,0.0004741517477668,291.0928649902344,294.1499938964844,254.4251403808593,253.66094970703125,259.80474853515625,254.3663024902344,290.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114102624356,7.1983854432744465e-09,0.001011403161101,-0.0179104451090097,0.0,0.0,0.0,-0.0083813611418008,60.0,-24.562719345092773,-0.0,-6.974528332648333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8027648925781,0.0,0.0,9.502645116299392e-05,291.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0001000673364615,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,7.390952669084072e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,0.0001000676202238,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0004746732884086,291.0899658203125,294.1499938964844,254.43544006347656,253.6698303222656,259.7563781738281,254.37538146972656,289.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125226108357,7.328452067412172e-09,0.0010125152766704,-0.0182511154562234,0.0,0.0,0.0,-0.0084458403289318,60.0,-24.576494216918945,-0.0,-6.989877476826224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,9.51295078266412e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1022644042969,0.0,0.0,0.0001001758646452,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311950683594,0.0,0.0,7.398967863991857e-05,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,0.0001001761411316,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,0.0004751881060656,291.0870666503906,294.1499938964844,254.44580078125,253.67877197265625,259.70849609375,254.38482666015625,289.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136206401512,7.456835149355356e-09,0.0010136131895706,-0.0185873713344335,0.0,0.0,0.0,-0.0085094859823584,60.0,-24.59016227722168,-0.0,-7.005044722063758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7896728515625,0.0,0.0,9.523009794065727e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,0.0001002817880362,290.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,7.406791701214388e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,0.0001002820645226,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.194580078125,0.0,0.0,0.0004756906128022,291.0841369628906,294.1499938964844,254.4562225341797,253.6877593994141,259.6610717773437,254.39456176757807,289.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582142025341911e-09,0.0010146846761927,-0.0189155638217926,0.0,0.0,0.0,-0.0085716061294078,60.0,-24.603445053100582,-0.0,-7.019864511903506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,9.532702097203584e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853271484375,0.0,0.0,0.0001003838551696,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202087402344,0.0,0.0,7.414330320898443e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.000100384131656,291.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854858398437,0.0,0.0,0.0004761747550219,291.0811767578125,294.1499938964844,254.4667205810547,253.69679260253903,259.6141662597656,254.40457153320312,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157248470932,7.702881887894364e-09,0.0010157171636819,-0.0192317869514226,0.0,0.0,0.0,-0.0086314622312784,60.0,-24.61600685119629,-0.0,-7.034158500118792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,9.541908366372807e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07684326171875,0.0,0.0,0.0001004807927529,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146850585937,0.0,0.0,7.421490590786561e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56500244140625,0.0,0.0,0.0001004810765152,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1763916015625,0.0,0.0,0.0004766346537508,291.07818603515625,294.1499938964844,254.47726440429688,253.7058563232422,259.56768798828125,254.4148101806641,289.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167055297642,7.817561709089205e-09,0.0010166977299377,-0.0195321347564458,0.0,0.0,0.0,-0.0086883138865232,60.0,-24.62763977050781,-0.0,-7.04774834048294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7700500488281,0.0,0.0,9.550504182698204e-05,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683898925781,0.0,0.0,0.0001005713129416,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091613769531,0.0,0.0,7.428175740642473e-05,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597839355469,0.0,0.0,0.000100571589428,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,0.0004770640516653,291.0751647949219,294.1499938964844,254.48785400390625,253.71495056152344,259.521728515625,254.4252471923828,289.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176213691011,7.924641387546671e-09,0.0010176134528592,-0.0198125727474689,0.0,0.0,0.0,-0.0087413983419537,60.0,-24.637903213500977,-0.0,-7.06045000242739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,9.55836585490033e-05,291.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,0.0001006541060633,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,7.434291183017194e-05,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,0.0001006543825496,291.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582336425781,0.0,0.0,0.0004774567787535,291.07208251953125,294.1499938964844,254.4984893798828,253.7240753173828,259.4762268066406,254.43585205078125,289.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184589773416,8.022576380994906e-09,0.0010184509446844,-0.020069058984518,0.0,0.0,0.0,-0.008789949119091,60.0,-24.64658164978028,-0.0,-7.07207661321263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,9.565369691699745e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.051513671875,0.0,0.0,0.0001007278551696,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980834960937,0.0,0.0,7.439737964887172e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,0.000100728131656,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.149169921875,0.0,0.0,0.0004778066358994,291.0690002441406,294.1499938964844,254.50917053222656,253.73321533203125,259.43121337890625,254.44659423828125,289.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192050831392,8.109815929913111e-09,0.0010191969340667,-0.0202975273132324,0.0,0.0,0.0,-0.008833197876811,60.0,-24.65335464477539,-0.0,-7.082442010641898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,9.57139127422124e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0001007912724162,290.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,7.444421498803422e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54412841796875,0.0,0.0,0.0001007915416266,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.0,0.0,0.000478107453091,291.0658874511719,294.1499938964844,254.51988220214844,253.74237060546875,259.3866271972656,254.4574279785156,289.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184823485635206e-09,0.0010198383824899,-0.0204939637333154,0.0,0.0,0.0,-0.0088703827932477,60.0,-24.65802383422852,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,9.57630982156843e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03466796875,0.0,0.0,0.0001008430626825,290.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,7.44824719731696e-05,290.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,0.0001008433318929,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.0004783531767316,291.062744140625,294.1499938964844,254.53062438964844,253.7515563964844,259.3425598144531,254.46832275390625,289.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020370516926,8.246083815777183e-09,0.0010203622514382,-0.0206543933600187,0.0,0.0,0.0,-0.0089007522910833,60.0,-24.65996360778809,-0.0,-7.098647358816379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372741699219,0.0,0.0,9.58000891841948e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262756347656,0.0,0.0,0.0001008820181596,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814514160156,0.0,0.0,7.451124110957608e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,0.00010088228737,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220703125,0.0,0.0,0.000478537986055,291.0595703125,294.1499938964844,254.54139709472656,253.7607269287109,259.2989501953125,254.47927856445312,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292157183120707e-09,0.0010207563173025,-0.0207750499248504,0.0,0.0,0.0,-0.0089235929772257,60.0,-24.65925979614257,-0.0,-7.10413061710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,9.582377242622896e-05,291.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,0.0001009069601423,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,7.452966383425519e-05,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,0.0001009072293527,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130676269531,0.0,0.0,0.0004786563222296,291.056396484375,294.1499938964844,254.5521850585937,253.76991271972656,259.2558288574219,254.49024963378903,289.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210169712081,8.32164737119001e-09,0.0010210085893049,-0.0208522770553827,0.0,0.0,0.0,-0.008938212879002,60.0,-24.65519905090332,-0.0,-7.10764140876563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
