time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,9.583315841155128e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0001009168481687,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,7.453696161974221e-05,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,0.0001009171101031,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,0.0004787032085005,291.0531616210937,294.1499938964844,254.56298828125,253.7790985107422,259.2131652832031,254.501220703125,289.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211168555542,8.333321588338551e-09,0.0010211084736511,-0.020882848650217,0.0,0.0,0.0,-0.0089440010488033,60.0,-24.647979736328125,-0.0,-7.109031230356777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176208496094,0.0,0.0,9.582733764545992e-05,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011291503906,0.0,0.0,0.0001009107145364,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5647277832031,0.0,0.0,7.453242869814858e-05,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,0.0001009109764709,291.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0004786741337738,291.0498962402344,294.1499938964844,254.57379150390625,253.7882843017578,259.1710510253906,254.5121612548828,289.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210546897724,8.326042966189107e-09,0.0010210464242845,-0.0208637900650501,0.0,0.0,0.0,-0.0089403931051492,60.0,-24.636837005615234,-0.0,-7.10816436821915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,9.58056334638968e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927673339844,0.0,0.0,0.0001008878607535,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591735839844,0.0,0.0,7.451555575244129e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,0.000100888122688,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,0.0004785657802131,291.046630859375,294.1499938964844,254.5846099853516,253.7974548339844,259.1293334960937,254.5230712890625,289.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208234889432,8.298989051525041e-09,0.0010208151070401,-0.0207929406315088,0.0,0.0,0.0,-0.0089269820600748,60.0,-24.62211799621582,-0.0,-7.104943477997949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,9.576755110174416e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,0.0001008477556752,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,7.448592805303633e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.0001008480176096,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0004783755284734,291.0433044433594,294.1499938964844,254.59542846679688,253.80661010742188,259.08819580078125,254.5338897705078,289.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020417548716,8.251516803170489e-09,0.0010204092832282,-0.0206686183810234,0.0,0.0,0.0,-0.0089034484699368,60.0,-24.603052139282227,-0.0,-7.099293242163186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,9.57129814196378e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,0.0001007902974379,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,7.44434873922728e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5019836425781,0.0,0.0,0.0001007905520964,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,0.000478103000205,291.0399780273437,294.1499938964844,254.60623168945312,253.81573486328125,259.0475158691406,254.54464721679688,289.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198360541835,8.183510757930891e-09,0.001019827905111,-0.0204905234277248,0.0,0.0,0.0,-0.0088697355240583,60.0,-24.57992935180664,-0.0,-7.09120300257382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,9.564220090396702e-05,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,0.0001007157625281,290.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,7.438843749696389e-05,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,0.0001007160171866,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594482421875,0.0,0.0,0.0004777494468726,291.03662109375,294.1499938964844,254.6170196533203,253.8248443603516,259.0073547363281,254.5552978515625,289.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190819157287,8.09530575907047e-09,0.0010190737666562,-0.0202595274895429,0.0,0.0,0.0,-0.0088260089978575,60.0,-24.552684783935547,-0.0,-7.08071752342221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849060058594,0.0,0.0,9.555607539368792e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,0.0001006250677164,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,7.432145503116772e-05,290.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,0.0001006253223749,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,0.0004773192631546,291.03326416015625,294.1499938964844,254.62779235839844,253.8339233398437,258.9676208496094,254.5658416748047,289.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181640973314,7.987980055190746e-09,0.0010181561810895,-0.0199784524738788,0.0,0.0,0.0,-0.0087728034704923,60.0,-24.52162742614746,-0.0,-7.067968255114465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,9.545598732074724e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512939453125,0.0,0.0,0.0001005196754704,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,7.424360228469595e-05,290.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861145019531,0.0,0.0,0.0001005199228529,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041748046875,0.0,0.0,0.000476819317555,291.02984619140625,294.1499938964844,254.6385498046875,253.8429718017578,258.9284362792969,254.5762634277344,289.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170976165682,7.863259376961196e-09,0.0010170897003263,-0.0196518152952194,0.0,0.0,0.0,-0.0087109738960862,60.0,-24.48634147644043,-0.0,-7.053167649928582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.671875,0.0,0.0,9.534442506264897e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94305419921875,0.0,0.0,0.0001004021905828,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,7.415683649014682e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,0.0001004024452413,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0004762620665132,291.02642822265625,294.1499938964844,254.64927673339844,253.8519897460937,258.88970947265625,254.5865631103516,289.81427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159087833017,7.724242578888152e-09,0.0010159010998904,-0.0192877314984798,0.0,0.0,0.0,-0.0086420578882098,60.0,-24.44789123535156,-0.0,-7.036688742800834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654052734375,0.0,0.0,9.522439358988775e-05,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,0.0001002757926471,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201110839844,0.0,0.0,7.406347140204161e-05,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755249023437,0.0,0.0,0.0001002760400297,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0241394042969,0.0,0.0,0.000475662498502,291.0229797363281,294.1499938964844,254.6599578857422,253.86094665527344,258.8515625,254.59671020507807,289.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146297281607,7.574670668475392e-09,0.0010146221611648,-0.0188959948718547,0.0,0.0,0.0,-0.0085679087787866,60.0,-24.40614318847656,-0.0,-7.018979886197485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,9.510137897450476e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266357421875,0.0,0.0,0.0001001462514977,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,7.39677925594151e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,0.0001001464988803,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.015380859375,0.0,0.0,0.0004750480584334,291.0195007324219,294.1499938964844,254.67062377929688,253.869873046875,258.8138427734375,254.60675048828125,289.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133187752217,7.421384840000654e-09,0.0010133114410564,-0.0184945203363895,0.0,0.0,0.0,-0.0084919184446334,60.0,-24.36287879943848,-0.0,-7.00085465155098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,9.497903374722227e-05,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91845703125,0.0,0.0,0.0001000174161163,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,7.387263758573681e-05,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,0.0001000176562229,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00665283203125,0.0,0.0,0.0004744369070976,291.0160217285156,294.1499938964844,254.6812286376953,253.8787384033203,258.776611328125,254.6166534423828,289.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120150400325,7.268929902437548e-09,0.0010120077058672,-0.0180952157825231,0.0,0.0,0.0,-0.0084163397550582,60.0,-24.31846237182617,-0.0,-6.982850919712291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,9.486306953476742e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,9.989529644371942e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50341796875,0.0,0.0,7.378243753919378e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,9.98955438262783e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0004738576826639,291.01251220703125,294.1499938964844,254.69178771972656,253.88755798339844,258.73980712890625,254.6264495849609,289.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010779174976,7.124430378979696e-09,0.0010107720736414,-0.0177167374640703,0.0,0.0,0.0,-0.0083447052165865,60.0,-24.27441024780273,-0.0,-6.96580784165235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,9.475494880462064e-05,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021911621094,0.0,0.0,9.978144953493028e-05,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,7.369834929704666e-05,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,9.978168964153156e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892883300781,0.0,0.0,0.0004733176319859,291.00897216796875,294.1499938964844,254.70230102539065,253.89630126953125,258.7035522460937,254.6361541748047,289.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096270125359,6.989708367655112e-09,0.0010096200276166,-0.0173638649284839,0.0,0.0,0.0,-0.0082779172807931,60.0,-24.231664657592773,-0.0,-6.949937159106413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,9.465640323469417e-05,291.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,9.96776725514792e-05,290.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,7.362169708358124e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490661621094,0.0,0.0,9.967791265808046e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,0.0004728253697976,291.00543212890625,294.1499938964844,254.71275329589844,253.9049835205078,258.667724609375,254.64578247070312,289.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085767135024,6.8669057107229045e-09,0.0010085698449984,-0.0170422047376632,0.0,0.0,0.0,-0.0082170385867357,60.0,-24.190824508666992,-0.0,-6.935486140946523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265869140625,0.0,0.0,9.456884436076508e-05,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,9.958546434063464e-05,290.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,7.35536013962701e-05,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,9.958570444723593e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,0.0004723880265373,291.0018615722656,294.1499938964844,254.72314453125,253.91360473632807,258.6323547363281,254.65533447265625,289.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076435282826,6.757796988665632e-09,0.0010076367761939,-0.016756409779191,0.0,0.0,0.0,-0.0081629483029246,60.0,-24.15237617492676,-0.0,-6.922658712937847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201477050781,0.0,0.0,9.449341450817884e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779296875,0.0,0.0,9.95060327113606e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48114013671875,0.0,0.0,7.349492807406932e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,9.950627281796189e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0004720112483482,290.9982604980469,294.1499938964844,254.73345947265625,253.92214965820312,258.5973815917969,254.66485595703125,289.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663799290151928e-09,0.0010068329283967,-0.0165101923048496,0.0,0.0,0.0,-0.0081163495779037,60.0,-24.116544723510746,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,9.443095768801868e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.869873046875,0.0,0.0,9.94402726064436e-05,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,7.344635378103703e-05,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,9.944050543708728e-05,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95477294921875,0.0,0.0,0.0004716993134934,290.99462890625,294.1499938964844,254.7436981201172,253.9306030273437,258.5628967285156,254.67434692382807,289.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061739012598,6.5859704356796556e-09,0.0010061673820018,-0.0163063257932662,0.0,0.0,0.0,-0.00807776581496,60.0,-24.08405876159668,-0.0,-6.902482851955939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6072692871094,0.0,0.0,9.438188862986864e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86181640625,0.0,0.0,9.938859875546768e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,7.340819138335064e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278869628906,0.0,0.0,9.938883158611134e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,0.0004714542301371,290.9909973144531,294.1499938964844,254.7538604736328,253.93898010253903,258.5287780761719,254.683837890625,289.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056508472189,6.524818907394092e-09,0.0010056443279609,-0.0161461438983678,0.0,0.0,0.0,-0.0080474494025111,60.0,-24.05461502075196,-0.0,-6.895309212495705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.600830078125,0.0,0.0,9.434646926820278e-05,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537902832031,0.0,0.0,9.935129492077976e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,7.338063733186573e-05,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,9.935152775142342e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0004712772788479,290.9873352050781,294.1499938964844,254.76394653320312,253.94728088378903,258.4950866699219,254.6933135986328,289.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052731959149,6.480666669972379e-09,0.0010052667930722,-0.0160304885357618,0.0,0.0,0.0,-0.0080255614593625,60.0,-24.02889633178711,-0.0,-6.890132198122957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943908691406,0.0,0.0,9.432429942535236e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,9.932796092471108e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,7.336340058827773e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,9.932818647939712e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291076660156,0.0,0.0,0.0004711665969807,290.983642578125,294.1499938964844,254.77394104003903,253.9554748535156,258.4617919921875,254.7028045654297,289.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.4530372156923485e-09,0.0010050303535535,-0.0159581135958433,0.0,0.0,0.0,-0.008011863566935,60.0,-24.006351470947266,-0.0,-6.886893544333361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,9.431509533897042e-05,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,9.931826207321136e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,7.335623377002776e-05,290.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,9.93184876278974e-05,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,0.0004711206129286,290.9799194335937,294.1499938964844,254.7838287353516,253.9635772705078,258.4289245605469,254.7123260498047,289.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049385018646,6.441544186941428e-09,0.0010049319826066,-0.0159280076622962,0.0,0.0,0.0,-0.0080061657354235,60.0,-23.98754501342773,-0.0,-6.885547065849097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58154296875,0.0,0.0,9.431779471924528e-05,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,9.932110697263852e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,7.335833652177826e-05,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,9.932133252732456e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120788574219,0.0,0.0,0.0004711341462098,290.9761962890625,294.1499938964844,254.7936248779297,253.97157287597656,258.3963928222656,254.72189331054688,289.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444899725011055e-09,0.0010049606207758,-0.0159367974847555,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.97174453735352,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751037597656,0.0,0.0,9.43315972108394e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218078613281,0.0,0.0,9.933564433595166e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,7.336907583521679e-05,290.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,9.93358698906377e-05,291.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,0.0004712030931841,290.972412109375,294.1499938964844,254.8033142089844,253.97946166992188,258.3642578125,254.7314910888672,289.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051139397546,6.462080648361734e-09,0.0010051075369119,-0.0159818027168512,0.0,0.0,0.0,-0.0080163460224866,60.0,-23.9593563079834,-0.0,-6.887953674095115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,9.435505489818752e-05,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138122558594,0.0,0.0,9.93603462120518e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,7.338731666095555e-05,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,9.936057176673783e-05,291.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89508056640625,0.0,0.0,0.0004713202943094,290.9686279296875,294.1499938964844,254.8128967285156,253.9872436523437,258.3324890136719,254.7411193847656,289.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053637670353,6.4912892838719935e-09,0.0010053572477772,-0.0160583145916461,0.0,0.0,0.0,-0.0080308252945542,60.0,-23.9497299194336,-0.0,-6.891377779538743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,9.438686538487671e-05,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80584716796875,0.0,0.0,9.939384472090752e-05,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.430908203125,0.0,0.0,7.341205491684377e-05,290.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,9.939406299963592e-05,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865966796875,0.0,0.0,0.0004714792012237,290.9648132324219,294.1499938964844,254.8223571777344,253.99490356445312,258.3011169433594,254.7508087158203,289.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057024192065,6.5309042618366675e-09,0.0010056958999484,-0.016162084415555,0.0,0.0,0.0,-0.0080504640936851,60.0,-23.94262886047364,-0.0,-6.896023307945144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558166503906,0.0,0.0,9.442543523618951e-05,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978820800781,0.0,0.0,9.943445184035228e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,7.344205369008705e-05,290.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,9.94346773950383e-05,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8781433105469,0.0,0.0,0.0004716718685813,290.9609680175781,294.1499938964844,254.83169555664065,254.00244140625,258.27001953125,254.7605133056641,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061132488772,6.5789391712200995e-09,0.0010061066132038,-0.0162879079580307,0.0,0.0,0.0,-0.0080742770805954,60.0,-23.93756484985352,-0.0,-6.90165791183972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5493469238281,0.0,0.0,9.446931653656064e-05,291.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899169921875,0.0,0.0,9.948066872311756e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,7.347618520725518e-05,290.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,9.9480887001846e-05,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0004718910786323,290.9571228027344,294.1499938964844,254.8409118652344,254.0098571777344,258.23931884765625,254.770248413086,289.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065806563943,6.633600779792914e-09,0.001006574020721,-0.0164310913532972,0.0,0.0,0.0,-0.0081013748422265,60.0,-23.9345703125,-0.0,-6.908072691658165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.451687219552696e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,9.953074913937598e-05,290.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140319824219,0.0,0.0,7.351316889980808e-05,290.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,9.95309674181044e-05,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612060546875,0.0,0.0,0.0004721286532003,290.9532165527344,294.1499938964844,254.8500061035156,254.01715087890625,258.2089538574219,254.7799835205078,289.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070871794596,6.692833842691925e-09,0.0010070805437862,-0.016586247831583,0.0,0.0,0.0,-0.0081307394430041,60.0,-23.9328670501709,-0.0,-6.915027483955782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,9.456925181439146e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,9.958590817404912e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,7.35539142624475e-05,290.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,9.958612645277752e-05,291.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,0.0004723903257399,290.94927978515625,294.1499938964844,254.8590240478516,254.0243682861328,258.178955078125,254.78973388671875,289.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076451580971,6.758083426205985e-09,0.0010076384060084,-0.0167571604251861,0.0,0.0,0.0,-0.0081630861386656,60.0,-23.932592391967773,-0.0,-6.922692818989162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299987792969,0.0,0.0,9.46285217651166e-05,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,9.964831406250596e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,7.360000745393336e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636779785156,0.0,0.0,9.96485323412344e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443298339844,0.0,0.0,0.0004726863699033,290.9453430175781,294.1499938964844,254.8680877685547,254.03155517578125,258.14923095703125,254.79949951171875,289.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082764783874,6.831904819648571e-09,0.0010082696098834,-0.0169505272060632,0.0,0.0,0.0,-0.0081996824592351,60.0,-23.93356704711914,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.469517681282014e-05,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75811767578125,0.0,0.0,9.97185125015676e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,7.365185592789203e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582458496094,0.0,0.0,9.971873078029604e-05,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.0004730193759314,290.9413757324219,294.1499938964844,254.87716674804688,254.0387115478516,258.119873046875,254.80929565429688,289.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089864954352,6.914943284641595e-09,0.0010089796269312,-0.0171680338680744,0.0,0.0,0.0,-0.0082408478483557,60.0,-23.93624496459961,-0.0,-6.941137087324023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,9.476889681536704e-05,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75018310546875,0.0,0.0,9.979613969335333e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,7.37091904738918e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,9.979635069612414e-05,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82745361328125,0.0,0.0,0.0004733876266982,290.9373779296875,294.1499938964844,254.8862762451172,254.0458526611328,258.0908203125,254.81912231445312,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097718331962,7.006771607365181e-09,0.0010097648482769,-0.0174085590988397,0.0,0.0,0.0,-0.0082863708958029,60.0,-23.94052696228028,-0.0,-6.951946573963141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.484975453233346e-05,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,9.988129022531211e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,7.377207657555118e-05,290.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,9.988150122808293e-05,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,0.0004737915296573,290.933349609375,294.1499938964844,254.8953857421875,254.052963256836,258.0621032714844,254.8289794921875,289.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106331901624,7.1074985896757426e-09,0.0010106260888278,-0.0176723916083574,0.0,0.0,0.0,-0.0083363056182861,60.0,-23.94674301147461,-0.0,-6.963812637650335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,9.493793913861737e-05,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342834472656,0.0,0.0,9.997415327234194e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,7.384066702798009e-05,290.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419189453125,0.0,0.0,9.997436427511276e-05,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81060791015625,0.0,0.0,0.0004742320452351,290.9292907714844,294.1499938964844,254.904525756836,254.06005859375,258.0337219238281,254.8389129638672,289.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115725453943,7.217353381605562e-09,0.0010115653276443,-0.01796012558043,0.0,0.0,0.0,-0.0083907647058367,60.0,-23.954814910888672,-0.0,-6.976765831723243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,9.503210458206011e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7263488769531,0.0,0.0,0.0001000733172986,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3742980957031,0.0,0.0,7.391390681732446e-05,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,0.0001000735283014,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0004747024504467,290.9252014160156,294.1499938964844,254.9136657714844,254.067123413086,258.0056457519531,254.848876953125,289.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125758126378,7.334665763636394e-09,0.0010125684784725,-0.0182673912495374,0.0,0.0,0.0,-0.0084489211440086,60.0,-23.964311599731445,-0.0,-6.990611467472263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,9.513349505141376e-05,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,0.0001001800847006,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685913085937,0.0,0.0,7.399276364594698e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309936523437,0.0,0.0,0.0001001802957034,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,0.0004752089444082,290.92108154296875,294.1499938964844,254.9228363037109,254.0741577148437,257.9778137207031,254.85890197753903,289.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460975837147998e-09,0.0010136485798284,-0.0185982175171375,0.0,0.0,0.0,-0.0085115386173129,60.0,-23.9754581451416,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.484619140625,0.0,0.0,9.524158667773008e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,0.0001002939097816,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,7.407683733617887e-05,290.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0001002941207843,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,0.0004757489077746,290.9169616699219,294.1499938964844,254.93199157714844,254.08116149902344,257.9503479003906,254.8689880371093,289.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148076107725,7.595637008250833e-09,0.0010147999273613,-0.0189509075134992,0.0,0.0,0.0,-0.0085782958194613,60.0,-23.98852729797364,-0.0,-7.021461101430759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781188964844,0.0,0.0,9.535606659483165e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0001004144578473,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,7.416587322950363e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.0001004146688501,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,0.0004763207398355,290.91278076171875,294.1499938964844,254.941162109375,254.088134765625,257.9231262207031,254.8791046142578,289.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.003070831298828,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
