time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715881347656,0.0,0.0,9.547717490931972e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.694580078125,0.0,0.0,0.0001005419908324,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,7.426006777677685e-05,290.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.314453125,0.0,0.0,0.0001005422018351,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.0004769256920553,290.9085693359375,294.1499938964844,254.95034790039065,254.09507751464844,257.896240234375,254.8892974853516,289.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173174086958,7.889124908899703e-09,0.0010173094924539,-0.0197195578366518,0.0,0.0,0.0,-0.0087237898260355,60.0,-24.0194091796875,-0.0,-7.056235773461594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4650573730469,0.0,0.0,9.5604540547356e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,0.000100676115835,290.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,7.435913721565157e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,0.0001006763268378,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,0.0004775619599968,290.90435791015625,294.1499938964844,254.9595184326172,254.1020050048828,257.86962890625,254.89952087402344,289.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018674345687,8.047802424471229e-09,0.0010186663130298,-0.0201351214200258,0.0,0.0,0.0,-0.0088024530559778,60.0,-24.037181854248047,-0.0,-7.07507297192933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.573835995979608e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786804199219,0.0,0.0,0.0001008170365821,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,7.446321251336485e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001008172403089,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0004782304167747,290.90008544921875,294.1499938964844,254.9686889648437,254.10888671875,257.84332275390625,254.9098052978516,289.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200999677181,8.214515290205782e-09,0.0010200918186455,-0.0205717198550701,0.0,0.0,0.0,-0.0088850995525717,60.0,-24.05670928955078,-0.0,-7.094891429915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,9.587817476131022e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67071533203125,0.0,0.0,0.0001009642728604,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,7.457195897586644e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,0.0001009644765872,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.000478928850498,290.89581298828125,294.1499938964844,254.9778594970703,254.11573791503903,257.8172607421875,254.92010498046875,289.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215896181762,8.38870395369895e-09,0.001021581236273,-0.0210278835147619,0.0,0.0,0.0,-0.0089714517816901,60.0,-24.077619552612305,-0.0,-7.115627909115575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,9.602414502296595e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,0.0001011179847409,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.468549301847816e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,0.0001011181884678,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,0.0004796580178663,290.8914794921875,294.1499938964844,254.9870147705078,254.12255859375,257.7915344238281,254.93045043945312,289.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231448104605,8.570559373310971e-09,0.0010231361957266,-0.0215041115880012,0.0,0.0,0.0,-0.0090616047382354,60.0,-24.100217819213867,-0.0,-7.137308699611823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,9.617603791411966e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001012779321172,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,7.480362546630204e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,0.000101278128568,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72637939453125,0.0,0.0,0.0004804167256224,290.8871459960937,294.1499938964844,254.9961700439453,254.1293487548828,257.7660827636719,254.9408264160156,289.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247629834339,8.759785785628083e-09,0.0010247542522847,-0.0219996273517608,0.0,0.0,0.0,-0.0091554122045636,60.0,-24.12433433532715,-0.0,-7.159903958608993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,9.633302397560328e-05,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,0.0001014432491501,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,7.492573058698326e-05,290.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001014434528769,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,0.0004812009574379,290.8827514648437,294.1499938964844,255.0053100585937,254.1361083984375,257.74090576171875,254.95120239257807,289.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264355223625,8.955373331787086e-09,0.0010264265583828,-0.0225117821246385,0.0,0.0,0.0,-0.0092523731291294,60.0,-24.14970588684082,-0.0,-7.183296446555687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255676269531,0.0,0.0,9.649559069657698e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,0.0001016144378809,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,7.505217217840254e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,0.0001016146416077,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,0.0004820130125153,290.8783569335937,294.1499938964844,255.01443481445312,254.1428375244141,257.7159423828125,254.9615936279297,289.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281675495207,9.157903768652886e-09,0.0010281583527103,-0.0230420995503664,0.0,0.0,0.0,-0.0093527762219309,60.0,-24.17636108398437,-0.0,-7.207558638810951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,9.666332334745675e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308288574219,0.0,0.0,0.0001017910690279,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,7.518263009842485e-05,290.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0001017912654788,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010498046875,0.0,0.0,0.0004828508826903,290.8739013671875,294.1499938964844,255.0235290527344,254.14952087402344,257.6913146972656,254.97198486328125,289.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029954641126,9.366873499061512e-09,0.001029945211485,-0.0235892571508884,0.0,0.0,0.0,-0.0094563709571957,60.0,-24.204530715942383,-0.0,-7.232635823584135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,9.683564712759107e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.622802734375,0.0,0.0,0.0001019725314108,290.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,7.531666051363572e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0001019727278617,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,0.0004837116575799,290.8694152832031,294.1499938964844,255.0326232910156,254.1561737060547,257.6669006347656,254.9823760986328,289.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317905107513,9.581560433957748e-09,0.0010317809646949,-0.0241513643413782,0.0,0.0,0.0,-0.0095628006383776,60.0,-24.233800888061523,-0.0,-7.258444156832411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,9.701257658889516e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0001021588468574,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928771972656,0.0,0.0,7.545427069999278e-05,290.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001021590433083,291.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,0.0004845954827032,290.86492919921875,294.1499938964844,255.04168701171875,254.1627960205078,257.64276123046875,254.99273681640625,289.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336756240576,9.801992995051025e-09,0.0010336658451706,-0.0247284900397062,0.0,0.0,0.0,-0.0096720783039927,60.0,-24.26438331604004,-0.0,-7.284990743983144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,9.71934787230566e-05,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067810058594,0.0,0.0,0.0001023493532557,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,7.559497316833586e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,0.0001023495497065,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756896972656,0.0,0.0,0.0004854991566389,290.8603820800781,294.1499938964844,255.0507202148437,254.1693725585937,257.618896484375,255.0030975341797,289.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356029961258,1.0027375374477288e-08,0.0010355929844081,-0.0253185499459505,0.0,0.0,0.0,-0.0097838090732693,60.0,-24.295928955078125,-0.0,-7.312183214480683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,9.73783025983721e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001025439778459,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,7.573872426291928e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001025441742967,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,0.0004864223883487,290.8558044433594,294.1499938964844,255.05972290039065,254.1759185791016,257.5953063964844,255.01339721679688,289.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375721612945,1.0257643623390322e-08,0.0010375619167461,-0.0259213764220476,0.0,0.0,0.0,-0.0098979631438851,60.0,-24.32861328125,-0.0,-7.340018015611349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,9.75664079305716e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,0.0001027420657919,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,7.588502921862528e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,0.0001027422622428,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,0.0004873620346188,290.8511962890625,294.1499938964844,255.06871032714844,254.1824188232422,257.5719299316406,255.023681640625,289.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039576367475,1.0492000157569237e-08,0.0010395657736808,-0.0265348758548498,0.0,0.0,0.0,-0.0100141437724232,60.0,-24.362106323242188,-0.0,-7.368401355734022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,9.77577074081637e-05,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,0.0001029435079544,290.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,7.603381527587771e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,0.0001029437044053,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502380371094,0.0,0.0,0.000488317629788,290.8465576171875,294.1499938964844,255.07765197753903,254.1888885498047,257.548828125,255.03390502929688,289.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416144505143,1.0730331290176313e-08,0.0010416037403047,-0.027158748358488,0.0,0.0,0.0,-0.0101322941482067,60.0,-24.396543502807617,-0.0,-7.39732186616493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,9.795169899007306e-05,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,0.0001031477950164,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26300048828125,0.0,0.0,7.618469680892304e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0001031479841913,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,0.0004892866709269,290.8418884277344,294.1499938964844,255.0865631103516,254.19532775878903,257.5260314941406,255.0440673828125,289.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043681288138,1.0972025954458786e-08,0.0010436703450977,-0.0277913957834243,0.0,0.0,0.0,-0.0102521115913987,60.0,-24.43174362182617,-0.0,-7.426708492630496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,9.814780059969053e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665588378906,0.0,0.0,0.0001033543012454,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569580078125,0.0,0.0,7.633722270838916e-05,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.0001033544904203,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,0.0004902662476524,290.8371887207031,294.1499938964844,255.09542846679688,254.2017059326172,257.5034484863281,255.0541839599609,289.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457705939188,1.1216343409614636e-08,0.0010457594180479,-0.028430875390768,0.0,0.0,0.0,-0.0103732300922274,60.0,-24.46752166748047,-0.0,-7.456473127831489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.834589582169428e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001035629029502,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,7.64912911108695e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0001035630921251,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247253417969,0.0,0.0,0.000491255777888,290.8324584960937,294.1499938964844,255.1042633056641,254.20806884765625,257.4810791015625,255.06423950195312,289.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463145987988811e-08,0.0010478696785867,-0.029076823964715,0.0,0.0,0.0,-0.0104955807328224,60.0,-24.503801345825195,-0.0,-7.48660085037045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35186767578125,0.0,0.0,9.854562813416123e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0001037732290569,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,7.664664008188993e-05,290.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001037734182318,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,0.000492253457196,290.82769775390625,294.1499938964844,255.1130523681641,254.21437072753903,257.458984375,255.07421875,289.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500092757865,1.1711994041263551e-08,0.001049997517839,-0.0297280866652727,0.0,0.0,0.0,-0.0106189446523785,60.0,-24.540632247924805,-0.0,-7.517039080084943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,9.874645911622792e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.0001039847120409,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,7.680284033995122e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001039849012158,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.607666015625,0.0,0.0,0.0004932566662319,290.8228759765625,294.1499938964844,255.12179565429688,254.2206420898437,257.4371032714844,255.0841217041016,289.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962204560234112e-08,0.0010521369986236,-0.0303828809410333,0.0,0.0,0.0,-0.0107429847121238,60.0,-24.57779693603516,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,9.894811228150502e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,0.0001041970681399,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,7.695968815824017e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001041972573148,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59912109375,0.0,0.0,0.0004942640080116,290.81805419921875,294.1499938964844,255.1304931640625,254.22686767578125,257.4154968261719,255.0939483642578,289.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054297434166,1.2213448030706786e-08,0.0010542852105572,-0.0310403406620025,0.0,0.0,0.0,-0.0108675360679626,60.0,-24.61528205871582,-0.0,-7.578563554488937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3313903808594,0.0,0.0,9.915020928019658e-05,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001044098826241,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,7.711687067057937e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001044100645231,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.590576171875,0.0,0.0,0.0004952735034748,290.8132019042969,294.1499938964844,255.13912963867188,254.23306274414065,257.3940734863281,255.10369873046875,289.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.65294647216797,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.935237903846428e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,0.0001046227771439,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,7.72741186665371e-05,290.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0001046229663188,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,0.0004962834063917,290.80828857421875,294.1499938964844,255.1477203369141,254.2392120361328,257.3729553222656,255.11334228515625,289.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586046846583,1.2717125130734532e-08,0.0010585919953882,-0.0323582515120506,0.0,0.0,0.0,-0.011117230169475,60.0,-24.690732955932617,-0.0,-7.64061311997466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31768798828125,0.0,0.0,9.955430869013072e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0001048354170052,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,7.743117021163926e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0001048356061801,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0004972920869477,290.8033447265625,294.1499938964844,255.15625,254.2453155517578,257.3520202636719,255.12290954589844,289.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968707885363528e-08,0.0010607431177049,-0.0330164730548858,0.0,0.0,0.0,-0.0112419491633772,60.0,-24.7285270690918,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,9.975559078156948e-05,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001050473802024,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,7.758771971566603e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001050475621013,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0004982975660823,290.7983703613281,294.1499938964844,255.1647186279297,254.2513732910156,257.3313903808594,255.13235473632807,289.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.321948506216586e-08,0.001062887487933,-0.0336725525557994,0.0,0.0,0.0,-0.0113662704825401,60.0,-24.76624298095703,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,9.995605068979783e-05,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0001052584775607,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.774363621138036e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001052586594596,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,0.000499298912473,290.7933654785156,294.1499938964844,255.1731414794922,254.25738525390625,257.3109741210937,255.1417236328125,289.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650365147739,1.3469246162856052e-08,0.0010650230105966,-0.0343259237706661,0.0,0.0,0.0,-0.0114900870248675,60.0,-24.803815841674805,-0.0,-7.733739693094321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,0.0001001552591333,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,0.0001054682579706,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,7.78985777287744e-05,290.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001054684398695,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,0.0005002940306439,290.788330078125,294.1499938964844,255.1814880371093,254.2633514404297,257.2908020019531,255.15098571777344,289.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671589989215,1.3717446734062833e-08,0.0010671452619135,-0.0349751710891723,0.0,0.0,0.0,-0.0116131296381354,60.0,-24.84116172790528,-0.0,-7.764595011394705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900085449219,0.0,0.0,0.0001003531215246,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47705078125,0.0,0.0,0.0001056766050169,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.805246423231438e-05,290.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001056767869158,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390625,0.0,0.0,0.0005012823967263,290.78326416015625,294.1499938964844,255.1897735595703,254.269287109375,257.2708435058594,255.16017150878903,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.3963960654450602e-08,0.0010692530777305,-0.0356199666857719,0.0,0.0,0.0,-0.0117353368550539,60.0,-24.878252029418945,-0.0,-7.795301115720576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,0.0001005491794785,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0001058830748661,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,7.820496102795005e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001058832494891,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.0005022617406211,290.7781677246094,294.1499938964844,255.197982788086,254.2751617431641,257.2510986328125,255.1692352294922,289.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071356004104,1.4208238141577569e-08,0.0010713418014347,-0.036258865147829,0.0,0.0,0.0,-0.0118564357981085,60.0,-24.91497611999512,-0.0,-7.825789083426572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001007432874757,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0001060874783433,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.835592987248674e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001060876529663,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0005032313638366,290.7730407714844,294.1499938964844,255.2061309814453,254.281005859375,257.2315673828125,255.17822265625,289.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734241222962,1.4450080243477714e-08,0.0010734096867963,-0.0368913561105728,0.0,0.0,0.0,-0.0119763268157839,60.0,-24.95130729675293,-0.0,-7.856031203345992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,0.0001009351326501,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524230957031,0.0,0.0,0.0001062894953065,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.850514521123841e-05,290.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001062896772054,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,0.0005041896947659,290.7678527832031,294.1499938964844,255.2141876220703,254.2867889404297,257.2122802734375,255.1870880126953,289.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754681425169,1.4689105043430573e-08,0.001075453357771,-0.0375164300203323,0.0,0.0,0.0,-0.0120948208495974,60.0,-24.987096786499023,-0.0,-7.885978448030073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0001011246786219,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,0.0001064890966517,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.8652570664417e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001064892785507,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0005051365005783,290.7626647949219,294.1499938964844,255.22218322753903,254.29254150390625,257.1932067871094,255.1958465576172,289.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774875991046,1.4925262803444642e-08,0.0010774726979434,-0.0381339713931083,0.0,0.0,0.0,-0.012211893685162,60.0,-25.022411346435547,-0.0,-7.915622290965987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,0.0001013115324894,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,0.0001066858676495,290.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.87979006418027e-05,290.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001066860422724,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,0.0005060699186287,290.7574157714844,294.1499938964844,255.2301025390625,254.29823303222656,257.17437744140625,255.2044982910156,289.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794784175232,1.5158072130816436e-08,0.0010794632835313,-0.0387427061796188,0.0,0.0,0.0,-0.0123273069038987,60.0,-25.05707550048828,-0.0,-7.944899493850245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001014957742881,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,0.0001068798810592,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.894120062701404e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001068800556822,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0005069902399554,290.7521667480469,294.1499938964844,255.2379302978516,254.3038787841797,257.1557312011719,255.2130584716797,289.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814414126798,1.5387625396101612e-08,0.0010814260458573,-0.0393428914248943,0.0,0.0,0.0,-0.0124411052092909,60.0,-25.0911922454834,-0.0,-7.973820714823887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.0001016770038404,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194030761719,0.0,0.0,0.0001070707221515,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,7.9082150477916e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001070708967745,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,0.0005078955437056,290.7468566894531,294.1499938964844,255.24566650390625,254.3094787597656,257.1373596191406,255.2214813232422,289.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833722772076,1.5613419890314617e-08,0.0010833566775545,-0.0399332083761692,0.0,0.0,0.0,-0.012553040869534,60.0,-25.124568939208984,-0.0,-8.00231987341249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,0.0001018551629385,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001072583327186,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,7.922072109067813e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001072585073416,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0005087854806333,290.74151611328125,294.1499938964844,255.2533264160156,254.3150329589844,257.11920166015625,255.22979736328125,289.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852705454453,1.5835393440966072e-08,0.0010852547129616,-0.0405134931206703,0.0,0.0,0.0,-0.0126630822196602,60.0,-25.15721893310547,-0.0,-8.030385600932277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0001020305426209,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,0.0001074430183507,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.935713074402884e-05,290.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001074431929737,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4611511230469,0.0,0.0,0.0005096615641377,290.73614501953125,294.1499938964844,255.26089477539065,254.320541381836,257.10125732421875,255.23800659179688,289.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087139127776,1.6053911977564894e-08,0.0010871230624616,-0.0410847067832946,0.0,0.0,0.0,-0.0127714108675718,60.0,-25.189239501953125,-0.0,-8.058062661575607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0001022026190184,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,0.0001076242187991,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,7.949096470838413e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001076243934221,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45245361328125,0.0,0.0,0.0005105211166664,290.73077392578125,294.1499938964844,255.2683868408203,254.32598876953125,257.08349609375,255.24612426757807,289.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626830048451211e-08,0.0010889561381191,-0.0416450873017311,0.0,0.0,0.0,-0.0128776915371418,60.0,-25.2205867767334,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0001023713120957,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0001078018685802,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,7.96221720520407e-05,290.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001078020432032,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437561035156,0.0,0.0,0.0005113637889735,290.725341796875,294.1499938964844,255.2757568359375,254.33140563964844,257.0660095214844,255.25411987304688,289.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907697724178,1.6478487907534145e-08,0.0010907533578574,-0.0421944484114646,0.0,0.0,0.0,-0.0129818897694349,60.0,-25.25105857849121,-0.0,-8.111975091651402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
