time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001025369419949,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001079762805602,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.975099288159981e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001079764479072,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,0.0005121911526657,290.7198791503906,294.1499938964844,255.2830505371093,254.3367614746093,257.0486755371094,255.26199340820312,289.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684845505210433e-08,0.001092517748475,-0.0427337661385536,0.0,0.0,0.0,-0.0130841899663209,60.0,-25.28085327148437,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0001026990648824,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,0.0001081470036297,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,7.987709250301123e-05,290.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001081471782526,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.000513000995852,290.7143859863281,294.1499938964844,255.2902374267578,254.3420562744141,257.0315856933594,255.26974487304688,289.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942617664113,1.6886843923202832e-08,0.0010942448861896,-0.0432616546750068,0.0,0.0,0.0,-0.0131843285635113,60.0,-25.309764862060547,-0.0,-8.163996767507342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001028581245918,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0001083145034499,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,8.000079833436757e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001083146707969,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176025390625,0.0,0.0,0.0005137955304235,290.7088623046875,294.1499938964844,255.2973175048828,254.34732055664065,257.0146484375,255.27740478515625,289.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085019621276842e-08,0.0010959393111988,-0.0437795147299766,0.0,0.0,0.0,-0.0132825719192624,60.0,-25.338001251220703,-0.0,-8.189302747041438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001030136845656,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35284423828125,0.0,0.0,0.0001084783143596,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,8.012179023353383e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001084784817066,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,0.0005145726026967,290.70330810546875,294.1499938964844,255.3042907714844,254.35250854492188,256.9979858398437,255.284912109375,289.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097613829188,1.7278837916023804e-08,0.001097596483305,-0.0442859530448913,0.0,0.0,0.0,-0.0133786546066403,60.0,-25.3653564453125,-0.0,-8.214090030378429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001031662468449,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,0.0001086389675037,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,8.024045382626355e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001086391348508,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,0.000515334715601,290.6977233886719,294.1499938964844,255.3111724853516,254.357666015625,256.98150634765625,255.2923278808593,289.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992393363267,1.7468922308694346e-08,0.0010992217576131,-0.0447826087474823,0.0,0.0,0.0,-0.013472887687385,60.0,-25.39204788208008,-0.0,-8.238436066676513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001033154258038,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33612060546875,0.0,0.0,0.0001087960627046,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,8.035647624637932e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001087962300516,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,0.000516079890076,290.6921081542969,294.1499938964844,255.31793212890625,254.36276245117188,256.9652404785156,255.29959106445312,289.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008286383002,1.765478963022815e-08,0.0011008110595867,-0.045268215239048,0.0,0.0,0.0,-0.0135650299489498,60.0,-25.417892456054688,-0.0,-8.262276907089473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001034616798278,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.0001089500801754,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,8.047023584367707e-05,289.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0001089502475224,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,0.0005168104544281,290.6864624023437,294.1499938964844,255.3245849609375,254.3678131103516,256.9491577148437,255.3067626953125,289.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023869737982,1.7837017196598026e-08,0.001102369162254,-0.0457442738115787,0.0,0.0,0.0,-0.0136553663760423,60.0,-25.44307518005371,-0.0,-8.285684316433618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001036048342939,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001091008234652,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,8.058157254708931e-05,289.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001091009908122,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0005175255937501,290.6807861328125,294.1499938964844,255.33111572265625,254.372802734375,256.9332580566406,255.3137969970703,289.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039121309295,1.801537763412853e-08,0.0011038940865546,-0.0462102070450782,0.0,0.0,0.0,-0.0137437870725989,60.0,-25.46755027770996,-0.0,-8.308627030828576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001037450929288,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001092485254048,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,8.069066097959876e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,0.0001092486854759,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0005182261811569,290.6750793457031,294.1499938964844,255.3375244140625,254.37774658203125,256.91754150390625,255.3207092285156,289.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190126738204533e-08,0.0011053882772102,-0.0466666780412197,0.0,0.0,0.0,-0.0138304168358445,60.0,-25.491323471069336,-0.0,-8.33113631415472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001038825503201,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0001093932733056,290.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,8.079757390078157e-05,289.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001093934333766,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562927246094,0.0,0.0,0.0005189128569327,290.6693420410156,294.1499938964844,255.3438262939453,254.38262939453125,256.90203857421875,255.3274841308593,289.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106870942749,1.83613941828753e-08,0.0011068526655435,-0.0471140220761299,0.0,0.0,0.0,-0.0139153208583593,60.0,-25.514375686645508,-0.0,-8.353226377266766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001040173592627,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,0.0001095352417905,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,8.090242772595957e-05,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0001095354018616,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,0.0005195862613618,290.6636047363281,294.1499938964844,255.3500061035156,254.3874664306641,256.88671875,255.3341064453125,289.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083072749897,1.852936293289531e-08,0.0011082887649536,-0.0475527234375476,0.0,0.0,0.0,-0.0139985894784331,60.0,-25.53687286376953,-0.0,-8.37491924698952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001041495706886,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.0001096744599635,290.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,8.100525883492082e-05,289.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01318359375,0.0,0.0,0.0001096746273105,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387145996094,0.0,0.0,0.0005202466854825,290.6578063964844,294.1499938964844,255.3550720214844,254.3913726806641,256.8716125488281,255.3404541015625,289.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097159003838,1.8694089831683414e-08,0.0011096972739323,-0.0479829348623752,0.0,0.0,0.0,-0.0140802506357431,60.0,-25.55885887145996,-0.0,-8.396220607664875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0001042791845975,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,0.0001098109569284,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,8.110607450362295e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001098111169994,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299255371094,0.0,0.0,0.0005208941875025,290.6519775390625,294.1499938964844,255.35812377929688,254.3935089111328,256.8566589355469,255.3460388183593,289.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.8855581984666973e-08,0.0011110779596492,-0.0484046712517738,0.0,0.0,0.0,-0.0141603089869022,60.0,-25.581058502197266,-0.0,-8.417129748750085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.000104406302853,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,0.0001099448127206,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,8.120494021568447e-05,289.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0001099449727917,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0005215291166678,290.6461486816406,294.1499938964844,255.35919189453125,254.3939514160156,256.84185791015625,255.350341796875,289.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124511947855,1.9013960184111056e-08,0.0011124321026727,-0.048818252980709,0.0,0.0,0.0,-0.0142388232052326,60.0,-25.60389709472656,-0.0,-8.437660881099873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0001045310273184,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,0.0001100761510315,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,8.130194328259677e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001100763111026,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,0.0005221521714702,290.6402587890625,294.1499938964844,255.35836791992188,254.39273071289065,256.8271789550781,255.353271484375,289.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137799592688,1.916935765677864e-08,0.001113760867156,-0.0492240265011787,0.0,0.0,0.0,-0.0143158603459596,60.0,-25.627450942993164,-0.0,-8.45783034719716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,0.0001046534307533,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0001102050518966,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,8.139714918797836e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001102052046917,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,0.0005227635847404,290.63433837890625,294.1499938964844,255.355697631836,254.38992309570312,256.8126220703125,255.3544311523437,289.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150840437039,1.93218649968685e-08,0.0011150647187605,-0.0496222265064716,0.0,0.0,0.0,-0.0143914632499217,60.0,-25.6518783569336,-0.0,-8.477648094640244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001047736004693,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0001103315953514,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,8.149060886353254e-05,289.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001103317481465,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0005233638803474,290.62841796875,294.1499938964844,255.35125732421875,254.3855743408203,256.79815673828125,255.3538818359375,289.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163643794134,1.9471587009434188e-08,0.0011163449380546,-0.0500131361186504,0.0,0.0,0.0,-0.0144656868651509,60.0,-25.677095413208008,-0.0,-8.497126202655637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001048916310537,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,0.0001104558832594,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,8.15824096207507e-05,289.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0001104560433304,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,0.0005239534657448,290.6224365234375,294.1499938964844,255.34510803222656,254.3797302246093,256.7837829589844,255.35157775878903,289.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176218977198,1.9618646263097617e-08,0.0011176022235304,-0.0503970682621002,0.0,0.0,0.0,-0.0145385898649692,60.0,-25.703094482421875,-0.0,-8.516279592640785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001050076461979,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265930175781,0.0,0.0,0.0001105780538637,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,8.16726460470818e-05,289.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,0.0001105782139347,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770690917969,0.0,0.0,0.0005245330394245,290.616455078125,294.1499938964844,255.3373107910156,254.3724670410156,256.7694396972656,255.3477325439453,289.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.976319730090381e-08,0.0011188382050022,-0.0507744327187538,0.0,0.0,0.0,-0.0146102495491504,60.0,-25.72977828979492,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0001051215222105,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001106979761971,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,8.176121627911925e-05,289.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0001106981289922,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0005251019028946,290.6104431152344,294.1499938964844,255.3279266357422,254.36383056640625,256.755126953125,255.3419189453125,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200711596757,1.9905082027094068e-08,0.0011200512526556,-0.0511448122560977,0.0,0.0,0.0,-0.0146805867552757,60.0,-25.7573184967041,-0.0,-8.553647745657147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001052336301654,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.0001108160358853,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,8.184841863112524e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0001108161886804,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0005256619188003,290.6044006347656,294.1499938964844,255.3170166015625,254.35386657714844,256.7408752441406,255.33468627929688,289.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212655808776,2.0044764070803467e-08,0.0011212455574423,-0.05150942876935,0.0,0.0,0.0,-0.0147498333826661,60.0,-25.78546905517578,-0.0,-8.57190016745335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001053436353686,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0001109318691305,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,8.193396934075281e-05,289.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001109320219256,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0005262113991193,290.59832763671875,294.1499938964844,255.30465698242188,254.3426513671875,256.7265930175781,255.32554626464844,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224375339224,2.01818188827474e-08,0.0011224173940718,-0.0518671609461307,0.0,0.0,0.0,-0.014817776158452,60.0,-25.81440734863281,-0.0,-8.589827871219313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0001054520253092,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001110460143536,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,8.201827586162835e-05,289.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001110461671487,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417297363281,0.0,0.0,0.0005267528467811,290.5922241210937,294.1499938964844,255.29090881347656,254.3302154541016,256.7123107910156,255.31512451171875,289.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.0011235720012336,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.84388542175293,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,0.0001055583197739,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001111579476855,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,8.210095256799832e-05,289.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0001111581004806,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.000527283817064,290.5860900878906,294.1499938964844,255.2758331298828,254.316635131836,256.6980285644531,255.30291748046875,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247248621657,2.044930980105164e-08,0.0011247043730691,-0.0525652952492237,0.0,0.0,0.0,-0.014950381591916,60.0,-25.874080657958984,-0.0,-8.624871838947001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001056631226674,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001112683094106,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,8.218246512115002e-05,289.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001112684622057,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.0005278073367662,290.5799255371094,294.1499938964844,255.259506225586,254.3019561767578,256.6837158203125,255.28955078125,288.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.057988623960228e-08,0.0011258207960054,-0.0529060699045658,0.0,0.0,0.0,-0.0150151140987873,60.0,-25.904748916625977,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001057658082572,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001113764374167,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,8.22623260319233e-05,289.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001113765829359,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.0005283202626742,290.57373046875,294.1499938964844,255.2419586181641,254.2862243652344,256.6693420410156,255.2745513916016,288.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269353562965,2.070781945917588e-08,0.0011269146343693,-0.0532399229705333,0.0,0.0,0.0,-0.0150785353034734,60.0,-25.9360466003418,-0.0,-8.658807360006905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001058670386555,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001114830447477,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,8.234106644522399e-05,289.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,0.0001114831902668,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0005288259708322,290.5675354003906,294.1499938964844,255.22329711914065,254.2695159912109,256.6549377441406,255.2584228515625,288.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280139442533,2.0833953229271174e-08,0.0011279931059107,-0.053569059818983,0.0,0.0,0.0,-0.0151410643011331,60.0,-25.96776580810547,-0.0,-8.675389295831337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001059661444742,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001115874038077,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,8.241814066423103e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001115875493269,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0005293210269883,290.561279296875,294.1499938964844,255.2035522460937,254.2518615722656,256.64044189453125,255.24093627929688,288.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290697148069,2.095742601682105e-08,0.001129048760049,-0.0538912452757358,0.0,0.0,0.0,-0.0152022745460271,60.0,-25.99996566772461,-0.0,-8.69163656602723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001060637659975,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001116902058129,290.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,8.249407255789265e-05,289.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,0.000111690351332,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0005298086907714,290.5550231933594,294.1499938964844,255.18280029296875,254.2333374023437,256.6258850097656,255.2225036621093,288.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.10790584986853e-08,0.0011300886981189,-0.0542086064815521,0.0,0.0,0.0,-0.015262572094798,60.0,-26.03249168395996,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0001061590519384,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001117905485443,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,8.256818546215072e-05,289.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0001117906940635,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0005302846548147,290.5487365722656,294.1499938964844,255.16110229492188,254.2139892578125,256.6112365722656,255.2027282714844,288.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311250273138,2.1197784860760294e-08,0.0011311038397252,-0.0545183718204498,0.0,0.0,0.0,-0.0153214298188686,60.0,-26.0654239654541,-0.0,-8.723309008473734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001062528026523,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001118892760132,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,8.264110510936007e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001118894142564,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0005307529936544,290.5424194335937,294.1499938964844,255.13853454589844,254.19387817382807,256.5965270996094,255.1820831298828,288.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321237543597,2.1314590981091897e-08,0.0011321024503558,-0.0548231154680252,0.0,0.0,0.0,-0.0153793347999453,60.0,-26.09859085083008,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001063444724422,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001119858061429,290.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,8.271240221802145e-05,289.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0001119859443861,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0005312109133228,290.5360717773437,294.1499938964844,255.1151428222656,254.1730499267578,256.5816955566406,255.1604461669922,288.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331004789099,2.1428801844081136e-08,0.0011330790584906,-0.0551210679113864,0.0,0.0,0.0,-0.0154359536245465,60.0,-26.131988525390625,-0.0,-8.75380337106435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001064340613083,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001120801462093,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949584960937,0.0,0.0,8.278207678813487e-05,289.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001120802844525,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0005316584138199,290.5297241210937,294.1499938964844,255.0910186767578,254.15155029296875,256.5667724609375,255.1380157470703,288.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340548517182,2.1540422778798532e-08,0.0011340333148837,-0.0554122515022754,0.0,0.0,0.0,-0.0154912881553173,60.0,-26.1655216217041,-0.0,-8.768557080429673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001065212854882,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001121719978982,290.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,8.284992509288713e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001121721434174,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0005320941563695,290.5233459472656,294.1499938964844,255.06619262695312,254.1294708251953,256.5517272949219,255.11460876464844,288.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349841952323,2.1649103842946715e-08,0.0011349625419825,-0.055695753544569,0.0,0.0,0.0,-0.0155451651662588,60.0,-26.19916534423828,-0.0,-8.782934202145044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001066063778125,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0001122616085922,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,8.291610720334575e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001122617468354,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0005325191887095,290.5169372558594,294.1499938964844,255.04074096679688,254.10682678222656,256.5365905761719,255.0905303955078,288.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.1755123924549483e-08,0.0011358689516782,-0.055972296744585,0.0,0.0,0.0,-0.0155977234244346,60.0,-26.232812881469727,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0001066888071363,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0001123484107665,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,8.298021566588432e-05,289.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85137939453125,0.0,0.0,0.0001123485490097,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0005329309497028,290.510498046875,294.1499938964844,255.0147399902344,254.0836944580078,256.5213317871094,255.0656280517578,288.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367689585313,2.1857822218862573e-08,0.0011367470724508,-0.0562401711940765,0.0,0.0,0.0,-0.0156486351042985,60.0,-26.266387939453125,-0.0,-8.810576446194318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0001067686971509,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0001124325353885,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,8.304235234390944e-05,289.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.0001124326736317,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.000533330021426,290.5040283203125,294.1499938964844,254.9882354736328,254.06011962890625,256.50592041015625,255.04010009765625,288.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.1957356821644683e-08,0.0011375980684533,-0.0564997792243957,0.0,0.0,0.0,-0.0156979784369468,60.0,-26.2997989654541,-0.0,-8.823774777511063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001068458877853,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001125138223869,290.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,8.310238627018407e-05,289.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0001125139606301,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0005337156471796,290.4975280761719,294.1499938964844,254.9613037109375,254.03616333007807,256.4903869628906,255.01402282714844,288.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384424287825,2.2053532333643492e-08,0.0011384204262867,-0.0567506104707717,0.0,0.0,0.0,-0.0157456565648317,60.0,-26.332977294921875,-0.0,-8.836536125045313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001069201898644,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001125920607591,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,8.316017920151353e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0001125921990023,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0005340867792256,290.49102783203125,294.1499938964844,254.9340057373047,254.0118865966797,256.4747314453125,254.9874725341797,288.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392339365556,2.214610361761516e-08,0.0011392118176445,-0.0569920390844345,0.0,0.0,0.0,-0.0157915465533733,60.0,-26.365846633911133,-0.0,-8.848828514373963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
