time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001069912250386,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001126668648794,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,8.321542554767802e-05,289.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001126670031226,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0005344416713342,290.4844970703125,294.1499938964844,254.90640258789065,253.9873504638672,256.4589538574219,254.96044921875,288.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399907525628,2.2234608820781432e-08,0.0011399685172364,-0.0572228506207466,0.0,0.0,0.0,-0.0158354230225086,60.0,-26.39825820922852,-0.0,-8.86058870719353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001070595171768,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001127387877204,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83807373046875,0.0,0.0,8.326854731421918e-05,289.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001127389186876,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0005347828264348,290.4779357910156,294.1499938964844,254.87857055664065,253.96258544921875,256.44305419921875,254.93313598632807,288.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319698089745543e-08,0.0011406959965825,-0.0574447438120842,0.0,0.0,0.0,-0.0158776044845581,60.0,-26.43025779724121,-0.0,-8.871902679175039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0001071240767487,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001128067669924,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,8.331875869771466e-05,289.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0001128069052356,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0005351052968762,290.4713439941406,294.1499938964844,254.85055541992188,253.93765258789065,256.427001953125,254.9054718017578,288.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414061300456,2.2400131527433597e-08,0.0011413837783038,-0.0576544925570488,0.0,0.0,0.0,-0.0159174781292676,60.0,-26.46161651611328,-0.0,-8.88260416331832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001071855440386,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0001128714939113,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,8.336656173923984e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0001128716321545,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0005354123422876,290.4647521972656,294.1499938964844,254.8224334716797,253.91262817382807,256.41082763671875,254.8776092529297,288.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420609662309,2.247671204713697e-08,0.0011420384980738,-0.0578541830182075,0.0,0.0,0.0,-0.0159554425626993,60.0,-26.49239730834961,-0.0,-8.89279831994827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.0001072430895874,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001129320880863,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,8.341131615452468e-05,289.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0001129322263295,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005356997717171,290.4581298828125,294.1499938964844,254.7942657470703,253.88755798339844,256.39453125,254.8495330810547,288.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426740093156,2.2548400480104653e-08,0.0011426514247432,-0.058041114360094,0.0,0.0,0.0,-0.0159909818321466,60.0,-26.52231788635254,-0.0,-8.90234730377415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001072973027476,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001129891898017,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092956542969,0.0,0.0,8.345348760485649e-05,289.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001129893207689,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0005359706119634,290.45147705078125,294.1499938964844,254.76611328125,253.86248779296875,256.37811279296875,254.8213806152344,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432516621425,2.2615951777993363e-08,0.0011432289611548,-0.0582172460854053,0.0,0.0,0.0,-0.0160244684666395,60.0,-26.55152702331543,-0.0,-8.911349169693494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001073473176802,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,0.0001130418531829,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,8.349238487426192e-05,289.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0001130419841501,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.000536220439244,290.44482421875,294.1499938964844,254.738037109375,253.8374786376953,256.3615417480469,254.79318237304688,288.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437843786552,2.2678257494135323e-08,0.0011437616776674,-0.0583797022700309,0.0,0.0,0.0,-0.016055354848504,60.0,-26.57969093322754,-0.0,-8.919656835360001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0001073936873581,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,0.0001130906821344,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,8.352845179615542e-05,289.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001130908131017,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0005364521057344,290.4381103515625,294.1499938964844,254.71011352539065,253.8125915527344,256.3448486328125,254.7650146484375,288.7882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144278445281,2.2736029947623138e-08,0.0011442557442933,-0.0585303343832492,0.0,0.0,0.0,-0.0160839967429637,60.0,-26.606910705566406,-0.0,-8.927363381872055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0001074357714969,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,0.0001131349999923,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,8.356118632946163e-05,289.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,0.0001131351309595,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0005366623518057,290.431396484375,294.1499938964844,254.68240356445312,253.7878875732422,256.3280334472656,254.7369537353516,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447267606854,2.27884573433812e-08,0.0011447039432823,-0.0586670227348804,0.0,0.0,0.0,-0.016109986230731,60.0,-26.63302230834961,-0.0,-8.93435938564835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0001074740503099,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698181152344,0.0,0.0,0.0001131753087975,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,8.359095227206126e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0001131754324887,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0005368535639718,290.4246826171875,294.1499938964844,254.6549530029297,253.763412475586,256.3111267089844,254.70904541015625,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451344471424,2.283613831366437e-08,0.0011451116297394,-0.0587913356721401,0.0,0.0,0.0,-0.0161336231976747,60.0,-26.65814208984375,-0.0,-8.940724427475288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001075075488188,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.00011321058264,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730712890625,0.0,0.0,8.361700747627765e-05,289.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001132107063313,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0005370209109969,290.4179382324219,294.1499938964844,254.6278533935547,253.73922729492188,256.2940979003906,254.681381225586,288.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454912601038,2.2877868488535572e-08,0.0011454684427008,-0.0589001290500164,0.0,0.0,0.0,-0.0161543097347021,60.0,-26.68183708190918,-0.0,-8.946297214151856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0001075370964827,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,0.0001132417019107,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,8.363999222638085e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.000113241825602,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.000537168525625,290.4111633300781,294.1499938964844,254.6011505126953,253.71539306640625,256.2769775390625,254.65396118164065,288.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458060471341,2.2914679931318463e-08,0.001145783229731,-0.0589960999786853,0.0,0.0,0.0,-0.0161725599318742,60.0,-26.70439910888672,-0.0,-8.951214169883317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001075616382877,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001132675388362,290.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,8.365907706320286e-05,289.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001132676698034,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0005372911109589,290.40435791015625,294.1499938964844,254.5749053955078,253.69195556640625,256.259765625,254.626953125,288.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460675159469,2.2945245703454024e-08,0.0011460445821285,-0.0590757876634597,0.0,0.0,0.0,-0.0161877125501632,60.0,-26.725341796875,-0.0,-8.955298369528465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.000107582010969,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0001132889956352,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,8.367492409888655e-05,289.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001132891193265,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0005373928579501,290.3975524902344,294.1499938964844,254.5491943359375,253.66897583007807,256.242431640625,254.60031127929688,288.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462845141068,2.2970620960904853e-08,0.001146261463873,-0.0591419376432895,0.0,0.0,0.0,-0.016200290992856,60.0,-26.745019912719727,-0.0,-8.958689790006248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.000107597123133,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001133049081545,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,8.368667477043346e-05,289.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001133050318458,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0005374683532863,290.3907470703125,294.1499938964844,254.52407836914065,253.64651489257807,256.2250366210937,254.5742034912109,288.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464454000815,2.2989437908904623e-08,0.0011464224662631,-0.05919099599123,0.0,0.0,0.0,-0.0162096209824085,60.0,-26.762901306152344,-0.0,-8.96120511129084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0001076078478945,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0001133162077167,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,8.369502029381692e-05,289.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.000113316324132,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.000537521962542,290.3838806152344,294.1499938964844,254.4996337890625,253.62461853027344,256.20758056640625,254.548583984375,288.7143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465596035122,2.300279078326639e-08,0.0011465365532785,-0.0592258051037788,0.0,0.0,0.0,-0.0162162408232688,60.0,-26.779380798339844,-0.0,-8.962989994643068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001076130647561,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001133217010647,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,8.369908027816564e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.00011332181748,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0005375480395741,290.37701416015625,294.1499938964844,254.47589111328125,253.6033630371093,256.19000244140625,254.523666381836,288.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466151336207,2.3009281591157563e-08,0.001146592083387,-0.0592427253723144,0.0,0.0,0.0,-0.0162194576114416,60.0,-26.79387855529785,-0.0,-8.96385756732343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0001076135595212,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001133222176576,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,8.369945862796158e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0001133223413489,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0005375504842959,290.3701477050781,294.1499938964844,254.45294189453125,253.5827789306641,256.17242431640625,254.4993896484375,288.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466203723102,2.3009883776126123e-08,0.0011465973220765,-0.0592442937195301,0.0,0.0,0.0,-0.0162197574973106,60.0,-26.80667304992676,-0.0,-8.963937858652572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.0001076084736268,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.0001133168698288,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,8.369550778297707e-05,289.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001133169862441,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0005375251639634,290.3632507324219,294.1499938964844,254.43084716796875,253.5629425048828,256.1547546386719,254.47589111328125,288.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465661227703,2.300354040585261e-08,0.0011465431889519,-0.0592277608811855,0.0,0.0,0.0,-0.0162166133522987,60.0,-26.817506790161133,-0.0,-8.96309018116881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001075985346687,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001133063997258,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,8.368778071599081e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,0.0001133065234171,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0005374755128286,290.3563232421875,294.1499938964844,254.4096527099609,253.5438995361328,256.1370849609375,254.4530639648437,288.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.82665634155273,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0001075819309335,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,0.0001132889155996,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,8.367486589122564e-05,289.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.000113289032015,291.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0005373925669118,290.3493957519531,294.1499938964844,254.3894500732422,253.5257263183593,256.1193542480469,254.43136596679688,288.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462831171229,2.297043977250724e-08,0.0011462601833045,-0.0591414682567119,0.0,0.0,0.0,-0.016200203448534,60.0,-26.83316993713379,-0.0,-8.958665631553232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001075604814104,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001132663310272,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,8.365818212041631e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737365722656,0.0,0.0,0.0001132664474425,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0005372854648157,290.3424377441406,294.1499938964844,254.3702850341797,253.50845336914065,256.10162353515625,254.41050720214844,288.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460545938462,2.294370204936058e-08,0.0011460316600278,-0.0590717606246471,0.0,0.0,0.0,-0.016186948865652,60.0,-26.837791442871094,-0.0,-8.955092312135093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001075340260285,290.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85772705078125,0.0,0.0,0.0001132384713855,290.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,8.36376057122834e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.0001132385878008,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.0005371532752178,290.3354797363281,294.1499938964844,254.3522186279297,253.49215698242188,256.0838928222656,254.3904724121093,288.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457726359367,2.291072043192344e-08,0.0011457497021183,-0.0589857809245586,0.0,0.0,0.0,-0.0161705985665321,60.0,-26.840560913085938,-0.0,-8.950685526087909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001074996835086,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0001132023026002,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776733398437,0.0,0.0,8.361088839592412e-05,289.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0001132024190155,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0005369817372411,290.3285217285156,294.1499938964844,254.3353271484375,253.4768829345703,256.0661926269531,254.3717193603516,288.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454066261649,2.2867913784807573e-08,0.0011453836923465,-0.058874174952507,0.0,0.0,0.0,-0.0161493774503469,60.0,-26.840473175048828,-0.0,-8.94496778869325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.0001074609099305,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001131614699261,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,8.358072955161333e-05,289.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001131615863414,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,0.0005367880803532,290.321533203125,294.1499938964844,254.3196716308593,253.4626922607422,256.0484924316406,254.3538360595703,288.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449933517724,2.2819582667921168e-08,0.0011449705343693,-0.0587481707334518,0.0,0.0,0.0,-0.0161254182457923,60.0,-26.838497161865234,-0.0,-8.93851392902434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0001074134925147,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,0.0001131115423049,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,8.354385499842465e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,0.0001131116514443,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.000536551233381,290.31451416015625,294.1499938964844,254.3053131103516,253.4496459960937,256.0308532714844,254.3373870849609,288.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444881092756,2.276048505223116e-08,0.0011444652918726,-0.0585940927267074,0.0,0.0,0.0,-0.0160961225628852,60.0,-26.83338737487793,-0.0,-8.930626194114667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001073611419997,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.00011305641965,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,8.350313873961568e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001130565287894,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0005362897645682,290.3074951171875,294.1499938964844,254.2923126220703,253.4377899169922,256.01324462890625,254.32192993164065,288.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439302470535,2.2695246570947347e-08,0.0011439075460657,-0.0584239996969699,0.0,0.0,0.0,-0.0160637814551591,60.0,-26.82614517211914,-0.0,-8.92192275614434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001073006496881,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,0.0001129927113652,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,8.345608512172475e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,0.0001129928277805,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0005359875503927,290.30047607421875,294.1499938964844,254.2807464599609,253.4272003173828,255.9956970214844,254.30780029296875,288.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432857718318,2.2619850881255843e-08,0.0011432630708441,-0.0582274124026298,0.0,0.0,0.0,-0.0160264056175947,60.0,-26.816041946411133,-0.0,-8.911869286976073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986083984375,0.0,0.0,0.0001072324448614,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0001129208976635,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,8.340304339071736e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62286376953125,0.0,0.0,0.0001129210068029,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.000535646919161,290.2934265136719,294.1499938964844,254.27066040039065,253.4179077148437,255.97824096679688,254.29507446289065,288.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425589909777,2.253485398284738e-08,0.0011425364064052,-0.058005791157484,0.0,0.0,0.0,-0.0159842688590288,60.0,-26.802902221679688,-0.0,-8.90054252522532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0001071566148311,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001128410367527,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,8.334405720233917e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155700683594,0.0,0.0,0.0001128411458921,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0005352681037038,290.286376953125,294.1499938964844,254.2621307373047,253.4099884033203,255.9608612060547,254.2835998535156,288.58355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440346469920772e-08,0.0011417284840717,-0.0577593594789505,0.0,0.0,0.0,-0.0159374196082353,60.0,-26.787029266357425,-0.0,-8.8879566817468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001070711805368,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,0.0001127510768128,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258239746094,0.0,0.0,8.327761315740645e-05,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001127511859522,291.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.0005348413833416,290.2793273925781,294.1499938964844,254.25523376464844,253.4034881591797,255.94363403320312,254.27403259277344,288.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408405844122,2.2333880522751315e-08,0.0011408182326704,-0.0574817284941673,0.0,0.0,0.0,-0.0158846396952867,60.0,-26.767072677612305,-0.0,-8.873788459595745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,0.0001069787103915,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001126537026721,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.618408203125,0.0,0.0,8.320569031639025e-05,289.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0001126538118114,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0005343794473446,290.2722473144531,294.1499938964844,254.25,253.3984832763672,255.9265289306641,254.2657623291016,288.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398552451282,2.2218642925508906e-08,0.0011398331262171,-0.0571812130510807,0.0,0.0,0.0,-0.0158275123685598,60.0,-26.74437522888184,-0.0,-8.858466316041813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.0001068784476956,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0001125481139752,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,8.312770660268143e-05,289.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936889648437,0.0,0.0,0.0001125482231145,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0005338786286301,290.2651672363281,294.1499938964844,254.24591064453125,253.3944396972656,255.9095458984375,254.2588653564453,288.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387870181351,2.2093693985425492e-08,0.001138764899224,-0.0568553544580936,0.0,0.0,0.0,-0.0157655719667673,60.0,-26.71870803833008,-0.0,-8.841868037734457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0001067725315806,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0001124365880968,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,8.304532821057364e-05,289.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.0001124366899603,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0005333495792001,290.2580871582031,294.1499938964844,254.24234008789065,253.39083862304688,255.8927001953125,254.25299072265625,288.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113765837159,2.196170534318753e-08,0.0011376364855095,-0.0565111152827739,0.0,0.0,0.0,-0.0157001391053199,60.0,-26.690656661987305,-0.0,-8.824351027669763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0001066597469616,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0001123178153648,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,8.295760198961943e-05,289.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001123179172282,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,0.0005327861872501,290.2510070800781,294.1499938964844,254.23927307128903,253.38766479492188,255.8760528564453,254.2483825683593,288.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364566162228,2.1821151108269987e-08,0.0011364347301423,-0.0561445169150829,0.0,0.0,0.0,-0.0156304612755775,60.0,-26.65959548950196,-0.0,-8.80571633388172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0001065418546204,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,0.0001121936657,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887145996094,0.0,0.0,8.28659103717655e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.0001121937748393,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0005321973003447,290.243896484375,294.1499938964844,254.2366943359375,253.38487243652344,255.85952758789065,254.244384765625,288.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135200378485,2.167423573951056e-08,0.0011351787252351,-0.055761307477951,0.0,0.0,0.0,-0.01555763091892,60.0,-26.6269645690918,-0.0,-8.7862595421484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,0.0001064158495864,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001120609813369,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,8.276790322270244e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644836425781,0.0,0.0,0.0001120610832003,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,0.0005315679009072,290.2367858886719,294.1499938964844,254.2345733642578,253.38247680664065,255.8432159423828,254.2411499023437,288.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338577605783,2.1517214676691765e-08,0.0011338362237438,-0.0553517080843448,0.0,0.0,0.0,-0.0154797900468111,60.0,-26.59197807312012,-0.0,-8.765488246353925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62823486328125,0.0,0.0,0.00010628477321,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.000111922949145,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,8.266595978057012e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0001119230510084,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0005309131811372,290.22967529296875,294.1499938964844,254.23291015625,253.3804473876953,255.82704162597656,254.23838806152344,288.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324611259624,2.135387155988156e-08,0.0011324397055432,-0.054925587028265,0.0,0.0,0.0,-0.015398814342916,60.0,-26.555423736572266,-0.0,-8.743906931840686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001061456714523,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001117764695663,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56646728515625,0.0,0.0,8.255776629084721e-05,289.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498962402344,0.0,0.0,0.0001117765787057,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,0.0005302183562889,290.2225341796875,294.1499938964844,254.231674194336,253.37876892089844,255.81103515625,254.23614501953125,288.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309790425002,2.118053465949288e-08,0.0011309578549116,-0.0544733628630638,0.0,0.0,0.0,-0.0153128849342465,60.0,-26.516700744628903,-0.0,-8.721033140091097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
