time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0001059999412973,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001116230123443,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,8.244442142313346e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426025390625,0.0,0.0,0.0001116231142077,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,0.0005294904112815,290.2154235839844,294.1499938964844,254.2308349609375,253.3774261474609,255.7951812744141,254.2343139648437,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.099893414708731e-08,0.0011294052237644,-0.0539995469152927,0.0,0.0,0.0,-0.0152228586375713,60.0,-26.47615432739257,-0.0,-8.697102060750694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,0.0001058462657965,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.000111461180495,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,8.232489926740527e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0001114612823585,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0005287227686494,290.2082824707031,294.1499938964844,254.2303771972656,253.3763885498047,255.779525756836,254.2329864501953,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277886806055,2.0807430445302092e-08,0.0011277679586783,-0.0534998513758182,0.0,0.0,0.0,-0.0151279233396053,60.0,-26.43319320678711,-0.0,-8.671901241541492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.000105685852759,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0001112922618631,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,8.220013114623725e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001112923637265,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0005279214819893,290.2011413574219,294.1499938964844,254.2303009033203,253.37567138671875,255.7640075683593,254.2320098876953,288.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607535233807546e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.388416290283203,-0.0,-8.645634608228647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001055174434441,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,0.0001111149176722,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,8.206914208130911e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0001111150122596,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0005270802648738,290.1940002441406,294.1499938964844,254.2305603027344,253.375228881836,255.74871826171875,254.2314910888672,288.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242850450798,2.039767288408712e-08,0.0011242646723985,-0.0524305328726768,0.0,0.0,0.0,-0.0149247925728559,60.0,-26.34122467041016,-0.0,-8.618101787760679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.000105342362076,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0001109305449062,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,8.193297253455967e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133972167969,0.0,0.0,0.0001109306467697,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,0.0005262056947685,290.1868591308594,294.1499938964844,254.23114013671875,253.37506103515625,255.7335662841797,254.2312774658203,288.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224196059629,2.017950428978565e-08,0.0011223993496969,-0.0518611147999763,0.0,0.0,0.0,-0.0148166371509432,60.0,-26.292261123657227,-0.0,-8.58952518001388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0001051594226737,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,0.0001107378993765,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220031738281,0.0,0.0,8.17906839074567e-05,289.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,0.0001107380012399,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0005252918926998,290.1797180175781,294.1499938964844,254.23204040527344,253.3751373291016,255.71864318847656,254.23146057128903,288.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204702313989,1.9951539087514906e-08,0.0011204503243789,-0.0512660779058933,0.0,0.0,0.0,-0.0147036267444491,60.0,-26.24094009399414,-0.0,-8.559715780620537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56597900390625,0.0,0.0,0.0001049701677402,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001105386108974,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145874023437,0.0,0.0,8.164349128492177e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001105387127608,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.000524346542079,290.1725769042969,294.1499938964844,254.23321533203125,253.37545776367188,255.703857421875,254.2319183349609,288.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715711729872964e-08,0.0011184341274201,-0.0506504699587821,0.0,0.0,0.0,-0.0145867187529802,60.0,-26.18792724609375,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0001047735058818,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,0.0001103315153159,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,8.149052155204117e-05,289.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,0.0001103316099033,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0005233641713857,290.1654357910156,294.1499938964844,254.23464965820312,253.37599182128903,255.6893005371093,254.23269653320312,288.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163582094013,1.9470643763952476e-08,0.0011163387680426,-0.0500106699764728,0.0,0.0,0.0,-0.0144652295857667,60.0,-26.13270378112793,-0.0,-8.49700327876235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505065917969,0.0,0.0,0.0001045708704623,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,0.000110118126031,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,8.133291703416035e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,0.0001101182206184,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,0.0005223519401624,290.1582946777344,294.1499938964844,254.23634338378903,253.37673950195312,255.6749267578125,254.23374938964844,288.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114199287258,1.9218141744659082e-08,0.0011141799623146,-0.0493514016270637,0.0,0.0,0.0,-0.0143400551751255,60.0,-26.07573890686035,-0.0,-8.464166967314669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.0001043617157847,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,0.000109897882794,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,8.117024117382243e-05,289.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001098979773814,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0005213072290644,290.1511535644531,294.1499938964844,254.23825073242188,253.37765502929688,255.66075134277344,254.2350616455078,288.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111970632337,1.8957518221895963e-08,0.0011119516566395,-0.0486708655953407,0.0,0.0,0.0,-0.0142108537256717,60.0,-26.016935348510746,-0.0,-8.430341580378808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0001041475261445,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62774658203125,0.0,0.0,0.0001096723281079,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4850769042969,0.0,0.0,8.100365084828809e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0001096724226954,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0005202373140491,290.1440124511719,294.1499938964844,254.2403717041016,253.3787536621093,255.6467437744141,254.236572265625,288.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690620606776065e-08,0.0011096696835011,-0.0479738749563694,0.0,0.0,0.0,-0.0140785425901412,60.0,-25.95673370361328,-0.0,-8.395771544655872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001039271082845,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,0.0001094402177841,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47772216796875,0.0,0.0,8.08322147349827e-05,289.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0001094403123715,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64990234375,0.0,0.0,0.0005191362579353,290.1368713378906,294.1499938964844,254.24267578125,253.3800048828125,255.63296508789065,254.23834228515625,288.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110733974725,1.8415958535911162e-08,0.0011073213536292,-0.0472565367817878,0.0,0.0,0.0,-0.0139423822984099,60.0,-25.894624710083008,-0.0,-8.360269987406357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196533203125,0.0,0.0,0.0001037028705468,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,0.0001092040911316,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,8.065781003097072e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001092041784431,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413879394531,0.0,0.0,0.0005180161679163,290.1297302246094,294.1499938964844,254.24514770507807,253.3813934326172,255.61935424804688,254.2402801513672,288.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049505556002,1.8136548263214536e-08,0.00110493239481,-0.0465267226099967,0.0,0.0,0.0,-0.0138038676232099,60.0,-25.83133888244629,-0.0,-8.324231259848602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,0.0001034745146171,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0001089636207325,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630126953125,0.0,0.0,8.04802039056085e-05,289.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,0.000108963708044,291.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.000516875530593,290.1225891113281,294.1499938964844,254.24777221679688,253.3829040527344,255.6059112548828,254.24237060546875,288.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102517475374,1.7852002542895207e-08,0.0011024995474144,-0.0457834191620349,0.0,0.0,0.0,-0.0136628076434135,60.0,-25.76691436767578,-0.0,-8.287610597790265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0001032425498124,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,0.0001087193450075,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556884765625,0.0,0.0,8.02997819846496e-05,289.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.000108719432319,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243591308594,0.0,0.0,0.0005157167906872,290.1154479980469,294.1499938964844,254.25050354003903,253.384521484375,255.5926208496093,254.2446136474609,288.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100045745261,1.7562953757987998e-08,0.0011000282829627,-0.0450282804667949,0.0,0.0,0.0,-0.0135195143520832,60.0,-25.701452255249023,-0.0,-8.250492555816893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.0001030071362038,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.586181640625,0.0,0.0,0.0001084714385797,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,8.011668251128867e-05,289.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001084715331671,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158752441406,0.0,0.0,0.0005145408795215,290.1083374023437,294.1499938964844,254.2533569335937,253.38623046875,255.57958984375,254.2470245361328,288.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975373443216,1.7269613294956798e-08,0.0010975201148539,-0.0442618504166603,0.0,0.0,0.0,-0.0133740939199924,60.0,-25.634674072265625,-0.0,-8.212909108351597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4889831542969,0.0,0.0,0.0001027698090183,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001082215312635,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,7.993209146661684e-05,289.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42633056640625,0.0,0.0,0.000108221618575,291.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.607421875,0.0,0.0,0.0005133553640916,290.1011962890625,294.1499938964844,254.2562866210937,253.38800048828125,255.56671142578125,254.2495574951172,288.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950086871162,1.6973892513760802e-08,0.0010949916904792,-0.0434891246259212,0.0,0.0,0.0,-0.0132274944335222,60.0,-25.56727600097656,-0.0,-8.175106813723687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,0.0001025306992232,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,0.0001079697321983,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,7.974611798999831e-05,289.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190979003906,0.0,0.0,0.0001079698195098,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0005121610010974,290.0940856933594,294.1499938964844,254.25927734375,253.38983154296875,255.5540466308593,254.252182006836,288.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460937798,1.6675949510158716e-08,0.0010924441739916,-0.0427105128765106,0.0,0.0,0.0,-0.013079791329801,60.0,-25.49925422668457,-0.0,-8.137109119843444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.000102290417999,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0001077167107723,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4264221191406,0.0,0.0,7.955923501867801e-05,289.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0001077167980838,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5905456542969,0.0,0.0,0.0005109607591293,290.0869445800781,294.1499938964844,254.2623291015625,253.39170837402344,255.54153442382807,254.2548828125,288.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899007320404,1.6376553446662e-08,0.00108988431748,-0.0419280305504798,0.0,0.0,0.0,-0.0129313701763749,60.0,-25.430810928344727,-0.0,-8.099014792151139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46612548828125,0.0,0.0,0.0001020496856654,290.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001074632091331,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,7.937199552543461e-05,289.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047241210937,0.0,0.0,0.0001074632891686,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821533203125,0.0,0.0,0.0005097582470625,290.079833984375,294.1499938964844,254.2653961181641,253.3936004638672,255.5292205810547,254.2576446533203,288.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873356368392,1.6076588948976678e-08,0.0010873195715248,-0.0411439836025238,0.0,0.0,0.0,-0.012782665900886,60.0,-25.36209297180176,-0.0,-8.06093751748449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,0.000101809084299,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.000107209845737,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,7.918486517155543e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,0.0001072099257726,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,0.0005085564334876,290.0727233886719,294.1499938964844,254.2684631347656,253.3954925537109,255.5170440673828,254.26043701171875,288.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847719386219,1.5776793205191098e-08,0.0010847562225535,-0.0403603017330169,0.0,0.0,0.0,-0.0126340445131063,60.0,-25.29328155517578,-0.0,-8.02297108748462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,0.0001015693705994,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001069574063876,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045715332031,0.0,0.0,7.899841875769198e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3903503417969,0.0,0.0,0.0001069574936991,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,0.0005073589854873,290.06561279296875,294.1499938964844,254.2715301513672,253.3973846435547,255.50509643554688,254.2632751464844,288.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822176700457,1.5478097026289106e-08,0.0010822021868079,-0.0395794250071048,0.0,0.0,0.0,-0.0124859698116779,60.0,-25.22453689575196,-0.0,-7.985233452245667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.0001013307701214,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.0001067061530193,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,7.881283818278462e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001067062403308,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0005061671836301,290.0585327148437,294.1499938964844,254.2745513916016,253.3992462158203,255.4932861328125,254.26611328125,288.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796753922477,1.5180800616576562e-08,0.0010796602582558,-0.0388021282851696,0.0,0.0,0.0,-0.0123385870829224,60.0,-25.155988693237305,-0.0,-7.94776084944715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.435791015625,0.0,0.0,0.0001010942069115,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206298828125,0.0,0.0,0.0001064570460584,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,7.862885104259476e-05,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,0.000106457126094,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487365722656,0.0,0.0,0.0005049855099059,290.0514221191406,294.1499938964844,254.27752685546875,253.40106201171875,255.48165893554688,254.2689514160156,288.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771547676995,1.4886038179895422e-08,0.0010771398665383,-0.0380313992500305,0.0,0.0,0.0,-0.0121924616396427,60.0,-25.08783531188965,-0.0,-7.910693966550755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,0.0001008599138003,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,0.0001062103183357,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,7.844661740818992e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001062103983713,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.0005038151284679,290.0443115234375,294.1499938964844,254.28042602539065,253.40283203125,255.4701690673828,254.27175903320312,288.26239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746582411229,1.4594097486053672e-08,0.0010746436892077,-0.037267979234457,0.0,0.0,0.0,-0.01204773504287,60.0,-25.020153045654297,-0.0,-7.874067620150529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42071533203125,0.0,0.0,0.0001006291786325,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,0.0001059673450072,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756103515625,0.0,0.0,7.826715591363609e-05,289.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0001059674250427,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,0.0005026625585742,290.0372314453125,294.1499938964844,254.28321838378903,253.40451049804688,255.4588928222656,254.2745056152344,288.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721997823566,1.4306601237024097e-08,0.001072185463272,-0.0365161187946796,0.0,0.0,0.0,-0.0119052110239863,60.0,-24.953350067138672,-0.0,-7.83808147275522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0001004013975034,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.0001057274857885,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,7.808999362168834e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,0.000105727565824,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0005015247734263,290.0301513671875,294.1499938964844,254.2859039306641,253.40611267089844,255.44775390625,254.27720642089844,288.2436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697727557271,1.4022786487544181e-08,0.0010697586694732,-0.0357738249003887,0.0,0.0,0.0,-0.0117645123973488,60.0,-24.887290954589844,-0.0,-7.8026374694673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0001001770287984,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,0.0001054912063409,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,7.791548705426976e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001054912863764,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0005004039849154,290.0230712890625,294.1499938964844,254.2884521484375,253.4075927734375,255.436752319336,254.27984619140625,288.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673819342628,1.3743216342732012e-08,0.0010673681972548,-0.0350425727665424,0.0,0.0,0.0,-0.0116259176284074,60.0,-24.82201194763184,-0.0,-7.767801690761189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,9.9957876955159e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801940917969,0.0,0.0,0.0001052604275173,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,7.774503319524229e-05,289.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001052605075528,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004993093316443,290.0159912109375,294.1499938964844,254.2908630371093,253.4089508056641,255.42593383789065,254.28237915039065,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650468757376,1.3470151216665728e-08,0.0010650333715602,-0.0343282893300056,0.0,0.0,0.0,-0.0114905489608645,60.0,-24.75805854797364,-0.0,-7.733851958846574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,9.974247950594872e-05,290.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47216796875,0.0,0.0,0.0001050336068146,290.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,7.75774969952181e-05,289.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.333251953125,0.0,0.0,0.0001050336868502,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0004982333630323,290.0089111328125,294.1499938964844,254.29307556152344,253.41017150878903,255.4152374267578,254.28482055664065,288.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627516312524,1.3201764126336002e-08,0.0010627384763211,-0.0336261875927448,0.0,0.0,0.0,-0.0113574974238872,60.0,-24.69507598876953,-0.0,-7.700555215706117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.953250992111862e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0001048124977387,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,7.741418812656775e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,0.0001048125777742,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909973144531,0.0,0.0,0.0004971845191903,290.0018615722656,294.1499938964844,254.29510498046875,253.41123962402344,255.40464782714844,254.28713989257807,288.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940144955564392e-08,0.0010605014394968,-0.0329417437314987,0.0,0.0,0.0,-0.0112278023734688,60.0,-24.63329315185547,-0.0,-7.668167967267436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,9.932796092471108e-05,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,0.0001045971002895,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,7.725509931333363e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,0.0001045971730491,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0004961628001183,289.9947814941406,294.1499938964844,254.2969207763672,253.41212463378903,255.3942413330078,254.289306640625,288.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583348339423,1.2685278605317762e-08,0.0010583221446722,-0.0322749242186546,0.0,0.0,0.0,-0.0111014544963836,60.0,-24.57323265075684,-0.0,-7.636682397560436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,9.912880341289564e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0001043873780872,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,7.710020145168528e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,0.0001043874581228,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,0.0004951679729856,289.9877014160156,294.1499938964844,254.2985076904297,253.412826538086,255.38394165039065,254.2913360595703,288.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437131324816164e-08,0.0010562003590166,-0.0316256433725357,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.514440536499023,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3608093261719,0.0,0.0,9.893561218632384e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,0.0001041839350364,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,7.694993837503716e-05,289.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049011230469,0.0,0.0,0.0001041840077959,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0004942028899677,289.98065185546875,294.1499938964844,254.29981994628903,253.413330078125,255.373779296875,254.29318237304688,288.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541542433202,1.2196412768616938e-08,0.0010541420197114,-0.030995761975646,0.0,0.0,0.0,-0.010859103873372,60.0,-24.45736312866211,-0.0,-7.576469585046652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,9.874831448541954e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001039867056533,290.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31085205078125,0.0,0.0,7.680425915168598e-05,289.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001039867784129,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0004932673764415,289.9736022949219,294.1499938964844,254.3008728027344,253.41360473632807,255.3637237548828,254.2948455810547,288.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.40179443359375,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.345947265625,0.0,0.0,9.856758697424084e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242553710937,0.0,0.0,0.00010379638843,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,7.666369492653757e-05,289.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,0.0001037964611896,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4502258300781,0.0,0.0,0.0004923645756207,289.9665222167969,294.1499938964844,254.3016357421875,253.41363525390625,255.35382080078125,254.29627990722656,288.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502327932044,1.173785957320206e-08,0.0010502210352569,-0.029795778915286,0.0,0.0,0.0,-0.0106317792087793,60.0,-24.34824562072754,-0.0,-7.52020667960096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,9.839250560617074e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.00010361202294,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,7.652752537978813e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001036120956996,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,0.0004914900055155,289.95947265625,294.1499938964844,254.30206298828125,253.4134216308593,255.3440093994141,254.29751586914065,288.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.29617500305176,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,9.82247875072062e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.0001034354063449,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,7.639707473572344e-05,289.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0001034354791045,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0004906522226519,289.9524230957031,294.1499938964844,254.3021697998047,253.4129333496093,255.33433532714844,254.2984619140625,288.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465801460668,1.1310739900238788e-08,0.0010465688537806,-0.028677936643362,0.0,0.0,0.0,-0.010420037433505,60.0,-24.24624824523925,-0.0,-7.467988183407216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,9.806243178900333e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001032644431688,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822570800781,0.0,0.0,7.627080049132928e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,0.0001032645159284,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,0.0004898412735201,289.94537353515625,294.1499938964844,254.3019256591797,253.4121551513672,255.32473754882807,254.2992248535156,288.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448502143844,1.1108453712438404e-08,0.0010448391549289,-0.0281484853476285,0.0,0.0,0.0,-0.0103197563439607,60.0,-24.197742462158203,-0.0,-7.443321692335304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
