time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162536621094,0.0,0.0,9.790721378521994e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.392578125,0.0,0.0,0.000103100988781,290.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751159667969,0.0,0.0,7.615007052663714e-05,289.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0001031010615406,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0004890659474767,289.9383239746094,294.1499938964844,254.30130004882807,253.4110870361328,255.3152618408203,254.29966735839844,288.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431961854919,1.0915052861548702e-08,0.001043185358867,-0.0276422686874866,0.0,0.0,0.0,-0.0102238785475492,60.0,-24.151365280151367,-0.0,-7.419775727157686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,9.775818034540862e-05,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,0.0001029440536512,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,7.603415724588558e-05,289.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0001029441191349,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097900390625,0.0,0.0,0.0004883214714936,289.9312438964844,294.1499938964844,254.30029296875,253.40968322753903,255.3058624267578,254.2998809814453,288.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729363175698836e-08,0.0010415975702926,-0.0271562132984399,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.106639862060547,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014831542969,0.0,0.0,9.76165902102366e-05,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0001027949474519,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608642578125,0.0,0.0,7.59240283514373e-05,289.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484130859375,0.0,0.0,0.0001027950129355,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017639160156,0.0,0.0,0.0004876141902059,289.9241943359375,294.1499938964844,254.29885864257807,253.407943725586,255.2965850830078,254.2997283935547,288.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400995379313,1.0552938967123282e-08,0.001040088944137,-0.0266943946480751,0.0,0.0,0.0,-0.0100443633273243,60.0,-24.06426048278809,-0.0,-7.375790289643191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,9.748030424816534e-05,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0001026514291879,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,7.581803220091388e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0001026515019475,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0004869334225077,289.9171447753906,294.1499938964844,254.29698181152344,253.40586853027344,255.287353515625,254.2993011474609,288.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.0234375,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,9.735170169733463e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3610534667969,0.0,0.0,0.0001025160090648,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,7.57180096115917e-05,289.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2343139648437,0.0,0.0,0.0001025160818244,291.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004862910427618,289.9100952148437,294.1499938964844,254.294662475586,253.4034118652344,255.2782287597656,254.2985076904297,288.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372770484536,1.0222899859968493e-08,0.0010372668039053,-0.0258304197341203,0.0,0.0,0.0,-0.0098807485774159,60.0,-23.98484992980957,-0.0,-7.335814444786595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793273925781,0.0,0.0,9.722843242343517e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.000102386198705,290.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.239501953125,0.0,0.0,7.562212704215199e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2272644042969,0.0,0.0,0.0001023862641886,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3776550292969,0.0,0.0,0.0004856752930209,289.9030456542969,294.1499938964844,254.2918701171875,253.40057373046875,255.26914978027344,254.2974090576172,288.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359634179621,1.0069304501314493e-08,0.0010359534062445,-0.0254283193498849,0.0,0.0,0.0,-0.0098046045750379,60.0,-23.94786834716797,-0.0,-7.317247963101181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,9.711264283396304e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453369140625,0.0,0.0,0.0001022642682073,290.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,7.553207251476124e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001022643409669,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3696594238281,0.0,0.0,0.0004850969125982,289.8959655761719,294.1499938964844,254.28857421875,253.39732360839844,255.2601623535156,254.2958831787109,288.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347296483814,9.92504034513786e-09,0.0010347197530791,-0.0250506345182657,0.0,0.0,0.0,-0.0097330873832106,60.0,-23.91316032409668,-0.0,-7.299830429019495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,9.700220834929496e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001021479765768,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2252502441406,0.0,0.0,7.54461798351258e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,0.0001021480420604,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,0.0004845452785957,289.888916015625,294.1499938964844,254.28477478027344,253.39366149902344,255.251220703125,254.29405212402344,288.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335529223084,9.787437527108978e-09,0.0010335431434214,-0.0246903821825981,0.0,0.0,0.0,-0.0096648717299103,60.0,-23.88008499145508,-0.0,-7.283236413968552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572021484375,0.0,0.0,9.689864964457227e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,0.000102038924524,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181396484375,0.0,0.0,7.53656349843368e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,0.0001020389900077,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3536682128906,0.0,0.0,0.0004840279871132,289.8818359375,294.1499938964844,254.28042602539065,253.3895721435547,255.2423248291016,254.2917633056641,288.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324494214728,9.65841184807914e-09,0.0010324397590011,-0.0243525747209787,0.0,0.0,0.0,-0.0096009075641632,60.0,-23.849164962768555,-0.0,-7.2676932916238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,9.68009335338138e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,0.0001019360206555,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,7.528963033109903e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.0001019360934151,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,0.0004835398867726,289.8747863769531,294.1499938964844,254.2755279541016,253.38504028320312,255.2334899902344,254.28907775878903,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314082028344,9.536656797592968e-09,0.001031398656778,-0.0240337960422039,0.0,0.0,0.0,-0.0095405485481023,60.0,-23.82002258300781,-0.0,-7.253041900412428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,9.670953295426445e-05,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0001018397742882,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,7.521854422520846e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,0.0001018398397718,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0004830833349842,289.8677062988281,294.1499938964844,254.2700653076172,253.3800201416016,255.2246856689453,254.2859649658203,288.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030434272252,9.422776336975858e-09,0.0010304248426109,-0.0237356275320053,0.0,0.0,0.0,-0.0094840927049517,60.0,-23.792871475219727,-0.0,-7.239351162979801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,9.662413503974676e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0001017498434521,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19677734375,0.0,0.0,7.515212200814858e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.0001017499089357,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,0.0004826567310374,289.8606262207031,294.1499938964844,254.2639923095703,253.37452697753903,255.2159118652344,254.2824859619141,288.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295242536813,9.316370785938945e-09,0.0010295149404555,-0.0234570242464542,0.0,0.0,0.0,-0.0094313425943255,60.0,-23.767337799072266,-0.0,-7.22657134133442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.654393215896562e-05,290.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001016653841361,290.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896667480469,0.0,0.0,7.508973794756457e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001016654496197,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,0.0004822561168111,289.8535461425781,294.1499938964844,254.2573089599609,253.36854553222656,255.20718383789065,254.2784118652344,288.0134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286696488037,9.216435614689544e-09,0.0010286604519933,-0.0231953579932451,0.0,0.0,0.0,-0.0093818008899688,60.0,-23.74414253234864,-0.0,-7.214578090497525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,9.647053957451136e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,0.0001015881061903,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825256347656,0.0,0.0,7.50326580600813e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0001015881716739,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,0.0004818895249627,289.8464660644531,294.1499938964844,254.25,253.36203002929688,255.19845581054688,254.27381896972656,288.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278875706717,9.124995870024575e-09,0.0010278784902766,-0.0229559317231178,0.0,0.0,0.0,-0.009336469694972,60.0,-23.722900390625,-0.0,-7.203613705542011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,9.64018181548454e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826843261719,0.0,0.0,0.0001015157322399,290.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,7.497920887544751e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16387939453125,0.0,0.0,0.0001015157977235,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0004815462452825,289.83935546875,294.1499938964844,254.24237060546875,253.3552703857422,255.18975830078125,254.268798828125,287.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271553182974,9.039368364938127e-09,0.0010271462379023,-0.0227317214012146,0.0,0.0,0.0,-0.0092940209433436,60.0,-23.70319366455078,-0.0,-7.193353468437635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,9.633984154788776e-05,290.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27490234375,0.0,0.0,0.000101450474176,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,7.493100565625355e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,0.0001014505396597,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,0.0004812366678379,289.832275390625,294.1499938964844,254.2347412109375,253.3485107421875,255.1810760498047,254.26336669921875,287.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264948941767,8.962148356772559e-09,0.0010264859301969,-0.0225295219570398,0.0,0.0,0.0,-0.009255738928914,60.0,-23.685277938842773,-0.0,-7.184107175817189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,9.628206316847354e-05,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26708984375,0.0,0.0,0.0001013896253425,290.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611633300781,0.0,0.0,7.488606206607074e-05,289.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497802734375,0.0,0.0,0.0001013896908261,291.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,0.0004809480451513,289.8251647949219,294.1499938964844,254.22711181640625,253.3417816162109,255.1724090576172,254.2576141357422,287.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258791735395,8.890155278606926e-09,0.0010258703259751,-0.0223410073667764,0.0,0.0,0.0,-0.0092200487852096,60.0,-23.668621063232425,-0.0,-7.175491845146098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,9.62301855906844e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,0.0001013349974527,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,7.484571688110009e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0001013350629364,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0004806889337487,289.81805419921875,294.1499938964844,254.2194976806641,253.3350524902344,255.16375732421875,254.2515869140625,287.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253264335915,8.82551631775641e-09,0.001025317586027,-0.0221717469394207,0.0,0.0,0.0,-0.0091880047693848,60.0,-23.653470993041992,-0.0,-7.167761140181028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835327148437,0.0,0.0,9.618192416382954e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,0.0001012841748888,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,7.480818021576852e-05,289.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0001012842403724,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.0004804478376172,289.8109436035156,294.1499938964844,254.21188354492188,253.32833862304688,255.1551208496093,254.245361328125,287.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248121106997,8.765381309672193e-09,0.0010248033795505,-0.0220142770558595,0.0,0.0,0.0,-0.0091581931337714,60.0,-23.639385223388672,-0.0,-7.160572579323343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,9.613864676794036e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0001012386055663,290.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,7.47745216358453e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0001012386710499,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,0.0004802316834684,289.8038330078125,294.1499938964844,254.2042694091797,253.32164001464844,255.146484375,254.2389373779297,287.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243509896099,8.711460885990618e-09,0.0010243422584608,-0.0218730829656124,0.0,0.0,0.0,-0.0091314623132348,60.0,-23.62657356262207,-0.0,-7.154130088338206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,9.609893459128216e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001011967833619,290.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,7.474362791981548e-05,289.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1215209960937,0.0,0.0,0.0001011968415696,291.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,0.0004800332826562,289.79669189453125,294.1499938964844,254.1966552734375,253.31494140625,255.13787841796875,254.2323608398437,287.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239277034997,8.661973360801767e-09,0.0010239189723506,-0.0217434912919998,0.0,0.0,0.0,-0.0091069284826517,60.0,-23.614721298217773,-0.0,-7.148219793862155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614074707031,0.0,0.0,9.606313687982038e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0001011590866255,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,7.4715782830026e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,0.0001011591448332,291.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,0.0004798544978257,289.78955078125,294.1499938964844,254.1890411376953,253.3082427978516,255.1292724609375,254.2256774902344,287.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235462104901,8.617369040564427e-09,0.0010235375957563,-0.0216266885399818,0.0,0.0,0.0,-0.0090848160907626,60.0,-23.60376167297364,-0.0,-7.142894986600369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,9.603076614439487e-05,290.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0001011249987641,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,7.469060801668093e-05,289.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,0.0001011250642477,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0004796927969437,289.78240966796875,294.1499938964844,254.18142700195312,253.30154418945312,255.1206817626953,254.2188415527344,287.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232012718915,8.577037746704264e-09,0.0010231926571577,-0.0215210746973752,0.0,0.0,0.0,-0.0090648224577307,60.0,-23.594018936157227,-0.0,-7.13808177010833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,9.600151679478586e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0001010941996355,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,7.466786337317899e-05,289.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10028076171875,0.0,0.0,0.0001010942651191,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0004795466957148,289.7752685546875,294.1499938964844,254.17379760742188,253.2948608398437,255.11209106445312,254.21192932128903,287.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022889628075,8.540592233430289e-09,0.0010228810133412,-0.021425636485219,0.0,0.0,0.0,-0.0090467547997832,60.0,-23.584991455078125,-0.0,-7.133733959108214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,9.597575990483163e-05,290.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001010670748655,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10400390625,0.0,0.0,7.464782538590953e-05,289.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,0.0001010671330732,291.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,0.0004794180276803,289.76812744140625,294.1499938964844,254.16616821289065,253.2881774902344,255.10353088378903,254.2049102783203,287.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226151207461,8.508494353520746e-09,0.0010226066224277,-0.0213415808975696,0.0,0.0,0.0,-0.0090308422222733,60.0,-23.576982498168945,-0.0,-7.129905554847937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.59525423240848e-05,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19683837890625,0.0,0.0,0.0001010426276479,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,7.462976645911112e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,0.0001010426858556,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183837890625,0.0,0.0,0.0004793020780198,289.7609558105469,294.1499938964844,254.1585388183593,253.281494140625,255.094970703125,254.19781494140625,287.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223677381873,8.479566382391113e-09,0.0010223592398688,-0.0212658289819955,0.0,0.0,0.0,-0.0090165017172694,60.0,-23.569656372070312,-0.0,-7.126456580408559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.59313620114699e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001010203268378,290.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,7.461330096703023e-05,289.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.0001010203850455,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0004791962855961,289.7537841796875,294.1499938964844,254.15087890625,253.27479553222656,255.08642578125,254.190658569336,287.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221418924629,8.453176825184983e-09,0.0010221335105597,-0.0211967211216688,0.0,0.0,0.0,-0.0090034184977412,60.0,-23.562891006469727,-0.0,-7.123310297174612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.59130993578583e-05,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812438964844,0.0,0.0,0.0001010010964819,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,7.459909102180973e-05,289.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,0.0001010011546895,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0004791050741914,289.74658203125,294.1499938964844,254.14321899414065,253.26809692382807,255.077880859375,254.18345642089844,287.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430416365001747e-09,0.0010219388641417,-0.0211371183395385,0.0,0.0,0.0,-0.0089921355247497,60.0,-23.55674171447754,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.589731052983552e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0001009844709187,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,7.458680920535699e-05,289.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,0.0001009845291264,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,0.0004790262028109,289.7394104003906,294.1499938964844,254.1355438232422,253.2613983154297,255.06935119628903,254.1761779785156,287.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217791423201,8.410744989362229e-09,0.0010217706440016,-0.0210856031626462,0.0,0.0,0.0,-0.0089823836460709,60.0,-23.551469802856445,-0.0,-7.118253364524207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,9.588307875674218e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656188964844,0.0,0.0,0.000100969482446,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0681457519531,0.0,0.0,7.457574247382581e-05,289.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,0.0001009695406537,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866149902344,0.0,0.0,0.0004789551021531,289.7322082519531,294.1499938964844,254.1278533935547,253.25469970703125,255.0608367919922,254.1688537597656,287.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393007178142398e-09,0.0010216189548373,-0.0210391543805599,0.0,0.0,0.0,-0.0089735900983214,60.0,-23.54661750793457,-0.0,-7.116140210428058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,9.58710807026364e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.0001009568441077,290.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,7.456640742020682e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001009569023153,291.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786499023437,0.0,0.0,0.0004788951773662,289.7250061035156,294.1499938964844,254.12014770507807,253.2479858398437,255.0523223876953,254.16148376464844,287.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214995127171,8.378055582625166e-09,0.0010214911308139,-0.0209999978542327,0.0,0.0,0.0,-0.00896617770195,60.0,-23.5423583984375,-0.0,-7.114358879789506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,9.586068335920572e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499938964844,0.0,0.0,0.0001009459010674,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,7.455832383129746e-05,289.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0001009459592751,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0004788432561326,289.7177734375,294.1499938964844,254.1124267578125,253.2412567138672,255.0438232421875,254.1540679931641,287.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.36509883583858e-09,0.0010213803034275,-0.0209660660475492,0.0,0.0,0.0,-0.0089597543701529,60.0,-23.538536071777344,-0.0,-7.112815580967435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,9.585181396687405e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0001009365587378,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,7.455142622347921e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,0.0001009366096695,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0004787989309988,289.7105712890625,294.1499938964844,254.10467529296875,253.23452758789065,255.0353240966797,254.1466064453125,287.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212940396741,8.354041014513314e-09,0.0010212857741862,-0.0209371093660593,0.0,0.0,0.0,-0.0089542726054787,60.0,-23.5351791381836,-0.0,-7.111498945278073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,9.584439249010757e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0001009287443594,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393371582031,0.0,0.0,7.454564911313355e-05,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,0.000100928802567,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0004787618818227,289.7033386230469,294.1499938964844,254.096908569336,253.227783203125,255.0268402099609,254.1391143798828,287.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344792412628976e-09,0.0010212067281827,-0.020912891253829,0.0,0.0,0.0,-0.0089496877044439,60.0,-23.53218078613281,-0.0,-7.110396893494908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,9.583844803273678e-05,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12652587890625,0.0,0.0,0.0001009224797599,290.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,7.454102888004854e-05,289.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001009225379675,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0004787321668118,289.6960754394531,294.1499938964844,254.0891265869141,253.22100830078125,255.0183563232422,254.131576538086,287.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211516637355,8.337378787359741e-09,0.0010211432818323,-0.0208934750407934,0.0,0.0,0.0,-0.0089460127055644,60.0,-23.52967834472656,-0.0,-7.109514399417094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,9.583355858922003e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001009173356578,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02490234375,0.0,0.0,7.453722355421633e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001009173938655,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0004787077778019,289.6888427734375,294.1499938964844,254.0813140869141,253.2142333984375,255.0098876953125,254.1240081787109,287.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210995096713,8.331289436114275e-09,0.0010210912441834,-0.0208775270730257,0.0,0.0,0.0,-0.0089429933577775,60.0,-23.52749824523925,-0.0,-7.108788935283884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,9.582930942997336e-05,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0001009128609439,290.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,7.453392026945949e-05,289.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001009129191515,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309814453125,0.0,0.0,0.0004786865611094,289.6815795898437,294.1499938964844,254.073471069336,253.2074432373047,255.0014190673828,254.11639404296875,287.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210542241111,8.325993228197603e-09,0.0010210458422079,-0.0208636578172445,0.0,0.0,0.0,-0.0089403679594397,60.0,-23.525535583496094,-0.0,-7.108158683877265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,9.582620987202972e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0001009095940389,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,7.453150465153158e-05,289.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0001009096522466,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,0.0004786710487678,289.67431640625,294.1499938964844,254.0655975341797,253.2006225585937,254.99295043945312,254.1087646484375,287.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.32212254664455e-09,0.0010210127802565,-0.0208535213023424,0.0,0.0,0.0,-0.008938449434936,60.0,-23.52381896972656,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,9.582371421856806e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0952453613281,0.0,0.0,0.0001009069674182,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0032043457031,0.0,0.0,7.45295692468062e-05,289.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,0.0001009070183499,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0004786585923284,289.66705322265625,294.1499938964844,254.0577087402344,253.1937866210937,254.9844970703125,254.10108947753903,287.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319010369461921e-09,0.0010209861211478,-0.0208453722298145,0.0,0.0,0.0,-0.0089369062334299,60.0,-23.52243423461914,-0.0,-7.107327348876424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
