time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,9.582180064171553e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,0.000100904951978,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,7.45280776754953e-05,289.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001009050029097,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,0.000478649046272,289.6597595214844,294.1499938964844,254.04977416992188,253.1869354248047,254.97604370117188,254.09336853027344,287.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316623834048187e-09,0.0010209657484665,-0.0208391230553388,0.0,0.0,0.0,-0.0089357234537601,60.0,-23.521238327026367,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,9.582027996657416e-05,290.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.0001009033512673,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887084960937,0.0,0.0,7.45268989703618e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,0.000100903402199,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0004786414501722,289.6524658203125,294.1499938964844,254.04180908203125,253.1800537109375,254.96759033203125,254.0856170654297,287.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209578322246,8.314725796765288e-09,0.0010209495667368,-0.0208341516554355,0.0,0.0,0.0,-0.0089347828179597,60.0,-23.52019691467285,-0.0,-7.10681717919215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,9.581902122590692e-05,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.000100902027043,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,7.452591671608388e-05,289.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.0001009020852507,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911865234375,0.0,0.0,0.0004786351928487,289.6451721191406,294.1499938964844,254.0338134765625,253.1731414794922,254.9591522216797,254.07781982421875,287.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313158161854517e-09,0.0010209361789748,-0.0208300482481718,0.0,0.0,0.0,-0.0089340051636099,60.0,-23.51927947998047,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,9.581790800439194e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0001009008556138,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97418212890625,0.0,0.0,7.45250508771278e-05,289.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0001009009065455,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0004786296340171,289.6378479003906,294.1499938964844,254.02577209472656,253.16619873046875,254.95071411132807,254.0699920654297,287.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209325700998,8.311766386270847e-09,0.0010209241881966,-0.0208264011889696,0.0,0.0,0.0,-0.0089333150535821,60.0,-23.51846504211425,-0.0,-7.106464749995214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9981384277344,0.0,0.0,9.581672929925844e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001008996114251,290.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,7.452413410646841e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07525634765625,0.0,0.0,0.0004786237259395,289.6305236816406,294.1499938964844,254.0177154541016,253.15924072265625,254.94227600097656,254.0621337890625,287.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225436508655,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.51770782470703,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.58155287662521e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001008983454084,290.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,7.452319550793618e-05,289.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,0.0001008983963401,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672912597656,0.0,0.0,0.0004786177305504,289.6231994628906,294.1499938964844,254.0095977783203,253.1522521972656,254.933837890625,254.05422973632807,287.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209070751443,8.308791876743271e-09,0.0010208988096565,-0.0208186116069555,0.0,0.0,0.0,-0.0089318407699465,60.0,-23.516992568969727,-0.0,-7.106110899712803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.581395715940744e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403747558594,0.0,0.0,0.0001008966937661,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,7.452198042301461e-05,289.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001008967446978,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,0.00047860990162,289.6158752441406,294.1499938964844,254.0014495849609,253.14523315429688,254.9254150390625,254.0463104248047,287.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208904277533,8.306833443327832e-09,0.0010208820458501,-0.0208134837448596,0.0,0.0,0.0,-0.0089308694005012,60.0,-23.516277313232425,-0.0,-7.105877131152738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,9.581190533936024e-05,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.0001008945328067,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,7.45203869882971e-05,289.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0001008945837384,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0004785996570717,289.6085205078125,294.1499938964844,253.9932556152344,253.1381683349609,254.9169921875,254.0383453369141,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208685416728,8.304275489479096e-09,0.0010208601597696,-0.020806785672903,0.0,0.0,0.0,-0.0089296018704772,60.0,-23.515522003173828,-0.0,-7.105573018861834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,9.58092205110006e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.024658203125,0.0,0.0,0.0001008917024591,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,7.451829151250422e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92840576171875,0.0,0.0,0.0001008917533908,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,0.0004785862402059,289.6011657714844,294.1499938964844,253.98501586914065,253.131088256836,254.9085693359375,254.03033447265625,287.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208397870883,8.300922615944728e-09,0.0010208315216004,-0.0207980051636695,0.0,0.0,0.0,-0.0089279394596815,60.0,-23.51468086242676,-0.0,-7.105173693844338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,9.58061355049722e-05,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.000100888457382,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,7.451589044649154e-05,289.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0001008885083138,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,0.0004785708442796,289.59381103515625,294.1499938964844,253.9767303466797,253.1239471435547,254.900131225586,254.0222930908203,287.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297077691565846e-09,0.0010207986924797,-0.0207879338413476,0.0,0.0,0.0,-0.0089260330423712,60.0,-23.51378059387207,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,9.580194455338642e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0001008840408758,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,7.451263081748039e-05,289.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0001008840918075,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0004785498895216,289.58642578125,294.1499938964844,253.9683990478516,253.1167907714844,254.89170837402344,254.0142059326172,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207622544839,8.29185164974433e-09,0.0010207539889961,-0.0207742489874362,0.0,0.0,0.0,-0.0089234421029686,60.0,-23.512725830078125,-0.0,-7.10409366888598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456787109375,0.0,0.0,9.579682955518364e-05,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010986328125,0.0,0.0,0.0001008786566671,290.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,7.450865814462304e-05,289.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001008787075988,291.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,0.0004785243654623,289.5790405273437,294.1499938964844,253.96002197265625,253.10958862304688,254.88330078125,254.00607299804688,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207077721133,8.285480745939822e-09,0.0010206995066255,-0.0207575652748346,0.0,0.0,0.0,-0.0089202839881181,60.0,-23.51150321960449,-0.0,-7.103335519786924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,9.579063771525398e-05,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001008721374091,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,7.450384146068245e-05,289.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993835449219,0.0,0.0,0.0001008721883408,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,0.0004784934280905,289.5716552734375,294.1499938964844,253.9515838623047,253.1023406982422,254.8748779296875,253.9979248046875,287.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277758922758949e-09,0.001020633499138,-0.0207373425364494,0.0,0.0,0.0,-0.0089164562523365,60.0,-23.51009750366211,-0.0,-7.102416788029586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,9.578324534231796e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0001008643594104,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,7.449809345416725e-05,289.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921203613281,0.0,0.0,0.0001008644103421,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,0.0004784565244335,289.56427001953125,294.1499938964844,253.943099975586,253.0950622558593,254.866455078125,253.98971557617188,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205630678683,8.268552953438757e-09,0.0010205548023805,-0.0207132343202829,0.0,0.0,0.0,-0.0089118927717208,60.0,-23.50846672058105,-0.0,-7.101321131131044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,9.577427408657968e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,0.0001008549079415,290.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,7.449111581081524e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848571777344,0.0,0.0,0.0001008549588732,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955139160156,0.0,0.0,0.0004784117045346,289.556884765625,294.1499938964844,253.9345703125,253.0877227783203,254.8580322265625,253.9814910888672,287.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204673744738,8.257368122599473e-09,0.0010204591089859,-0.0206839442253112,0.0,0.0,0.0,-0.0089063476771116,60.0,-23.506607055664062,-0.0,-7.09998957404423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.576422598911448e-05,290.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696350097656,0.0,0.0,0.0001008443214232,290.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,7.448329415638e-05,289.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,0.0001008443723549,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0004783615004271,289.5494689941406,294.1499938964844,253.9259796142578,253.08035278320312,254.849609375,253.97320556640625,287.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203602723777,8.244842142346442e-09,0.0010203520068898,-0.020651139318943,0.0,0.0,0.0,-0.0089001385495066,60.0,-23.50440788269043,-0.0,-7.098499565927342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,9.57523297984153e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0001008317995001,290.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,7.447404641425237e-05,289.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87030029296875,0.0,0.0,0.0001008318504318,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97955322265625,0.0,0.0,0.0004783020995091,289.54205322265625,294.1499938964844,253.9173278808593,253.0729217529297,254.8411865234375,253.9648895263672,287.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202334960922,8.230021109056906e-09,0.0010202253470197,-0.0206123273819684,0.0,0.0,0.0,-0.0088927913457155,60.0,-23.5019474029541,-0.0,-7.096735998857184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,9.573860006639734e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0001008173348964,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.871826171875,0.0,0.0,7.446336530847475e-05,289.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,0.0001008173858281,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0004782335017807,289.5346374511719,294.1499938964844,253.9086151123047,253.06546020507807,254.832763671875,253.9565277099609,287.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020087278448,8.212911239979803e-09,0.0010200790129601,-0.0205675177276134,0.0,0.0,0.0,-0.0088843088597059,60.0,-23.4990348815918,-0.0,-7.094700293919233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930358886719,0.0,0.0,9.572280396241696e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,0.0001008007093332,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,7.445108349202201e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.855712890625,0.0,0.0,0.000100800752989,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0004781546304002,289.5271911621094,294.1499938964844,253.8998413085937,253.0579376220703,254.8243408203125,253.94810485839844,287.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199189418926,8.193230982556088e-09,0.0010199107928201,-0.0205159801989793,0.0,0.0,0.0,-0.0088745523244142,60.0,-23.495716094970703,-0.0,-7.092359766147639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,9.570578549755736e-05,290.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001007827813737,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85711669921875,0.0,0.0,7.44378412491642e-05,289.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.0001007828323054,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555969238281,0.0,0.0,0.0004780696181114,289.519775390625,294.1499938964844,253.8910217285156,253.0503692626953,254.8159027099609,253.93966674804688,287.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197375668212,8.172022170072069e-09,0.0010197294177487,-0.0204604361206293,0.0,0.0,0.0,-0.0088640386238694,60.0,-23.492128372192383,-0.0,-7.08983733943569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,9.568638779455796e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0001007623577606,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,7.442275818902999e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,0.0001007624086923,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0004779727314598,289.5123291015625,294.1499938964844,253.8821258544922,253.0427398681641,254.80747985839844,253.93116760253903,287.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530929625,8.147853947093608e-09,0.0010195227805525,-0.0203971434384584,0.0,0.0,0.0,-0.0088520571589469,60.0,-23.48809242248535,-0.0,-7.08696319406954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87042236328125,0.0,0.0,9.56648145802319e-05,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223937988281,0.0,0.0,0.000100739642221,290.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,7.440597983077168e-05,289.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8337707519531,0.0,0.0,0.0001007396858767,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,0.0004778649599757,289.5048828125,294.1499938964844,253.87315368652344,253.0350646972656,254.79904174804688,253.92263793945312,287.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193010093644,8.120969674507705e-09,0.0010192928602918,-0.0203267391771078,0.0,0.0,0.0,-0.0088387299329042,60.0,-23.48359680175781,-0.0,-7.083767172844091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,9.564068750478329e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,0.000100714234577,290.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83502197265625,0.0,0.0,7.438720786012709e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001007142782327,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,0.0004777444410137,289.4974365234375,294.1499938964844,253.8641357421875,253.0273284912109,254.7906036376953,253.91407775878903,287.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190439643338,8.090906611357696e-09,0.0010190358152613,-0.0202480070292949,0.0,0.0,0.0,-0.0088238269090652,60.0,-23.478673934936523,-0.0,-7.080194563968689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,9.561497427057476e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001006871534627,290.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,7.436721352860332e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001006872043944,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0004776160058099,289.4899597167969,294.1499938964844,253.85504150390625,253.01953125,254.7821655273437,253.90545654296875,287.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187699226662,8.058869127580692e-09,0.001018761890009,-0.0201641041785478,0.0,0.0,0.0,-0.0088079441338777,60.0,-23.47319793701172,-0.0,-7.076387475990489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477478027344,0.0,0.0,9.558653982821852e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987731933594,0.0,0.0,0.0001006572128972,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202514648437,0.0,0.0,7.43450946174562e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81182861328125,0.0,0.0,0.0001006572638289,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0004774739791173,289.4825134277344,294.1499938964844,253.8458709716797,253.0116729736328,254.7737274169922,253.89678955078125,287.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184670099988,8.023439690418854e-09,0.0010184589773416,-0.020071318373084,0.0,0.0,0.0,-0.008790380321443,60.0,-23.46723365783692,-0.0,-7.072179641909315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,9.55557479755953e-05,290.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0001006247839541,290.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128967285156,0.0,0.0,7.432114944094792e-05,289.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,0.0001006248348858,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,0.0004773201653733,289.4750366210937,294.1499938964844,253.83663940429688,253.00376892089844,254.7652740478516,253.88807678222656,287.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181388352066,7.985071270866229e-09,0.0010181309189647,-0.0199708342552185,0.0,0.0,0.0,-0.0087713599205017,60.0,-23.460731506347656,-0.0,-7.067622931344887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,9.552226401865482e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001005895246635,290.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,7.429510151268914e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.0001005895755952,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,0.0004771529056597,289.4675598144531,294.1499938964844,253.8273162841797,252.99578857421875,254.7568206787109,253.8793334960937,287.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177820222452,7.943349089600815e-09,0.0010177741060033,-0.0198615677654743,0.0,0.0,0.0,-0.008750676177442,60.0,-23.45377349853516,-0.0,-7.062670448476639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,9.548668458592148e-05,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,0.0001005520607577,290.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981262207031,0.0,0.0,7.42674310458824e-05,289.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001005521044135,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,0.0004769751976709,289.4600830078125,294.1499938964844,253.81793212890625,252.9877471923828,254.7483673095703,253.8705444335937,287.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174030903726,7.899021881030421e-09,0.0010173951741307,-0.0197454746812582,0.0,0.0,0.0,-0.008728701621294,60.0,-23.4461669921875,-0.0,-7.057410300603807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,9.544834028929472e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.000100511679193,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79071044921875,0.0,0.0,7.423760689562187e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001005117301247,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,0.0004767836362589,289.4526062011719,294.1499938964844,253.8084716796875,252.97964477539065,254.73989868164065,253.86170959472656,287.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016994472593,7.851243211121073e-09,0.0010169865563511,-0.0196203459054231,0.0,0.0,0.0,-0.0087050152942538,60.0,-23.438098907470703,-0.0,-7.051742301200647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,9.540726023260504e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0001004684236249,290.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,7.420565816573799e-05,289.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,0.0001004684672807,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757629394531,0.0,0.0,0.0004765784542541,289.4450988769531,294.1499938964844,253.79893493652344,252.9714813232422,254.7314300537109,253.85281372070312,287.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165567509829,7.800059265150594e-09,0.0010165489511564,-0.0194862950593233,0.0,0.0,0.0,-0.0086796414107084,60.0,-23.429298400878903,-0.0,-7.04567355569452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,9.536393190501258e-05,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001004228033707,290.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77593994140625,0.0,0.0,7.417195593006909e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,0.0001004228470264,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0004763620381709,289.4376220703125,294.1499938964844,253.789306640625,252.9632263183593,254.7229461669922,253.8438873291016,287.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160951642319,7.746078445336481e-09,0.0010160873644053,-0.0193449202924966,0.0,0.0,0.0,-0.0086528807878494,60.0,-23.42002868652344,-0.0,-7.039275828901739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,9.531791147310288e-05,290.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.0001003743309411,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,7.41361582186073e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001003743745968,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.0004761321470141,289.4301147460937,294.1499938964844,253.7796173095703,252.9549255371093,254.71446228027344,253.8348999023437,287.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015604706481,7.688732317490121e-09,0.0010155970230698,-0.0191947277635335,0.0,0.0,0.0,-0.0086244521662592,60.0,-23.41017341613769,-0.0,-7.032482329805134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,9.526943904347718e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,0.0001003232973744,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,7.409846148220822e-05,289.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,0.0001003233410301,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.0004758900322485,289.4226379394531,294.1499938964844,253.7698211669922,252.946533203125,254.7059783935547,253.8258819580078,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150882881134,7.62834417855629e-09,0.0010150806047022,-0.0190365687012672,0.0,0.0,0.0,-0.0085945148020982,60.0,-23.39981460571289,-0.0,-7.02533213825518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,9.521852916805074e-05,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,0.0001002696808427,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,7.405886572087184e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,0.0001002697244985,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,0.000475635722978,289.4151306152344,294.1499938964844,253.75994873046875,252.9380798339844,254.69747924804688,253.8168182373047,287.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145457927137,7.564910475821307e-09,0.0010145382257178,-0.0188704319298267,0.0,0.0,0.0,-0.0085630686953663,60.0,-23.38885307312012,-0.0,-7.017825254251876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77215576171875,0.0,0.0,9.516511636320502e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82000732421875,0.0,0.0,0.0001002134376903,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,7.401732727885246e-05,289.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0001002134813461,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,0.0004753689281642,289.4076232910156,294.1499938964844,253.75,252.92955017089844,254.68896484375,253.8077087402344,287.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139766382053,7.498364595903695e-09,0.0010139691876247,-0.0186961404979228,0.0,0.0,0.0,-0.0085300784558057,60.0,-23.377365112304688,-0.0,-7.00995457236786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.510947711532936e-05,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0001001548444037,290.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,7.397404260700569e-05,289.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,0.0001001548880594,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279113769531,0.0,0.0,0.0004750909865833,289.4001159667969,294.1499938964844,253.7400054931641,252.9209899902344,254.68045043945312,253.79855346679688,287.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133838513866,7.429034276640323e-09,0.001013376400806,-0.0185145568102598,0.0,0.0,0.0,-0.0084957089275121,60.0,-23.36534309387207,-0.0,-7.001758461910867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,9.505129855824634e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001000935808406,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315368652344,0.0,0.0,7.392880070256069e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237243652344,0.0,0.0,0.0001000936244963,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,0.0004748003848362,289.3926086425781,294.1499938964844,253.72999572753903,252.9124298095703,254.67193603515625,253.7893829345703,287.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127639397978,7.356550479897804e-09,0.0010127566056326,-0.0183247104287147,0.0,0.0,0.0,-0.0084597757086157,60.0,-23.35284996032715,-0.0,-6.993195711402225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,9.499144653091209e-05,290.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,0.0001000305564957,290.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,7.388224912574515e-05,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001000306001515,291.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0004745014302898,289.3851013183594,294.1499938964844,253.72000122070312,252.9038848876953,254.6634063720703,253.7801818847656,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121263330802,7.281981684315042e-09,0.0010121189989149,-0.0181294009089469,0.0,0.0,0.0,-0.0084228087216615,60.0,-23.33969116210937,-0.0,-6.984391376363419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,9.49297973420471e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.996563312597571e-05,290.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,7.383429328911006e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,9.99656767817214e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0004741934535559,289.3775634765625,294.1499938964844,253.7100067138672,252.8953399658203,254.6548614501953,253.77096557617188,287.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114692850038,7.205166685508857e-09,0.0010114621836692,-0.0179282072931528,0.0,0.0,0.0,-0.0083847278729081,60.0,-23.32616233825684,-0.0,-6.975327693226063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
