time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.48671586229466e-05,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807006835937,0.0,0.0,9.989966929424554e-05,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,7.378557347692549e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.989971294999124e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79608154296875,0.0,0.0,0.0004738805582746,289.3700561523437,294.1499938964844,253.6999969482422,252.8867950439453,254.6463165283203,253.76174926757807,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108018759638,7.127120227323758e-09,0.0010107947746291,-0.0177237838506698,0.0,0.0,0.0,-0.0083460370078682,60.0,-23.31214714050293,-0.0,-6.966125454255234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72674560546875,0.0,0.0,9.480353764956816e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728576660156,0.0,0.0,9.983267955249175e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,7.373609696514904e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,9.983272320823744e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0004735628026537,289.362548828125,294.1499938964844,253.69000244140625,252.8782653808593,254.63775634765625,253.7525329589844,287.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.0478587410605095e-09,0.0010101170046254,-0.0175161771476268,0.0,0.0,0.0,-0.0083067435771226,60.0,-23.297849655151367,-0.0,-6.956785369993669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,9.473950922256336e-05,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,9.97652459773235e-05,290.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,7.368629303527996e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,9.97652896330692e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.0004732429224532,289.35504150390625,294.1499938964844,253.67999267578125,252.86973571777344,254.6291961669922,253.7433013916016,287.4236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094417957589,6.968077226332525e-09,0.0010094348108395,-0.0173072051256895,0.0,0.0,0.0,-0.0082671931013464,60.0,-23.28336906433105,-0.0,-6.947390573941449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7116394042969,0.0,0.0,9.467537893215194e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,9.969772509066388e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,7.363641634583473e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.969776147045196e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,0.0004729226056952,289.3475036621094,294.1499938964844,253.6699981689453,252.8612060546875,254.62063598632807,253.7340850830078,287.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.88818158067761e-09,0.0010087515693157,-0.0170979332178831,0.0,0.0,0.0,-0.0082275848835706,60.0,-23.26878929138184,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040710449219,0.0,0.0,9.461136505706236e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,9.963031334336848e-05,290.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,7.358662696788087e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,9.963034972315654e-05,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642822265625,0.0,0.0,0.0004726028419099,289.3399963378906,294.1499938964844,253.6600036621093,252.85269165039065,254.612060546875,253.72488403320312,287.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080763604491,6.808422714499329e-09,0.0010080696083605,-0.0168890170753002,0.0,0.0,0.0,-0.0081880446523427,60.0,-23.254150390625,-0.0,-6.928609508349838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,9.454796236241236e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,9.956354915630072e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,7.353731780312955e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,9.95635855360888e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0004722861631307,289.3324584960937,294.1499938964844,253.6499938964844,252.8441772460937,254.6034698486328,253.71568298339844,287.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.72942901402962e-09,0.0010073941666632,-0.0166821032762527,0.0,0.0,0.0,-0.0081488844007253,60.0,-23.23955535888672,-0.0,-6.919326267507131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,9.44856074056588e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,9.949788363883272e-05,290.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648864746094,0.0,0.0,7.348881626967341e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575012207031,0.0,0.0,9.94979272945784e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,0.0004719746648333,289.324951171875,294.1499938964844,253.63999938964844,252.83566284179688,254.59487915039065,253.7064819335937,287.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067364200949,6.65173871539082e-09,0.0010067297844216,-0.0164785999804735,0.0,0.0,0.0,-0.0081103695556521,60.0,-23.225122451782227,-0.0,-6.910202188237238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,9.442449663765728e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,9.943352779373528e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.657470703125,0.0,0.0,7.344128243857995e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,9.943357144948096e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,0.0004716694238595,289.3174133300781,294.1499938964844,253.6300048828125,252.8271484375,254.58628845214844,253.69729614257807,287.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060851927846,6.575596511737558e-09,0.0010060786735266,-0.0162791535258293,0.0,0.0,0.0,-0.0080726230517029,60.0,-23.210918426513672,-0.0,-6.901265692249582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,9.436435357201844e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,9.93701978586614e-05,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,7.339451258303598e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,9.93702415144071e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325439453125,0.0,0.0,0.0004713690141215,289.30987548828125,294.1499938964844,253.6199951171875,252.8186492919922,254.5776824951172,253.6881256103516,287.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054444428533,6.5006671157163964e-09,0.0010054379235953,-0.0160828791558742,0.0,0.0,0.0,-0.0080354772508144,60.0,-23.19690322875977,-0.0,-6.892476989150964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,9.430640056962147e-05,290.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,9.930916712619364e-05,290.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,7.33494307496585e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,9.930921078193931e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7246398925781,0.0,0.0,0.00047107951832,289.3023681640625,294.1499938964844,253.6100006103516,252.8101348876953,254.569076538086,253.678939819336,287.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004826859571,6.4284599865516165e-09,0.0010048204567283,-0.0158937331289052,0.0,0.0,0.0,-0.0079996809363365,60.0,-23.183218002319336,-0.0,-6.884013714625328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,9.425077587366104e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.925059566739948e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63525390625,0.0,0.0,7.330616790568456e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,9.925063932314516e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167053222656,0.0,0.0,0.0004708016640506,289.2948303222656,294.1499938964844,253.6000061035156,252.8016357421875,254.5604553222656,253.6697692871093,287.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042341891676,6.359157200819254e-09,0.0010042279027402,-0.0157121960073709,0.0,0.0,0.0,-0.0079653244465589,60.0,-23.170143127441406,-0.0,-6.87589505332653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,9.419686830369756e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,9.9193821370136e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278381347656,0.0,0.0,7.326423656195402e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,9.919386502588168e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70880126953125,0.0,0.0,0.0004705323663074,289.28729248046875,294.1499938964844,253.58999633789065,252.7931365966797,254.5518341064453,253.6605987548828,287.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036596795544,6.291985599204963e-09,0.001003653393127,-0.0155362384393811,0.0,0.0,0.0,-0.007932024076581,60.0,-23.157440185546875,-0.0,-6.868030766327139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,9.414611849933864e-05,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,9.914038673741744e-05,290.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,7.322476449189708e-05,289.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,9.91404231172055e-05,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,0.0004702788719441,289.2797546386719,294.1499938964844,253.5800018310547,252.78463745117188,254.543197631836,253.65142822265625,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031190467998,6.228757509774141e-09,0.0010031127603724,-0.0153706092387437,0.0,0.0,0.0,-0.0079006794840097,60.0,-23.14539337158203,-0.0,-6.860632595362405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,9.409822087036446e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.908994979923592e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130065917969,0.0,0.0,7.318751158891246e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059265136719,0.0,0.0,9.908998617902398e-05,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0004700396093539,289.272216796875,294.1499938964844,253.57000732421875,252.7761383056641,254.53456115722656,253.6422576904297,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026086820289,6.169082134022119e-09,0.0010026025120168,-0.0152142867445945,0.0,0.0,0.0,-0.007871096022427,60.0,-23.134004592895508,-0.0,-6.853653644611768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,9.405214950675143e-05,290.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,9.904142643790692e-05,290.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,7.31516774976626e-05,289.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,9.90414700936526e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,0.0004698094853665,289.2646789550781,294.1499938964844,253.5599975585937,252.7676544189453,254.52590942382807,253.6330718994141,287.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021176422014,6.111676942310851e-09,0.0010021115886047,-0.0150639088824391,0.0,0.0,0.0,-0.0078426375985145,60.0,-23.123050689697266,-0.0,-6.84694327901525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6209411621094,0.0,0.0,9.401041461387648e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,9.899747965391724e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,7.311921945074573e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.899751603370532e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.0004696009855251,289.25714111328125,294.1499938964844,253.5500030517578,252.7591552734375,254.51724243164065,253.62388610839844,287.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016729356721,6.059675872194248e-09,0.0010016668820753,-0.0149276861920952,0.0,0.0,0.0,-0.0078168585896492,60.0,-23.113000869750977,-0.0,-6.840867428081765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,9.397097892360762e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,9.895595576381312e-05,290.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,7.308854401344433e-05,289.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58380126953125,0.0,0.0,9.895599214360118e-05,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,0.0004694040108006,289.2496032714844,294.1499938964844,253.5399932861328,252.7506561279297,254.50857543945312,253.6146697998047,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012527927756,6.010544506551696e-09,0.0010012467391788,-0.0147989820688962,0.0,0.0,0.0,-0.0077925017103552,60.0,-23.103578567504883,-0.0,-6.835129795490502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.393561049364509e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,9.89187101367861e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,7.306104089366272e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.891874651657416e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,0.0004692273505497,289.2420349121094,294.1499938964844,253.52999877929688,252.74215698242188,254.4999084472656,253.6054534912109,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008758399635,5.966479310615114e-09,0.0010008699027821,-0.0146835474297404,0.0,0.0,0.0,-0.0077706561423838,60.0,-23.09503173828125,-0.0,-6.829985466083599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.39033052418381e-05,290.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396789550781,0.0,0.0,9.888468775898218e-05,290.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,7.303590973606333e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.888472413877024e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0004690659989137,289.2344970703125,294.1499938964844,253.5200042724609,252.73367309570312,254.49122619628903,253.59620666503903,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005315998569,5.926227952812724e-09,0.0010005256626755,-0.014578104019165,0.0,0.0,0.0,-0.0077507020905613,60.0,-23.087289810180664,-0.0,-6.825288068057489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,9.38745797611773e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,9.885444160318002e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,7.301357254618779e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,9.885447798296808e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455078125,0.0,0.0,0.0004689224879257,289.2269287109375,294.1499938964844,253.509994506836,252.7251739501953,254.48252868652344,253.58694458007807,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002255439758,5.8904374711232785e-09,0.0010002196067944,-0.0144843459129333,0.0,0.0,0.0,-0.0077329589985311,60.0,-23.08033943176269,-0.0,-6.821112918942164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,9.384972508996724e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,9.88282699836418e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,7.29942403268069e-05,289.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,9.882830636342987e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,0.0004687983600888,289.2193908691406,294.1499938964844,253.5,252.7166748046875,254.4738311767578,253.57763671875,287.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999606991186,5.8594684659851745e-09,0.0009999547619372,-0.014403217472136,0.0,0.0,0.0,-0.0077176061458885,60.0,-23.074371337890625,-0.0,-6.817501230216294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755615234375,0.0,0.0,9.382829739479348e-05,290.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162109375,0.0,0.0,9.880570723908022e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,7.297757110791281e-05,289.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,9.880574361886828e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,0.0004686913162004,289.2118225097656,294.1499938964844,253.4900054931641,252.7081756591797,254.46511840820312,253.5683135986328,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997322922572,5.832772487224247e-09,0.0009997264714911,-0.0143332825973629,0.0,0.0,0.0,-0.0077043715864419,60.0,-23.06922149658203,-0.0,-6.814388342490929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,9.381066774949431e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,9.878713899524882e-05,290.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,7.296386320376769e-05,289.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,9.878718265099452e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0004686032771132,289.2042541503906,294.1499938964844,253.47999572753903,252.69967651367188,254.45640563964844,253.5589599609375,287.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995445143431,5.810810055351112e-09,0.000999538693577,-0.0142757473513484,0.0,0.0,0.0,-0.0076934834942221,60.0,-23.064990997314453,-0.0,-6.81182754647125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,9.379714174428956e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,9.877289994619788e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,7.295334216905758e-05,289.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,9.877293632598594e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,0.0004685356980189,289.1966857910156,294.1499938964844,253.47000122070312,252.691162109375,254.4476776123047,253.549560546875,287.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994002757593,5.793954649391253e-09,0.0009993944549933,-0.0142315924167633,0.0,0.0,0.0,-0.0076851276680827,60.0,-23.06155586242676,-0.0,-6.80986360634961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,9.378624963574111e-05,290.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,9.87614257610403e-05,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,7.294487295439467e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,9.876146214082836e-05,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,0.0004684813029598,289.1891174316406,294.1499938964844,253.4600067138672,252.6826629638672,254.43893432617188,253.5401153564453,287.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992842096835,5.780381062692186e-09,0.0009992783889174,-0.0141960335895419,0.0,0.0,0.0,-0.0076783983968198,60.0,-23.05917930603028,-0.0,-6.808281227677071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452575683594,0.0,0.0,9.377919195685536e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,9.87539897323586e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238647460937,0.0,0.0,7.293937960639596e-05,289.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,9.875402611214668e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5980529785156,0.0,0.0,0.0004684460291173,289.1815185546875,294.1499938964844,253.4499969482422,252.6741485595703,254.43017578125,253.53062438964844,287.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992090053856,5.771584543623476e-09,0.0009992031846195,-0.0141729898750782,0.0,0.0,0.0,-0.0076740379445254,60.0,-23.057615280151367,-0.0,-6.807256625052105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,9.377554670209064e-05,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.875015530269592e-05,290.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,7.293654198292643e-05,289.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,9.8750191682484e-05,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,0.0004684278392232,289.1739501953125,294.1499938964844,253.44000244140625,252.6656494140625,254.42141723632807,253.5210876464844,287.2212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991701226681,5.767042843274339e-09,0.000999164301902,-0.0141610922291874,0.0,0.0,0.0,-0.00767178600654,60.0,-23.05689239501953,-0.0,-6.806727270713965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,9.377527021570133e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,9.874986426439136e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,7.293633098015562e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024719238281,0.0,0.0,9.874990064417943e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,0.0004684264422394,289.1663513183594,294.1499938964844,253.42999267578125,252.6571350097656,254.4126434326172,253.51150512695312,287.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991670958697,5.766693789155397e-09,0.0009991612751036,-0.0141601767390966,0.0,0.0,0.0,-0.0076716127805411,60.0,-23.05697250366211,-0.0,-6.806686769778025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.377807145938276e-05,290.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,9.875281102722512e-05,290.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,7.293850649148226e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,9.875284740701318e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,0.0004684404411818,289.15875244140625,294.1499938964844,253.4199981689453,252.6486053466797,254.4038543701172,253.5018768310547,287.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991968981921,5.770183886255609e-09,0.000999191077426,-0.0141693204641342,0.0,0.0,0.0,-0.0076733427122235,60.0,-23.05788803100586,-0.0,-6.80709320022288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.514892578125,0.0,0.0,9.378406684845686e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,9.875912655843422e-05,290.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,7.294317038031295e-05,289.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.875916293822228e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,0.0004684704181272,289.1511535644531,294.1499938964844,253.4100036621093,252.6400909423828,254.3950653076172,253.49220275878903,287.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992608102038,5.777653466765287e-09,0.0009992549894377,-0.0141888884827494,0.0,0.0,0.0,-0.0076770456507802,60.0,-23.05948257446289,-0.0,-6.807963615074186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,9.379300172440708e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,9.876853437162936e-05,290.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,7.29501189198345e-05,289.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.876857075141744e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,0.0004685150342993,289.1435546875,294.1499938964844,253.3999938964844,252.63156127929688,254.38626098632807,253.4824676513672,287.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993559215217,5.7887810100965e-09,0.0009993501007556,-0.0142180398106575,0.0,0.0,0.0,-0.0076825623400509,60.0,-23.062042236328125,-0.0,-6.809260355566948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49969482421875,0.0,0.0,9.380462142871691e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,9.87807725323364e-05,290.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,7.295915565919131e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,9.878080891212448e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004685730673372,289.13592529296875,294.1499938964844,253.38999938964844,252.6230316162109,254.37744140625,253.47267150878903,287.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994796710088,5.803255209713143e-09,0.0009994738502427,-0.0142559567466378,0.0,0.0,0.0,-0.007689737714827,60.0,-23.065263748168945,-0.0,-6.810947184021644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,9.381875861436129e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,9.879565914161505e-05,290.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,7.297015690710396e-05,289.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46533203125,0.0,0.0,9.87956955214031e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0004686437023337,289.1282958984375,294.1499938964844,253.3800048828125,252.614486694336,254.3686065673828,253.4628295898437,287.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996303124353,5.820868675954216e-09,0.0009996244916692,-0.0143020991235971,0.0,0.0,0.0,-0.0076984693296253,60.0,-23.069137573242188,-0.0,-6.81300065252799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,9.383562428411096e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.881341975415124e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,7.298327545868233e-05,289.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,9.881345613393933e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,0.0004687279579229,289.12066650390625,294.1499938964844,253.3699951171875,252.6059417724609,254.3597717285156,253.45294189453125,287.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998099412769,5.841882977364321e-09,0.0009998041205108,-0.01435714866966,0.0,0.0,0.0,-0.0077088866382837,60.0,-23.07359504699707,-0.0,-6.81545060388089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,9.385387238580734e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.883263555821031e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,7.299746357602999e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,9.883267193799838e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,0.0004688191111199,289.113037109375,294.1499938964844,253.3600006103516,252.597396850586,254.3509216308593,253.4429931640625,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000043548643,5.864615015838126e-09,0.0009999985340982,-0.0144166992977261,0.0,0.0,0.0,-0.0077201561070978,60.0,-23.07866668701172,-0.0,-6.818100928285278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,9.387423051521182e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,9.885407780529933e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,7.301330333575606e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,9.885411418508738e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188293457031,0.0,0.0,0.0004689208290074,289.1054077148437,294.1499938964844,253.3500061035156,252.58883666992188,254.3420562744141,253.4330139160156,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002213530242,5.8899787269695025e-09,0.0010002154158428,-0.0144831435754895,0.0,0.0,0.0,-0.0077327298931777,60.0,-23.08421897888184,-0.0,-6.821058917694246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615783691406,0.0,0.0,9.389616025146096e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49859619140625,0.0,0.0,9.887717169476672e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416198730469,0.0,0.0,7.303035818040371e-05,289.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354858398437,0.0,0.0,9.88772007985972e-05,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108947753906,0.0,0.0,0.0004690303467214,289.0977478027344,294.1499938964844,253.33999633789065,252.5802764892578,254.3331756591797,253.42295837402344,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004548821598,5.9172982069810595e-09,0.0010004490613937,-0.0145547110587358,0.0,0.0,0.0,-0.007746273651719,60.0,-23.09028434753418,-0.0,-6.824246412406866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539489746094,0.0,0.0,9.391923958901316e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,9.890146611724047e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,7.304830069188029e-05,289.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.890150249702856e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,0.0004691456269938,289.090087890625,294.1499938964844,253.3300018310547,252.5717163085937,254.32427978515625,253.41287231445312,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.9460458778914935e-09,0.0010006948141381,-0.0146300196647644,0.0,0.0,0.0,-0.0077605247497558,60.0,-23.0967025756836,-0.0,-6.827600884662388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462890625,0.0,0.0,9.394304652232675e-05,290.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,9.892653906717896e-05,290.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,7.3066825279966e-05,289.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,9.892657544696704e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0004692645743489,289.0824279785156,294.1499938964844,253.32000732421875,252.56314086914065,254.3153839111328,253.4027404785156,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009544203057,5.9757088166634276e-09,0.0010009484831243,-0.0147077264264225,0.0,0.0,0.0,-0.007775230333209,60.0,-23.1033992767334,-0.0,-6.831062648871011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
