time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43865966796875,0.0,0.0,9.3967275461182e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,9.89520558505319e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,7.308567001018673e-05,289.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,9.895209223031998e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870300292969,0.0,0.0,0.0004693856171797,289.07476806640625,294.1499938964844,253.3099975585937,252.5545654296875,254.30645751953125,253.3925628662109,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012126294896,6.005895780702985e-09,0.0010012065758928,-0.0147868040949106,0.0,0.0,0.0,-0.0077901948243379,60.0,-23.11027717590332,-0.0,-6.834586940840381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,9.399177361046895e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,9.89778491202742e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115295410156,0.0,0.0,7.310471846722066e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4055480957031,0.0,0.0,9.897788550006226e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790954589844,0.0,0.0,0.0004695079405792,289.06707763671875,294.1499938964844,253.3000030517578,252.5459747314453,254.2975311279297,253.38235473632807,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014735162258,6.0364082621333645e-09,0.0010014675790444,-0.0148667348548769,0.0,0.0,0.0,-0.0078053213655948,60.0,-23.1173038482666,-0.0,-6.838149602117485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,9.401605348102748e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,9.900342411128804e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,7.312360685318708e-05,289.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.90034532151185e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0004696292744483,289.05938720703125,294.1499938964844,253.2899932861328,252.5373687744141,254.28858947753903,253.37213134765625,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017323074862,6.066663171822029e-09,0.0010017262538895,-0.0149459913372993,0.0,0.0,0.0,-0.007820320315659,60.0,-23.12437629699707,-0.0,-6.841683841685153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156799316406,0.0,0.0,9.403996227774768e-05,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,9.902859892463312e-05,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,7.314219692489132e-05,289.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.902862802846356e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0004697486874647,289.0516967773437,294.1499938964844,253.27999877929688,252.5287628173828,254.27964782714844,253.3618621826172,287.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019870242103,6.096446458769833e-09,0.0010019809706136,-0.0150240110233426,0.0,0.0,0.0,-0.0078350845724344,60.0,-23.13142967224121,-0.0,-6.84516336946217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,9.406305616721512e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,9.905291517497972e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888854980469,0.0,0.0,7.316016126424074e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,9.90529515547678e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,0.0004698640259448,289.04400634765625,294.1499938964844,253.2700042724609,252.5201568603516,254.2706756591797,253.35159301757807,287.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022330097854,6.125216778229969e-09,0.0010022269561886,-0.0150993773713707,0.0,0.0,0.0,-0.0078493477776646,60.0,-23.138362884521484,-0.0,-6.848525657687787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003295898437,0.0,0.0,9.408559708390384e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.90766566246748e-05,289.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,7.317769632209092e-05,289.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3755187988281,0.0,0.0,9.907668572850524e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,0.0004699766577687,289.03631591796875,294.1499938964844,253.259994506836,252.5115203857422,254.2617034912109,253.3412933349609,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024732910096,6.1533000916824684e-09,0.0010024671209976,-0.0151729444041848,0.0,0.0,0.0,-0.0078632701188325,60.0,-23.14520072937012,-0.0,-6.851808365126999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,9.410687925992534e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,9.909906657412648e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,7.319424912566319e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,9.909909567795694e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4392395019531,0.0,0.0,0.0004700829449575,289.0285949707031,294.1499938964844,253.25,252.50289916992188,254.2527313232422,253.3309936523437,287.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179811773421306e-09,0.0010026937816292,-0.0152423940598964,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.151830673217773,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,9.412697545485572e-05,290.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,9.912023233482614e-05,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,7.320987788261846e-05,289.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,9.91202614386566e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,0.0004701833531726,289.0208740234375,294.1499938964844,253.2400054931641,252.49424743652344,254.2437286376953,253.3206787109375,287.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029141558334,6.204853075786332e-09,0.0010029079858213,-0.0153079908341169,0.0,0.0,0.0,-0.0078888274729251,60.0,-23.15821075439453,-0.0,-6.857836609697189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.414537635166198e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,9.91396009339951e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.358642578125,0.0,0.0,7.322418969124556e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529052734375,0.0,0.0,9.913963731378316e-05,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0004702752630691,289.0131530761719,294.1499938964844,253.22999572753903,252.485595703125,254.23472595214844,253.31036376953125,287.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031101992353,6.227772519906693e-09,0.001003103912808,-0.015368029475212,0.0,0.0,0.0,-0.0079001896083354,60.0,-23.164310455322266,-0.0,-6.86051748743921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,9.41624675760977e-05,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039306640625,0.0,0.0,9.91576089290902e-05,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3510437011719,0.0,0.0,7.323748286580667e-05,289.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.915763803292066e-05,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0004703606537077,289.00543212890625,294.1499938964844,253.22000122070312,252.47694396972656,254.2257080078125,253.300048828125,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032922727987,6.249068817965053e-09,0.0010032859863713,-0.0154238156974315,0.0,0.0,0.0,-0.0079107470810413,60.0,-23.17000389099121,-0.0,-6.863008650270785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36187744140625,0.0,0.0,9.417764522368088e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,9.917358693201096e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434753417969,0.0,0.0,7.324928446905687e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,9.91736160358414e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073181152344,0.0,0.0,0.000470436469186,288.9976806640625,294.1499938964844,253.2100067138672,252.46826171875,254.21669006347656,253.28973388671875,287.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034539736807,6.267975471985211e-09,0.0010034476872533,-0.015473342500627,0.0,0.0,0.0,-0.0079201199114322,60.0,-23.175331115722656,-0.0,-6.865221280349942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,9.419096750207244e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.91876149782911e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358764648437,0.0,0.0,7.325964543269947e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,9.918764408212156e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993225097656,0.0,0.0,0.0004705030005425,288.98992919921875,294.1499938964844,253.1999969482422,252.45957946777344,254.2076416015625,253.2794342041016,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003595883958,6.284569753489677e-09,0.0010035895975306,-0.0155168129131197,0.0,0.0,0.0,-0.0079283462837338,60.0,-23.180234909057617,-0.0,-6.867163193646776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,9.420217975275592e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.919942385749891e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,7.326836930587888e-05,289.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.919945296132936e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,0.0004705590254161,288.9822082519531,294.1499938964844,253.19000244140625,252.4508819580078,254.1986083984375,253.2691345214844,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037154424935,6.298537691407091e-09,0.0010037091560661,-0.0155534017831087,0.0,0.0,0.0,-0.0079352706670761,60.0,-23.18466186523437,-0.0,-6.86879815248176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3387451171875,0.0,0.0,9.421124559594318e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,9.920896991388872e-05,289.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,7.327541970880702e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,9.920899901771918e-05,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833312988281,0.0,0.0,0.0004706043109763,288.9744567871094,294.1499938964844,253.17999267578125,252.4421844482422,254.1895446777344,253.2588653564453,287.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038119507953,6.309831324102788e-09,0.0010038056643679,-0.0155829852446913,0.0,0.0,0.0,-0.0079408697783946,60.0,-23.1885986328125,-0.0,-6.870119761970275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,9.42180267884396e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36431884765625,0.0,0.0,9.921610762830824e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,7.32806947780773e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075561523437,0.0,0.0,9.92161367321387e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,0.0004706381878349,288.9666748046875,294.1499938964844,253.1699981689453,252.4334716796875,254.18048095703125,253.2486114501953,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038842447102,6.318279233141766e-09,0.0010038779582828,-0.0156051144003868,0.0,0.0,0.0,-0.0079450579360127,60.0,-23.19205093383789,-0.0,-6.87110883745845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32330322265625,0.0,0.0,9.42224869504571e-05,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,9.9220807896927e-05,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,7.328416540985927e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,9.922083700075746e-05,291.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673400878906,0.0,0.0,0.0004706604813691,288.9589233398437,294.1499938964844,253.1600036621093,252.4247283935547,254.17141723632807,253.2383728027344,286.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039317421615,6.3238356773354115e-09,0.0010039254557341,-0.0156196700409054,0.0,0.0,0.0,-0.0079478127881884,60.0,-23.194896697998047,-0.0,-6.871758984061671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155822753906,0.0,0.0,9.422456787433477e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34844970703125,0.0,0.0,9.922299796016888e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,7.328578067244962e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2924194335937,0.0,0.0,9.922302706399933e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.0004706708423327,288.9511413574219,294.1499938964844,253.1499938964844,252.4160003662109,254.16232299804688,253.2281494140625,286.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326422496982786e-09,0.0010039475746452,-0.0156264454126358,0.0,0.0,0.0,-0.0079490952193737,60.0,-23.197237014770508,-0.0,-6.87206238580984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,9.422636503586546e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,9.922488970914856e-05,289.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,7.328717765631154e-05,289.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848205566406,0.0,0.0,9.9224918812979e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0004706798354163,288.9433898925781,294.1499938964844,253.13999938964844,252.40724182128903,254.1532440185547,253.21795654296875,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039730696007,6.328659818422011e-09,0.001003966666758,-0.0156323071569204,0.0,0.0,0.0,-0.0079502034932374,60.0,-23.19914627075196,-0.0,-6.8723238655366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,9.422999573871492e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,9.9228709586896e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,7.329000072786584e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772216796875,0.0,0.0,9.922873869072646e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,0.0004706979671027,288.93560791015625,294.1499938964844,253.1300048828125,252.39846801757807,254.1441345214844,253.2077789306641,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.333179758399865e-09,0.0010040053166449,-0.015644147992134,0.0,0.0,0.0,-0.007952444255352,60.0,-23.20110511779785,-0.0,-6.872853219874743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923889160156,0.0,0.0,9.423539449926466e-05,290.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246459960937,0.0,0.0,9.92343993857503e-05,289.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27496337890625,0.0,0.0,7.329420623136684e-05,289.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,9.923442848958076e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0004707249754574,288.9278259277344,294.1499938964844,253.1199951171875,252.3896942138672,254.13504028320312,253.1976013183593,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040692286565,6.3399130389996125e-09,0.0010040629422292,-0.0156617853790521,0.0,0.0,0.0,-0.0079557821154594,60.0,-23.203237533569336,-0.0,-6.873641922311435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,9.424301970284432e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3166809082031,0.0,0.0,9.924243204295637e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.267333984375,0.0,0.0,7.33001361368224e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,9.92424611467868e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,0.0004707630432676,288.9200439453125,294.1499938964844,253.1100006103516,252.3809051513672,254.1259155273437,253.1874389648437,286.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041504865512,6.349410330841465e-09,0.0010041440837085,-0.0156866647303104,0.0,0.0,0.0,-0.0079604908823966,60.0,-23.20570945739746,-0.0,-6.8747539216929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,9.425258031114936e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,9.925249469233675e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597045898437,0.0,0.0,7.33075721655041e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.925252379616722e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,0.0004708108026534,288.9122314453125,294.1499938964844,253.1000061035156,252.37210083007807,254.1167907714844,253.17727661132807,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.361317694825175e-09,0.0010042459471151,-0.0157178547233343,0.0,0.0,0.0,-0.0079663936048746,60.0,-23.2087459564209,-0.0,-6.876148006540461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691345214844,0.0,0.0,9.426411270396784e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008117675781,0.0,0.0,9.926464554155244e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,7.331654342124239e-05,289.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,9.926467464538292e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,0.0004708684282377,288.9044494628906,294.1499938964844,253.08999633789065,252.36328125,254.107666015625,253.1671142578125,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375688421655923e-09,0.0010043687652796,-0.0157554987818002,0.0,0.0,0.0,-0.0079735172912478,60.0,-23.212230682373047,-0.0,-6.877831282281478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,9.427749319002032e-05,290.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,9.927873179549351e-05,289.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.0,7.332694804063067e-05,289.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,9.927876089932396e-05,290.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0004709352506324,288.8966369628906,294.1499938964844,253.0800018310547,252.35446166992188,254.09852600097656,253.15695190429688,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045176604762,6.392351981077127e-09,0.0010045112576335,-0.0157991480082273,0.0,0.0,0.0,-0.0079817781224846,60.0,-23.21616554260254,-0.0,-6.87978314317661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,9.429256897419692e-05,290.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2848815917969,0.0,0.0,9.929460793500766e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,7.333867688430473e-05,289.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,9.929463703883812e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952575683594,0.0,0.0,0.0004710105713456,288.88885498046875,294.1499938964844,253.07000732421875,252.3456268310547,254.08937072753903,253.14675903320312,286.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411138731010624e-09,0.0010046719107776,-0.0158483609557151,0.0,0.0,0.0,-0.0079910922795534,60.0,-23.220502853393555,-0.0,-6.881984404571996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,9.430938371224328e-05,290.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,9.931231033988296e-05,289.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,7.335175178013742e-05,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,9.931233944371344e-05,290.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2872314453125,0.0,0.0,0.0004710945358965,288.8810119628906,294.1499938964844,253.0599975585937,252.33677673339844,254.0802154541016,253.1365661621093,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048574768006,6.4320828663255725e-09,0.0010048509575426,-0.0159032233059406,0.0,0.0,0.0,-0.0080014746636152,60.0,-23.225339889526367,-0.0,-6.884437908638574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.23809814453125,0.0,0.0,9.432750812266022e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,9.933139517670496e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214660644531,0.0,0.0,7.336584531003609e-05,289.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2163391113281,0.0,0.0,9.933142428053544e-05,290.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.0004711850779131,288.8731994628906,294.1499938964844,253.0500030517578,252.3279266357422,254.071044921875,253.1263732910156,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454661249932769e-09,0.0010050440905615,-0.0159623678773641,0.0,0.0,0.0,-0.0080126672983169,60.0,-23.23052406311035,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303161621094,0.0,0.0,9.434691310161723e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,9.93518333416432e-05,289.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,7.338093564612791e-05,289.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,9.935186244547368e-05,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,0.0004712820227723,288.8653869628906,294.1499938964844,253.0399932861328,252.31906127929688,254.0618591308593,253.1161499023437,286.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052572470158,6.478836134249377e-09,0.0010052507277578,-0.0160256940871477,0.0,0.0,0.0,-0.0080246524885296,60.0,-23.2360897064209,-0.0,-6.889917614216756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225646972656,0.0,0.0,9.436732216272504e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,9.937332652043553e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,7.339681178564206e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,9.937335562426596e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631530761719,0.0,0.0,0.0004713839734904,288.8575439453125,294.1499938964844,253.02999877929688,252.3101959228516,254.0526733398437,253.1059112548828,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.504266902851441e-09,0.0010054681915789,-0.0160923078656196,0.0,0.0,0.0,-0.0080372588708996,60.0,-23.241928100585938,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,9.438863344257696e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450561523437,0.0,0.0,9.939576557371764e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,7.341338641708717e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,9.939579467754812e-05,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.0004714904353022,288.8497314453125,294.1499938964844,253.0200042724609,252.3013153076172,254.04348754882807,253.09567260742188,286.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057017207145,6.530813223548648e-09,0.0010056952014565,-0.0161618459969759,0.0,0.0,0.0,-0.0080504193902015,60.0,-23.248065948486328,-0.0,-6.896012649804106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069702148437,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,9.941877942765132e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,7.34303830540739e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,9.941880853148176e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,0.0004715996037703,288.8418884277344,294.1499938964844,253.009994506836,252.2924194335937,254.0342712402344,253.0854034423828,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558038556647716e-09,0.0010059280321002,-0.0162331610918045,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.25438499450684,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991882324219,0.0,0.0,9.443271846976133e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830444335937,0.0,0.0,7.34476707293652e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,9.94422152871266e-05,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.0,0.0004717106348834,288.8340148925781,294.1499938964844,253.0,252.2835235595703,254.02505493164065,253.0751342773437,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585732847952386e-09,0.0010061648208647,-0.0163057036697864,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.26087188720703,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,9.445509203942493e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211303710937,0.0,0.0,9.946575301000848e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17535400390625,0.0,0.0,7.346507481997833e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,9.946578211383894e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,0.0004718224226962,288.826171875,294.1499938964844,252.9900054931641,252.2746124267578,254.01583862304688,253.0648498535156,286.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.26744842529297,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,9.447737829759716e-05,290.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.213134765625,0.0,0.0,9.948921797331424e-05,289.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,7.348241342697293e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16278076171875,0.0,0.0,9.948924707714468e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,0.0004719337448477,288.8182983398437,294.1499938964844,252.97999572753903,252.2657012939453,254.0066070556641,253.0545654296875,286.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066472459584,6.641375893678969e-09,0.0010066406102851,-0.0164514575153589,0.0,0.0,0.0,-0.0081052305176854,60.0,-23.27406311035156,-0.0,-6.908985739073614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,9.449939534533768e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,9.951240645023064e-05,289.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1599426269531,0.0,0.0,7.34995337552391e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,9.951242827810348e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148742675781,0.0,0.0,0.0004720436991192,288.8104553222656,294.1499938964844,252.97000122070312,252.2567901611328,253.9973602294922,253.0442657470703,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801511011679e-09,0.0010068751871585,-0.0165232960134744,0.0,0.0,0.0,-0.0081188259646296,60.0,-23.280670166015625,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16796875,0.0,0.0,9.45207430049777e-05,290.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,9.953488188330084e-05,289.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,7.351613749051467e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473999023437,0.0,0.0,9.95349109871313e-05,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,0.000472150335554,288.8025817871094,294.1499938964844,252.9600067138672,252.24786376953125,253.9881134033203,253.03396606445312,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071092983707,6.6953953492543405e-09,0.0010071025462821,-0.0165929570794105,0.0,0.0,0.0,-0.0081320097669959,60.0,-23.28718948364257,-0.0,-6.91532804353301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18914794921875,0.0,0.0,9.955673158401623e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,7.353227556450292e-05,289.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,9.955675341188908e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0004722539742942,288.7947082519531,294.1499938964844,252.9499969482422,252.23892211914065,253.9788513183593,253.023666381836,286.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721242229446034e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.293598175048828,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15234375,0.0,0.0,9.456137922825292e-05,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18115234375,0.0,0.0,9.957767906598748e-05,289.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368103027344,0.0,0.0,7.354774425039068e-05,289.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13201904296875,0.0,0.0,9.957770089386032e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,0.0004723533347714,288.7868347167969,294.1499938964844,252.94000244140625,252.22999572753903,253.9695739746093,253.01336669921875,286.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075422469526,6.746023295534087e-09,0.0010075354948639,-0.0167255699634552,0.0,0.0,0.0,-0.0081571089103817,60.0,-23.29985237121582,-0.0,-6.921275286231321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1445007324219,0.0,0.0,9.458018757868558e-05,290.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290588378906,0.0,0.0,7.35623762011528e-05,289.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12432861328125,0.0,0.0,9.959751332644372e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826477050781,0.0,0.0,0.00047244731104,288.7789306640625,294.1499938964844,252.92999267578125,252.22105407714844,253.96031188964844,253.0030517578125,286.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869627475738,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.3059139251709,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
