time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366882324219,0.0,0.0,9.459762804908678e-05,290.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651306152344,0.0,0.0,9.961584873963147e-05,289.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.121337890625,0.0,0.0,7.357593858614564e-05,289.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,9.961587056750432e-05,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,0.0004725344188045,288.7710266113281,294.1499938964844,252.9199981689453,252.21209716796875,253.9510192871093,252.9927673339844,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079285129904,6.79118183910532e-09,0.0010079216444864,-0.0168438591063022,0.0,0.0,0.0,-0.0081794960424304,60.0,-23.31164932250977,-0.0,-6.926582329924713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,9.46142099564895e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571350097656,0.0,0.0,9.963331103790551e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136169433594,0.0,0.0,7.358883885899559e-05,289.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089172363281,0.0,0.0,9.963333286577836e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.000472617248306,288.7631530761719,294.1499938964844,252.9100036621093,252.20315551757807,253.9417266845703,252.9824676513672,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008105231449,6.811841757325965e-09,0.001008098362945,-0.0168979745358228,0.0,0.0,0.0,-0.0081897377967834,60.0,-23.3171615600586,-0.0,-6.929010964995541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,9.462922025704756e-05,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,9.964911441784352e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,7.360050949500874e-05,289.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011962890625,0.0,0.0,9.964913624571636e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,0.0004726922197733,288.7552490234375,294.1499938964844,252.8999938964844,252.19419860839844,253.9324188232422,252.97218322753903,286.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082650696858,6.8305374689714435e-09,0.0010082582011818,-0.0169469453394413,0.0,0.0,0.0,-0.008199006319046,60.0,-23.32238006591797,-0.0,-6.931209384219984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,9.464305185247213e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,9.966368088498712e-05,289.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,7.361127063632011e-05,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.093505859375,0.0,0.0,9.966370998881756e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1503601074219,0.0,0.0,0.0004727613122668,288.7473449707031,294.1499938964844,252.88999938964844,252.1852264404297,253.9231109619141,252.9619140625,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847771683027304e-09,0.0010084055829793,-0.0169920865446329,0.0,0.0,0.0,-0.0082075493410229,60.0,-23.32727813720703,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.465565381105988e-05,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.133056640625,0.0,0.0,9.96769522316754e-05,289.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903625488281,0.0,0.0,7.362107135122642e-05,289.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,9.967698133550584e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,0.000472824263852,288.7394104003906,294.1499938964844,252.8800048828125,252.17626953125,253.913803100586,252.9516448974609,286.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085467947646,6.8634729011307635e-09,0.0010085399262607,-0.0170332137495279,0.0,0.0,0.0,-0.0082153333351016,60.0,-23.33186912536621,-0.0,-6.935082552672611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09747314453125,0.0,0.0,9.466721530770884e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,9.968913218472152e-05,289.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,9.968915401259436e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341857910156,0.0,0.0,0.0004728820349555,288.73150634765625,294.1499938964844,252.8699951171875,252.16729736328125,253.90447998046875,252.9413909912109,286.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.877877378741459e-09,0.0010086630936712,-0.0170709453523159,0.0,0.0,0.0,-0.0082224747166037,60.0,-23.336206436157227,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,9.467772906646132e-05,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,9.97001989162527e-05,289.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748291015625,0.0,0.0,7.363824261119589e-05,289.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,9.970022802008316e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0004729345673695,288.7235717773437,294.1499938964844,252.8600006103516,252.1583251953125,253.8951416015625,252.93115234375,286.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087819537147,6.8909766781644074e-09,0.0010087750852108,-0.0171052552759647,0.0,0.0,0.0,-0.0082289688289165,60.0,-23.34023094177246,-0.0,-6.938317653748527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0817565917969,0.0,0.0,9.468759526498616e-05,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1089782714844,0.0,0.0,9.971058898372576e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,7.364591147052124e-05,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,0.0004729838110506,288.7156677246094,294.1499938964844,252.8500061035156,252.1493530273437,253.8858184814453,252.92092895507807,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260185708859e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.34406089782715,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,9.46967556956224e-05,290.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009521484375,0.0,0.0,9.972022962756456e-05,289.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,7.365303463302553e-05,289.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,9.9720258731395e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10992431640625,0.0,0.0,0.0004730295913759,288.7077331542969,294.1499938964844,252.83999633789065,252.140380859375,253.87646484375,252.9107208251953,286.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100898463279,6.914672834312796e-09,0.0010089776478707,-0.0171673242002725,0.0,0.0,0.0,-0.0082407156005501,60.0,-23.34764671325684,-0.0,-6.941105112900915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660400390625,0.0,0.0,9.470545774092898e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929260253906,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0515441894531,0.0,0.0,7.365980127360672e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,9.972941916203126e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018371582031,0.0,0.0,0.0004730730433948,288.6997985839844,294.1499938964844,252.8300018310547,252.13140869140625,253.8671112060547,252.9005126953125,286.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925513051925236e-09,0.0010090704308822,-0.0171957183629274,0.0,0.0,0.0,-0.0082460893318057,60.0,-23.351093292236328,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,9.471378871239722e-05,290.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,9.973817213904113e-05,289.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04376220703125,0.0,0.0,7.366628415184096e-05,289.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,9.973819396691395e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,0.0004731146909762,288.6918640136719,294.1499938964844,252.82000732421875,252.12242126464844,253.8577575683593,252.89031982421875,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091661242768,6.935894525383901e-09,0.0010091591393575,-0.0172229092568159,0.0,0.0,0.0,-0.008251235820353,60.0,-23.35442352294922,-0.0,-6.94360267061711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,9.472156671108678e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07684326171875,0.0,0.0,9.974635759135708e-05,289.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359802246094,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,9.974638669518754e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,0.000473153515486,288.6839294433594,294.1499938964844,252.8099975585937,252.1134490966797,253.848388671875,252.8801422119141,286.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.357643127441406,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,9.472889360040426e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,9.975407738238572e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.0,7.367803482338786e-05,289.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238342285156,0.0,0.0,9.975409921025856e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775451660156,0.0,0.0,0.0004731901281047,288.67596435546875,294.1499938964844,252.8000030517578,252.10446166992188,253.83901977539065,252.8699645996093,286.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.360713958740234,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345458984375,0.0,0.0,9.47359440033324e-05,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0607604980469,0.0,0.0,9.97615061351098e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,7.368352089542896e-05,289.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,9.976152796298264e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,0.0004732253728434,288.66802978515625,294.1499938964844,252.7899932861328,252.09548950195312,253.82965087890625,252.8598175048828,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.363693237304688,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,9.474268154008314e-05,290.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,9.976860019378364e-05,289.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,7.368875958491117e-05,289.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,9.976862202165648e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06134033203125,0.0,0.0,0.0004732590168714,288.6600646972656,294.1499938964844,252.77999877929688,252.0865020751953,253.8202667236328,252.8496551513672,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094739263877,6.971885291306989e-09,0.0010094669414684,-0.0173171814531087,0.0,0.0,0.0,-0.0082690780982375,60.0,-23.366588592529297,-0.0,-6.947838926407712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187683105469,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,9.977546142181382e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,7.369382365141064e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005187988281,0.0,0.0,9.977548324968666e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05322265625,0.0,0.0,0.0004732915549539,288.652099609375,294.1499938964844,252.7700042724609,252.07752990722656,253.8108673095703,252.83950805664065,286.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.369415283203125,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,9.475555270910264e-05,290.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365905761719,0.0,0.0,9.978215530281886e-05,289.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970092773437,0.0,0.0,7.369877130258828e-05,289.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,9.978217713069172e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.0004733233072329,288.6441345214844,294.1499938964844,252.759994506836,252.06854248046875,253.80148315429688,252.82937622070312,286.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096110636368,6.987921796763885e-09,0.0010096040787175,-0.017359185963869,0.0,0.0,0.0,-0.008277028799057,60.0,-23.372180938720703,-0.0,-6.949726838456628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00299072265625,0.0,0.0,9.476181003265084e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0285339355469,0.0,0.0,9.97887400444597e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891967773437,0.0,0.0,7.370363164227456e-05,289.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370178222656,0.0,0.0,0.0004733545647468,288.6361694335937,294.1499938964844,252.75,252.0595703125,253.7920684814453,252.8192443847656,286.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.995713786039914e-09,0.0010096706682816,-0.0173795949667692,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.37491035461425,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,9.476801642449571e-05,290.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204772949219,0.0,0.0,9.979527385439724e-05,289.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,7.370846287813038e-05,289.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,9.979529568227008e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,0.0004733855603262,288.6282043457031,294.1499938964844,252.7400054931641,252.0505828857422,253.7826690673828,252.8091278076172,286.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097437771037,7.003442270558935e-09,0.0010097367921844,-0.017399838194251,0.0,0.0,0.0,-0.0082847224548459,60.0,-23.37760734558105,-0.0,-6.951554354373003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124206542969,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735717773437,0.0,0.0,7.371330866590142e-05,289.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.980186587199567e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,0.0004734167014248,288.6202392578125,294.1499938964844,252.72999572753903,252.04161071777344,253.77325439453125,252.7989959716797,286.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201838672161,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.380294799804688,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,9.478053834754974e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.980846516555177e-05,289.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657592773437,0.0,0.0,7.371819810941815e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96160888671875,0.0,0.0,9.98084869934246e-05,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,0.0004734481335617,288.6122436523437,294.1499938964844,252.72000122070312,252.0326385498047,253.7638397216797,252.78887939453125,286.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019042680411758e-09,0.0010098702041432,-0.0174406990408897,0.0,0.0,0.0,-0.0082924561575055,60.0,-23.382980346679688,-0.0,-6.953391107344943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97137451171875,0.0,0.0,9.478697029408067e-05,290.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,7.372320396825671e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,9.981525363400578e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0004734802641905,288.6042785644531,294.1499938964844,252.7100067138672,252.023666381836,253.75440979003903,252.77877807617188,286.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.385683059692383,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634704589844,0.0,0.0,9.479353320784868e-05,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882507324219,0.0,0.0,9.982215124182404e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,7.372831169050187e-05,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9460144042969,0.0,0.0,9.982217306969687e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,0.0004735130642075,288.5962829589844,294.1499938964844,252.6999969482422,252.0146942138672,253.74497985839844,252.76866149902344,286.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.0352355052705215e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004841580986,60.0,-23.388410568237305,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,9.48003216763027e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98016357421875,0.0,0.0,9.982929623220116e-05,289.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422912597656,0.0,0.0,7.373358675977215e-05,289.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,9.9829318060074e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98834228515625,0.0,0.0,0.0004735469410661,288.5883178710937,294.1499938964844,252.69000244140625,252.00572204589844,253.73553466796875,252.7585601806641,286.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686967023177e-09,0.0010100809158757,-0.0175052508711814,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.391176223754883,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476318359375,0.0,0.0,9.480733569944276e-05,290.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721069335937,0.0,0.0,9.983668132917956e-05,289.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9344482421875,0.0,0.0,7.373904372798279e-05,289.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303894042969,0.0,0.0,9.98367031570524e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.980224609375,0.0,0.0,0.0004735820111818,288.580322265625,294.1499938964844,252.67999267578125,251.99676513671875,253.72608947753903,252.7484588623047,286.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101626394316,7.052426642673025e-09,0.0010101556545123,-0.0175281427800655,0.0,0.0,0.0,-0.008309006690979,60.0,-23.39398765563965,-0.0,-6.957323250844638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,9.48146334849298e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640197753906,0.0,0.0,9.984437201637776e-05,289.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,7.374472625087947e-05,289.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.922607421875,0.0,0.0,9.98443938442506e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720764160156,0.0,0.0,0.0004736184782814,288.57232666015625,294.1499938964844,252.6699981689453,251.98780822753903,253.7166442871093,252.7383575439453,286.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061522033779965e-09,0.0010102334199473,-0.0175519660115242,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.396860122680664,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,9.482216410106048e-05,290.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559631347656,0.0,0.0,9.98522955342196e-05,289.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,7.375057612080127e-05,289.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,9.985231736209244e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,0.0004736560513265,288.5643310546875,294.1499938964844,252.6600036621093,251.9788513183593,253.7071990966797,252.72824096679688,286.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103206150233,7.070894980643061e-09,0.0010103135136887,-0.017576515674591,0.0,0.0,0.0,-0.0083181615918874,60.0,-23.3997859954834,-0.0,-6.959498932701538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,9.48300221352838e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,7.375668792519718e-05,289.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9558410644531,0.0,0.0,0.0004736953123938,288.5563049316406,294.1499938964844,252.6499938964844,251.9698944091797,253.6977386474609,252.7181396484375,286.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806849272742064e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.40278053283692,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,9.483815665589646e-05,290.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,9.986913937609644e-05,289.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,7.376301800832152e-05,289.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8991394042969,0.0,0.0,9.986916120396928e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476928710937,0.0,0.0,0.0004737359704449,288.5483093261719,294.1499938964844,252.63999938964844,251.96095275878903,253.68826293945312,252.70803833007807,286.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104910470545,7.090821263489033e-09,0.0010104839457198,-0.0176287088543176,0.0,0.0,0.0,-0.0083280401304364,60.0,-23.40584373474121,-0.0,-6.961847276443224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,9.484663314651698e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.987806697608904e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952331542969,0.0,0.0,7.376961002591997e-05,289.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,9.987808880396189e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,0.0004737783165182,288.540283203125,294.1499938964844,252.6300048828125,251.9519958496093,253.6788024902344,252.69793701171875,286.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013825930776875e-09,0.0010105742840096,-0.0176563709974288,0.0,0.0,0.0,-0.0083332760259509,60.0,-23.40898323059082,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90008544921875,0.0,0.0,9.485540067544208e-05,290.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,9.988730016630144e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,7.377642759820446e-05,289.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88348388671875,0.0,0.0,9.988732199417429e-05,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0004738221177831,288.53228759765625,294.1499938964844,252.6199951171875,251.9430694580078,253.6693115234375,252.6878204345703,286.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106747504323,7.1123049671939514e-09,0.0010106676490977,-0.0176849793642759,0.0,0.0,0.0,-0.0083386907353997,60.0,-23.41219520568848,-0.0,-6.964378940210737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,9.486453200224788e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,9.989691170630977e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,7.37835289328359e-05,289.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756408691406,0.0,0.0,9.98969335341826e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233093261719,0.0,0.0,0.0004738676943816,288.5242614746094,294.1499938964844,252.6100006103516,251.9341278076172,253.6598358154297,252.6777191162109,286.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.41548728942871,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,9.487399074714632e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.907470703125,0.0,0.0,9.990687249228358e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716735839844,0.0,0.0,7.379088492598385e-05,289.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,9.990689432015644e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9151611328125,0.0,0.0,0.0004739149590022,288.5162353515625,294.1499938964844,252.6000061035156,251.9252014160156,253.6503448486328,252.6676025390625,286.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.0177456308156251,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.41886329650879,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8762512207031,0.0,0.0,9.488382784184068e-05,290.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993835449219,0.0,0.0,9.991723345592618e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638000488281,0.0,0.0,7.379853923339397e-05,289.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599548339844,0.0,0.0,9.991725528379902e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,0.0004739641153719,288.5082092285156,294.1499938964844,252.58999633789065,251.91629028320312,253.640853881836,252.65750122070312,286.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.42232322692871,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,9.489407239016144e-05,290.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912658691406,0.0,0.0,9.9928023701068e-05,289.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8559265136719,0.0,0.0,7.38065064069815e-05,289.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85211181640625,0.0,0.0,9.992804552894086e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988952636719,0.0,0.0,0.0004740152799058,288.50018310546875,294.1499938964844,252.5800018310547,251.9073638916016,253.63136291503903,252.6473846435547,286.50390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110867442563,7.160481541035324e-09,0.0010110795265063,-0.0178111661225557,0.0,0.0,0.0,-0.0083625735715031,60.0,-23.42587661743164,-0.0,-6.970058308297666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,9.490476077189668e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,9.993927233153954e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480529785156,0.0,0.0,7.38148155505769e-05,289.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,9.993929415941238e-05,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,0.0004740686563309,288.4921569824219,294.1499938964844,252.57000732421875,251.89846801757807,253.62185668945312,252.63726806640625,286.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011200598441,7.173791782832951e-09,0.0010111933806911,-0.0178460292518138,0.0,0.0,0.0,-0.0083691719919443,60.0,-23.42952537536621,-0.0,-6.97162789720096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,9.491595847066492e-05,290.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750915527344,0.0,0.0,9.995106665883212e-05,289.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,7.382352487184107e-05,289.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83642578125,0.0,0.0,9.995108848670498e-05,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825988769531,0.0,0.0,0.000474124593893,288.484130859375,294.1499938964844,252.5599975585937,251.8895568847656,253.61233520507807,252.62713623046875,286.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113199241459,7.187744177628019e-09,0.0010113127063959,-0.0178825724869966,0.0,0.0,0.0,-0.0083760889247059,60.0,-23.433292388916016,-0.0,-6.973272803634245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,9.49277018662542e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,9.996343578677624e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323059082031,0.0,0.0,7.383266347460449e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,9.996345761464907e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.000474183296319,288.47607421875,294.1499938964844,252.5500030517578,251.8806610107422,253.6028289794922,252.6170196533203,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023778052709986e-09,0.0010114378528669,-0.0179209019988775,0.0,0.0,0.0,-0.0083833429962396,60.0,-23.43717193603516,-0.0,-6.974998711939406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83648681640625,0.0,0.0,9.494036203250288e-05,290.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85888671875,0.0,0.0,9.997676534112544e-05,289.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,7.384250784525648e-05,289.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,9.997678716899828e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,0.0004742465098388,288.4680480957031,294.1499938964844,252.5400848388672,251.8718719482422,253.5933074951172,252.6068878173828,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115798795595,7.218144304488305e-09,0.0010115726618096,-0.0179621987044811,0.0,0.0,0.0,-0.0083911595866084,60.0,-23.44120216369629,-0.0,-6.976858912821626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
