time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285217285156,0.0,0.0,9.495403355685994e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,9.99911644612439e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8165283203125,0.0,0.0,7.385314529528841e-05,289.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8128356933594,0.0,0.0,9.999118628911674e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,0.0004743148165289,288.4599914550781,294.1499938964844,252.5303192138672,251.8632354736328,253.5837860107422,252.59678649902344,286.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235180454756572e-09,0.0010117182973772,-0.0180068183690309,0.0,0.0,0.0,-0.008399604819715,60.0,-23.44536399841309,-0.0,-6.978868327678357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,9.496906568529084e-05,290.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.000100006996945,289.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.0,7.38648377591744e-05,289.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8049621582031,0.0,0.0,0.0001000070187728,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,0.0004743899044115,288.4519348144531,294.1499938964844,252.52072143554688,251.85476684570312,253.5742645263672,252.58673095703125,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101188570261,7.253910361271209e-09,0.00101187848486,-0.0180558767169713,0.0,0.0,0.0,-0.0084088901057839,60.0,-23.44972801208496,-0.0,-6.981078826129308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125915527344,0.0,0.0,9.49851528275758e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.0,0.0001000239353743,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007202148437,0.0,0.0,7.387734513031319e-05,289.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970886230469,0.0,0.0,0.0001000239499262,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0004744702600874,288.4438781738281,294.1499938964844,252.5112762451172,251.84646606445312,253.56472778320312,252.5767364501953,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120570659637,7.2739472223304355e-09,0.0010120498482137,-0.0181083567440509,0.0,0.0,0.0,-0.0084188235923647,60.0,-23.454248428344727,-0.0,-6.983443512353915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045959472656,0.0,0.0,9.500243322690947e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8264465332031,0.0,0.0,0.0001000421252683,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,7.389078382402658e-05,289.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7892150878906,0.0,0.0,0.0001000421470962,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83367919921875,0.0,0.0,0.0004745565529447,288.4358215332031,294.1499938964844,252.50196838378903,251.8383026123047,253.55520629882807,252.56678771972656,286.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122411185875,7.295473114510287e-09,0.0010122337844222,-0.018164737150073,0.0,0.0,0.0,-0.0084294946864247,60.0,-23.45895767211914,-0.0,-6.985983702634257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,9.502110333414748e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183288574219,0.0,0.0,0.0001000617921818,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.784912109375,0.0,0.0,7.39053066354245e-05,289.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7813415527344,0.0,0.0,0.0001000618140096,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82550048828125,0.0,0.0,0.0004746498598251,288.4277648925781,294.1499938964844,252.4927978515625,251.830307006836,253.5456695556641,252.55691528320312,286.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124400723725,7.318738504125122e-09,0.0010124327382072,-0.0182256735861301,0.0,0.0,0.0,-0.0084410281851887,60.0,-23.46388053894043,-0.0,-6.988730660850706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78863525390625,0.0,0.0,9.504095214651898e-05,290.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,0.000100082688732,289.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770080566406,0.0,0.0,7.392074621748179e-05,289.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,0.0001000827105599,290.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,0.0004747489874716,288.4197082519531,294.1499938964844,252.4837646484375,251.8224334716797,253.53614807128903,252.547119140625,286.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126514825969,7.343464503151153e-09,0.0010126441484317,-0.0182904358953237,0.0,0.0,0.0,-0.0084532853215932,60.0,-23.4690055847168,-0.0,-6.991650280951944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,9.506211790721864e-05,290.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80206298828125,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0001001049968181,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.0,0.0004748546925839,288.41162109375,294.1499938964844,252.474853515625,251.8147125244141,253.5266265869141,252.53738403320312,286.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830967718371e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.474328994750977,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,9.508484799880534e-05,290.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001001289201667,289.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611694335937,0.0,0.0,7.395488501060754e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576599121094,0.0,0.0,0.0001001289347186,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,0.0004749682557303,288.403564453125,294.1499938964844,252.4660797119141,251.80709838867188,253.51712036132807,252.5277862548828,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101311923936,7.398154089344189e-09,0.0010131117887794,-0.0184336770325899,0.0,0.0,0.0,-0.0084803979843854,60.0,-23.479957580566406,-0.0,-6.99810982496274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646484375,0.0,0.0,9.510872041573748e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78582763671875,0.0,0.0,0.0001001540586003,289.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532653808594,0.0,0.0,7.397345325443894e-05,289.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.749755859375,0.0,0.0,0.0001001540804281,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,0.0004750875232275,288.3954772949219,294.1499938964844,252.45741271972656,251.79962158203125,253.50759887695312,252.5182647705078,286.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.4278974082631075e-09,0.0010133661562576,-0.0185115784406662,0.0,0.0,0.0,-0.0084951426833868,60.0,-23.485801696777344,-0.0,-7.00162416933381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.75665283203125,0.0,0.0,9.513358963886276e-05,290.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776794433594,0.0,0.0,0.0001001802447717,289.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,7.399279274977744e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418518066406,0.0,0.0,0.0001001802665996,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7846374511719,0.0,0.0,0.0004752117383759,288.38739013671875,294.1499938964844,252.4488525390625,251.79226684570312,253.4980926513672,252.50881958007807,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136384516954,7.458876183363827e-09,0.0010136310011148,-0.0185927171260118,0.0,0.0,0.0,-0.0085105001926422,60.0,-23.491832733154297,-0.0,-7.00528559605118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.76953125,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7373962402344,0.0,0.0,7.401333277812228e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73394775390625,0.0,0.0,0.0001002080753096,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764587402344,0.0,0.0,0.0004753436660394,288.3793029785156,294.1499938964844,252.44039916992188,251.78501892089844,253.4886016845703,252.4994506835937,286.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491778752921618e-09,0.0010139123769477,-0.0186788905411958,0.0,0.0,0.0,-0.008526811376214,60.0,-23.49808883666992,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406311035156,0.0,0.0,9.51876791077666e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,0.0001002372009679,289.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,7.403486961266026e-05,289.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,0.0001002372227958,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7682800292969,0.0,0.0,0.0004754819383379,288.3712158203125,294.1499938964844,252.4320526123047,251.7778778076172,253.47911071777344,252.49020385742188,286.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142148239538,7.526265832780155e-09,0.0010142072569578,-0.0187692176550626,0.0,0.0,0.0,-0.0085439076647162,60.0,-23.50464630126953,-0.0,-7.013253622289994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7326354980469,0.0,0.0,9.521639003651217e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532653808594,0.0,0.0,0.0001002674398478,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72149658203125,0.0,0.0,7.405719952657819e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0004756253620143,288.36309814453125,294.1499938964844,252.42379760742188,251.7708435058593,253.46961975097656,252.4810333251953,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562036330455157e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.511398315429688,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,9.52463160501793e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,0.0001002989520202,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71356201171875,0.0,0.0,7.408047531498596e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101745605469,0.0,0.0,0.0001002989738481,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518920898437,0.0,0.0,0.0004757748392876,288.3550109863281,294.1499938964844,252.4156188964844,251.76388549804688,253.46014404296875,252.47198486328125,286.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.518404006958008,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,9.52771952142939e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369689941406,0.0,0.0,0.0001003314682748,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,7.410448597511277e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,0.0001003314828267,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74371337890625,0.0,0.0,0.0004759290604852,288.3468933105469,294.1499938964844,252.4075469970703,251.75701904296875,253.45068359375,252.4630126953125,286.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612990409135,0.0,0.0,0.0,-0.0085991937667131,60.0,-23.52561378479004,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70855712890625,0.0,0.0,9.53089547692798e-05,290.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,0.0001003649158519,289.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,7.412919512717053e-05,289.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,0.0001003649304038,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355041503906,0.0,0.0,0.0004760877345688,288.3387756347656,294.1499938964844,252.3995361328125,251.750244140625,253.44122314453125,252.4541473388672,286.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155069176107,7.677359192825861e-09,0.0010154992341995,-0.0191649422049522,0.0,0.0,0.0,-0.0086188111454248,60.0,-23.53300094604492,-0.0,-7.03113585132087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005310058594,0.0,0.0,9.534148557577282e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206420898437,0.0,0.0,0.0001003991637844,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,7.415449363179505e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68634033203125,0.0,0.0,0.0001003991856123,290.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.727294921875,0.0,0.0,0.0004762502212543,288.3306579589844,294.1499938964844,252.3916015625,251.74354553222656,253.4317779541016,252.44534301757807,286.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.717884109581519e-09,0.0010158458026126,-0.0192710794508457,0.0,0.0,0.0,-0.0086389016360044,60.0,-23.5405330657959,-0.0,-7.035935567500928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6924743652344,0.0,0.0,9.537474397802724e-05,290.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71246337890625,0.0,0.0,0.0001004341902444,289.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,7.418035966111347e-05,289.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001004342120722,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7190856933594,0.0,0.0,0.0004764163750223,288.3225402832031,294.1499938964844,252.3837280273437,251.7369079589844,253.4223480224609,252.4366455078125,286.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162078542634,7.759322073752628e-09,0.0010162000544369,-0.0193796046078205,0.0,0.0,0.0,-0.0086594438180327,60.0,-23.54823303222656,-0.0,-7.04084541780503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70428466796875,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108764648437,0.0,0.0,0.0004765849153045,288.3143920898437,294.1499938964844,252.3759307861328,251.7303466796875,253.4129180908203,252.4280242919922,286.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.5560359954834,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763916015625,0.0,0.0,9.544266504235566e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,0.0001005057201837,289.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6657409667969,0.0,0.0,7.423319038935006e-05,289.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.0001005057347356,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026672363281,0.0,0.0,0.0004767556674778,288.3062744140625,294.1499938964844,252.36817932128903,251.7238311767578,253.40350341796875,252.4194793701172,286.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169316083192,7.843947713581656e-09,0.0010169236920773,-0.0196012388914823,0.0,0.0,0.0,-0.0087013961747288,60.0,-23.563947677612305,-0.0,-7.050877570691227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.654541015625,0.0,0.0,0.0001005419544526,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,0.000476927467389,288.2981262207031,294.1499938964844,252.3604736328125,251.7173767089844,253.39410400390625,252.4110107421875,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134520858526,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.57190704345703,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602783203125,0.0,0.0,9.551155380904676e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001005782614811,289.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,7.42867705412209e-05,289.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64654541015625,0.0,0.0,0.000100578276033,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68621826171875,0.0,0.0,0.0004770997620653,288.2899780273437,294.1499938964844,252.35281372070312,251.71096801757807,253.3847198486328,252.40261840820312,286.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017665490508,7.929772394277279e-09,0.0010176575742661,-0.0198260098695755,0.0,0.0,0.0,-0.0087439427152276,60.0,-23.57989883422852,-0.0,-7.061058937551935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,9.554598364047706e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.67156982421875,0.0,0.0,0.0001006145175779,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385803222656,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677978515625,0.0,0.0,0.0004772717657033,288.2818298339844,294.1499938964844,252.3451995849609,251.70458984375,253.37535095214844,252.3943023681641,286.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972666082878277e-09,0.0010180243989452,-0.0199383459985256,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.5878849029541,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441345214844,0.0,0.0,9.558012970956042e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66339111328125,0.0,0.0,0.0001006504753604,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337890625,0.0,0.0,7.434010331053287e-05,289.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,0.0001006504899123,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697692871094,0.0,0.0,0.0004774423141498,288.273681640625,294.1499938964844,252.33761596679688,251.69825744628903,253.3659820556641,252.38604736328125,286.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015208941003493e-09,0.0010183881968259,-0.020049761980772,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.5958194732666,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360778808594,0.0,0.0,9.561369370203464e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551818847656,0.0,0.0,0.0001006858219625,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,7.436620944645256e-05,289.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62261962890625,0.0,0.0,0.0001006858365144,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615295410156,0.0,0.0,0.000477609981317,288.2655029296875,294.1499938964844,252.3300628662109,251.6919403076172,253.3566436767578,252.3778686523437,286.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.6036434173584,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62799072265625,0.0,0.0,9.564641368342564e-05,290.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,0.0001007202736218,289.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6177673339844,0.0,0.0,7.439166074618697e-05,289.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146240234375,0.0,0.0,0.0001007202881737,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,0.000477773399325,288.2573547363281,294.1499938964844,252.3225250244141,251.68565368652344,253.3473052978516,252.36973571777344,286.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191024048253,8.097785553218273e-09,0.0010190943721681,-0.0202660225331783,0.0,0.0,0.0,-0.0088272346183657,60.0,-23.61132049560547,-0.0,-7.081011688114813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199035644531,0.0,0.0,9.567777306074277e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387939453125,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097412109375,0.0,0.0,7.441604975610971e-05,289.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,0.0001007533210213,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6450500488281,0.0,0.0,0.0004779300943482,288.2491760253906,294.1499938964844,252.31500244140625,251.67938232421875,253.3379821777344,252.3616485595703,286.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.6187801361084,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61181640625,0.0,0.0,9.570705879013984e-05,290.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305847167969,0.0,0.0,0.0001007841347018,289.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6017150878906,0.0,0.0,7.443882350344211e-05,289.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986022949219,0.0,0.0,0.0001007841492537,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.63677978515625,0.0,0.0,0.0004780763702001,288.2409973144531,294.1499938964844,252.3074951171875,251.67312622070312,253.32867431640625,252.35362243652344,286.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197486262768,8.173343779560582e-09,0.001019740360789,-0.0204638987779617,0.0,0.0,0.0,-0.0088646924123168,60.0,-23.62578582763672,-0.0,-7.089994369380292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037292480469,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62237548828125,0.0,0.0,0.0001008130129775,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936889648437,0.0,0.0,7.44601566111669e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6285400390625,0.0,0.0,0.0004782133328262,288.2328186035156,294.1499938964844,252.3000030517578,251.6668701171875,253.3193817138672,252.3456573486328,286.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207508450652767e-09,0.0010200325632467,-0.020553370937705,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.632381439208984,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,9.576054435456172e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141357421875,0.0,0.0,0.0001008404578897,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,7.448042742908001e-05,289.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,0.0001008404797175,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202697753906,0.0,0.0,0.0004783435433637,288.2246398925781,294.1499938964844,252.29249572753903,251.66061401367188,253.31008911132807,252.3377227783203,286.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203184792771,8.239982918212263e-09,0.0010203102137893,-0.0206384155899286,0.0,0.0,0.0,-0.0088977282866835,60.0,-23.6386833190918,-0.0,-7.097921184140432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,9.578314347891136e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059265136719,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776062011719,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745544433594,0.0,0.0,0.0001008642720989,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6120300292969,0.0,0.0,0.000478456437122,288.2164306640625,294.1499938964844,252.2849884033203,251.65435791015625,253.3008270263672,252.329833984375,286.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205592261627,8.268136397759918e-09,0.0010205509606748,-0.0207121446728706,0.0,0.0,0.0,-0.0089116850867867,60.0,-23.6442928314209,-0.0,-7.101271393139541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,9.580406185705216e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59771728515625,0.0,0.0,0.0001008862891467,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.569580078125,0.0,0.0,7.451427518390119e-05,289.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.0,0.0,0.0001008863036986,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.603759765625,0.0,0.0,0.0004785609198734,288.208251953125,294.1499938964844,252.2774810791016,251.6480865478516,253.2915802001953,252.32196044921875,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020782161504,8.294199993486018e-09,0.0010207738960161,-0.020780399441719,0.0,0.0,0.0,-0.0089246062561869,60.0,-23.64945602416992,-0.0,-7.10437362272387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713195800781,0.0,0.0,9.582154598319904e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5894775390625,0.0,0.0,0.0001009046973194,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,7.45278739486821e-05,289.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585021972656,0.0,0.0,0.0001009047118714,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954895019531,0.0,0.0,0.0004786482604686,288.2000427246094,294.1499938964844,252.2699432373047,251.64178466796875,253.28233337402344,252.3141326904297,286.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209684260189,8.315979904693904e-09,0.0010209601605311,-0.0208374354988336,0.0,0.0,0.0,-0.0089354030787944,60.0,-23.653886795043945,-0.0,-7.106966393166658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632019042969,0.0,0.0,9.583708015270533e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58123779296875,0.0,0.0,0.0001009210536722,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.553466796875,0.0,0.0,7.453995203832164e-05,289.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55047607421875,0.0,0.0,0.0001009210682241,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5872497558594,0.0,0.0,0.0004787258221767,288.1918640136719,294.1499938964844,252.26239013671875,251.63546752929688,253.2731170654297,252.3063201904297,286.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211339686065,8.335328871567071e-09,0.0010211257031187,-0.0208881068974733,0.0,0.0,0.0,-0.008944995701313,60.0,-23.65781211853028,-0.0,-7.109269972715992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550842285156,0.0,0.0,9.58490782068111e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5730285644531,0.0,0.0,0.0001009336920105,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,7.454928709194064e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,0.0001009337065625,290.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5789794921875,0.0,0.0,0.0004787857760675,288.18365478515625,294.1499938964844,252.2548065185547,251.62911987304688,253.263900756836,252.2985382080078,286.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212617926299,8.350279578905884e-09,0.0010212534107267,-0.0209272596985101,0.0,0.0,0.0,-0.0089524071663618,60.0,-23.66094398498535,-0.0,-7.111050592811807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469665527344,0.0,0.0,9.585906082065776e-05,290.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647888183594,0.0,0.0,0.0001009441984933,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.537353515625,0.0,0.0,7.455705053871498e-05,289.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,0.0001009442130452,290.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,0.000478835630929,288.1754455566406,294.1499938964844,252.24717712402344,251.6227264404297,253.25469970703125,252.290771484375,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213681962341,8.362713188603266e-09,0.0010213598143309,-0.0209598205983638,0.0,0.0,0.0,-0.0089585715904831,60.0,-23.66355323791504,-0.0,-7.112531363873131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,9.586598753230646e-05,290.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,0.0001009514962788,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.529296875,0.0,0.0,7.456244202330709e-05,289.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263671875,0.0,0.0,0.0001009515108307,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624389648437,0.0,0.0,0.0004788702644873,288.167236328125,294.1499938964844,252.23953247070312,251.6163024902344,253.2455139160156,252.2830047607422,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214420035481,8.371346282842751e-09,0.0010214336216449,-0.0209824293851852,0.0,0.0,0.0,-0.0089628510177135,60.0,-23.665576934814453,-0.0,-7.113559519211776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307312011719,0.0,0.0,9.58701130002737e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5483093261719,0.0,0.0,0.0001009558400255,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,7.456564344465733e-05,289.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5183410644531,0.0,0.0,0.0001009558545774,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,0.0004788908408954,288.1590270996094,294.1499938964844,252.23182678222656,251.6098175048828,253.23634338378903,252.27525329589844,286.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214858921244,8.376480842287037e-09,0.0010214776266366,-0.0209958739578723,0.0,0.0,0.0,-0.0089653963223099,60.0,-23.66672706604004,-0.0,-7.114171296507267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,9.587188105797396e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,0.0001009577026707,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51318359375,0.0,0.0,7.456702587660402e-05,289.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5102844238281,0.0,0.0,0.0001009577244985,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458679199219,0.0,0.0,0.0004788997175637,288.1508178710937,294.1499938964844,252.2240753173828,251.6032867431641,253.2271881103516,252.2675018310547,286.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215048678219,8.378689742016832e-09,0.0010214964859187,-0.0210016593337059,0.0,0.0,0.0,-0.0089664915576577,60.0,-23.66733169555664,-0.0,-7.114434907862234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
