time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51446533203125,0.0,0.0,9.58717064349912e-05,290.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,0.0001009575207717,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050964355469,0.0,0.0,7.456688763340935e-05,289.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5022277832031,0.0,0.0,0.0001009575353236,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53759765625,0.0,0.0,0.0004788988444488,288.1426086425781,294.1499938964844,252.2162628173828,251.59669494628903,253.2180328369141,252.25973510742188,286.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215030051767,8.378470361947166e-09,0.0010214946232736,-0.0210010856389999,0.0,0.0,0.0,-0.008966383524239,60.0,-23.667449951171875,-0.0,-7.11440861778101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,9.586896339897066e-05,290.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,0.0001009546322165,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970397949219,0.0,0.0,7.45647557778284e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4941711425781,0.0,0.0,0.0001009546467685,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293273925781,0.0,0.0,0.0004788851365447,288.1343688964844,294.1499938964844,252.2084045410156,251.5900421142578,253.2088928222656,252.25196838378903,286.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021473784931,8.37504909867448e-09,0.0010214654030278,-0.0209921244531869,0.0,0.0,0.0,-0.0089646866545081,60.0,-23.667081832885746,-0.0,-7.114000766250683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49822998046875,0.0,0.0,9.586403029970823e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.515380859375,0.0,0.0,0.0001009494371828,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889831542969,0.0,0.0,7.456092134816572e-05,289.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48614501953125,0.0,0.0,0.0001009494517347,290.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52105712890625,0.0,0.0,0.0004788604856003,288.12615966796875,294.1499938964844,252.20046997070312,251.5832977294922,253.1997833251953,252.24417114257807,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214211652055,8.368904680366995e-09,0.0010214128997176,-0.0209760349243879,0.0,0.0,0.0,-0.0089616412296891,60.0,-23.666013717651367,-0.0,-7.11326890723285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900817871094,0.0,0.0,9.585730731487274e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50714111328125,0.0,0.0,0.0001009423576761,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,7.455568993464112e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,0.000100942372228,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5127868652344,0.0,0.0,0.0004788268997799,288.1179504394531,294.1499938964844,252.1924591064453,251.5764923095703,253.190658569336,252.23635864257807,286.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213495697826,8.360524716977125e-09,0.0010213411878794,-0.0209540892392396,0.0,0.0,0.0,-0.0089574875310063,60.0,-23.664525985717773,-0.0,-7.112270594689107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819641113281,0.0,0.0,9.58493401412852e-05,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,0.000100933961221,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728088378906,0.0,0.0,7.454949081875384e-05,289.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,0.0001009339830488,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5044860839844,0.0,0.0,0.0004787870857398,288.1097106933594,294.1499938964844,252.1843719482422,251.5695953369141,253.1815643310547,252.2285003662109,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021264703013,8.350594882244877e-09,0.0010212563211098,-0.0209280848503112,0.0,0.0,0.0,-0.0089525645598769,60.0,-23.66271209716797,-0.0,-7.111088251576805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,9.583951032254844e-05,290.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906311035156,0.0,0.0,0.0001009236148092,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,7.454184378730133e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.46197509765625,0.0,0.0,0.0001009236293612,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962158203125,0.0,0.0,0.0004787380166817,288.1015014648437,294.1499938964844,252.1762084960937,251.56260681152344,253.17247009277344,252.2206115722656,286.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211599292233,8.338347790015632e-09,0.0010211515473201,-0.0208960138261318,0.0,0.0,0.0,-0.008946493268013,60.0,-23.660493850708008,-0.0,-7.109629507340287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4656982421875,0.0,0.0,9.582863276591524e-05,290.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,0.000100912155176,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,7.453338184859604e-05,289.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,0.0001009121697279,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,0.0004786836507264,288.09326171875,294.1499938964844,252.1679534912109,251.55552673339844,253.16339111328125,252.2126922607422,286.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210439795628,8.324793299152589e-09,0.0010210357140749,-0.0208605155348777,0.0,0.0,0.0,-0.0089397737756371,60.0,-23.65799140930176,-0.0,-7.108015864787377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,9.581668564351276e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,0.0001008995823212,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,7.452409045072272e-05,289.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458312988281,0.0,0.0,0.0001008995968732,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,0.000478623987874,288.0850524902344,294.1499938964844,252.1596069335937,251.54833984375,253.15431213378903,252.2047271728516,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020916737616,8.309909205195254e-09,0.0010209084721282,-0.0208215378224849,0.0,0.0,0.0,-0.0089323949068784,60.0,-23.6552677154541,-0.0,-7.10624377120439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44940185546875,0.0,0.0,9.580391633789986e-05,290.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659118652344,0.0,0.0,0.0001008861363516,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,7.451416604453698e-05,289.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,0.0001008861509035,290.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4714050292969,0.0,0.0,0.0004785602213814,288.0768127441406,294.1499938964844,252.15115356445312,251.54104614257807,253.14523315429688,252.1966857910156,286.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207807645201,8.294003706055264e-09,0.0010207723826169,-0.0207798853516578,0.0,0.0,0.0,-0.0089245093986392,60.0,-23.65230941772461,-0.0,-7.10435017481359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,9.579062316333876e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,0.0001008721301332,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,7.450381963280961e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4297180175781,0.0,0.0,0.0001008721446851,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4631042480469,0.0,0.0,0.0004784938064403,288.068603515625,294.1499938964844,252.14259338378903,251.5336456298828,253.1361694335937,252.1885681152344,286.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206389706581,8.277433849457339e-09,0.0010206307051703,-0.0207364913076162,0.0,0.0,0.0,-0.008916295133531,60.0,-23.64923858642578,-0.0,-7.10237770817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,9.577698801876976e-05,290.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4494323730469,0.0,0.0,0.0001008577746688,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4243469238281,0.0,0.0,7.449321856256574e-05,289.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,0.0001008577892207,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.454833984375,0.0,0.0,0.0004784257034771,288.06036376953125,294.1499938964844,252.1339263916016,251.526107788086,253.1271209716797,252.180404663086,286.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204938007518,8.260448325358993e-09,0.001020485535264,-0.0206920094788074,0.0,0.0,0.0,-0.0089078750461339,60.0,-23.646085739135746,-0.0,-7.100356214095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42498779296875,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411926269531,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.416259765625,0.0,0.0,7.448255200870335e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41357421875,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465637207031,0.0,0.0,0.000478357222164,288.0521545410156,294.1499938964844,252.1251373291016,251.5184631347656,253.11805725097656,252.1721649169922,286.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243365101634481e-09,0.0010203394340351,-0.020647270604968,0.0,0.0,0.0,-0.0088994055986404,60.0,-23.642940521240234,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168701171875,0.0,0.0,9.574956493452191e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329528808594,0.0,0.0,0.000100828896393,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081726074219,0.0,0.0,7.447188545484096e-05,289.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,0.0001008289109449,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.43829345703125,0.0,0.0,0.0004782887117471,288.0439147949219,294.1499938964844,252.11624145507807,251.5106811523437,253.1090087890625,252.1638336181641,286.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202014818787,8.226274772482611e-09,0.0010201933328062,-0.0206025168299675,0.0,0.0,0.0,-0.0088909333571791,60.0,-23.63981437683105,-0.0,-7.096289778019127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4087219238281,0.0,0.0,9.57362644840032e-05,290.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,0.0001008148974506,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40008544921875,0.0,0.0,7.44615463190712e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974609375,0.0,0.0,0.0001008149120025,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,0.000478222296806,288.0356750488281,294.1499938964844,252.1071929931641,251.5027618408203,253.09996032714844,252.15542602539065,286.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209708468598365e-09,0.0010200516553595,-0.0205591320991516,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.636808395385746,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164733886719,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919982910156,0.0,0.0,7.445152732543647e-05,289.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,0.0001008013496175,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217224121094,0.0,0.0,0.0004781579773407,288.0274658203125,294.1499938964844,252.09803771972656,251.49468994140625,253.0909118652344,252.1469116210937,286.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171201378107,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.63394546508789,-0.0,-7.092410925224615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,9.571130794938654e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082336425781,0.0,0.0,0.0001007886094157,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839111328125,0.0,0.0,7.444213406415656e-05,289.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0001007886239676,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,0.0004780976159963,288.01922607421875,294.1499938964844,252.08872985839844,251.4864654541016,253.0818634033203,252.13829040527344,286.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178611565767824e-09,0.0010197857627645,-0.0204776935279369,0.0,0.0,0.0,-0.0088673047721385,60.0,-23.63130569458008,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3843078613281,0.0,0.0,9.570011752657592e-05,289.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999938964844,0.0,0.0,0.0001007768296403,289.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758239746094,0.0,0.0,7.443343201885e-05,289.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,0.0001007768441922,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,0.0004780417366418,288.0110168457031,294.1499938964844,252.0792694091797,251.4781036376953,253.07281494140625,252.1295623779297,285.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196745861321,8.164668940935371e-09,0.0010196664370596,-0.0204411800950765,0.0,0.0,0.0,-0.0088603934273123,60.0,-23.6289291381836,-0.0,-7.08896266132797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,9.56901567406021e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0001007663377095,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36773681640625,0.0,0.0,7.44256831239909e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651733398437,0.0,0.0,0.0001007663522614,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.0004779919690918,288.0027770996094,294.1499938964844,252.0696716308593,251.4695739746093,253.06375122070312,252.1207275390625,285.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152257535698482e-09,0.0010195603827014,-0.0204086769372224,0.0,0.0,0.0,-0.0088542401790618,60.0,-23.626895904541016,-0.0,-7.087486864065795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680114746094,0.0,0.0,9.56811709329486e-05,289.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38348388671875,0.0,0.0,0.0001007568716886,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,7.441869092872366e-05,289.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,0.0001007568862405,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886413574219,0.0,0.0,0.0004779470618814,287.9945373535156,294.1499938964844,252.05992126464844,251.4608612060547,253.0546875,252.1117706298828,285.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194727219641,8.141057605826063e-09,0.0010194645728915,-0.0203793458640575,0.0,0.0,0.0,-0.008848687633872,60.0,-23.62518119812012,-0.0,-7.08615530697898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35986328125,0.0,0.0,9.567377128405496e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.375244140625,0.0,0.0,0.0001007490864139,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,7.441293564625084e-05,289.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0001007491009659,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.38037109375,0.0,0.0,0.0004779101291205,287.9862976074219,294.1499938964844,252.0500030517578,251.4519958496093,253.04562377929688,252.10269165039065,285.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193937923759,8.131839202007995e-09,0.0010193857597187,-0.0203552041202783,0.0,0.0,0.0,-0.0088441176339983,60.0,-23.62383460998535,-0.0,-7.08505965008044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,9.566610242472962e-05,289.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36700439453125,0.0,0.0,0.000100741002825,289.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3434753417969,0.0,0.0,7.440696936100721e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,0.000100741017377,290.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720703125,0.0,0.0,0.0004778717993758,287.97808837890625,294.1499938964844,252.0396881103516,251.4427032470703,253.0365447998047,252.0934295654297,285.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193120688199,8.122279737676763e-09,0.0010193040361627,-0.0203301701694726,0.0,0.0,0.0,-0.0088393790647387,60.0,-23.622913360595703,-0.0,-7.083923492245958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,9.565668733557686e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587646484375,0.0,0.0,0.0001007311002467,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353881835937,0.0,0.0,7.439964974764735e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3328552246094,0.0,0.0,0.0001007311147986,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3638000488281,0.0,0.0,0.0004778247966896,287.9698486328125,294.1499938964844,252.0287628173828,251.43280029296875,253.02745056152344,252.0839233398437,285.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.11055755889356e-09,0.0010192038025707,-0.020299470052123,0.0,0.0,0.0,-0.0088335676118731,60.0,-23.622146606445312,-0.0,-7.082530117941134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354187011719,0.0,0.0,9.564590436639264e-05,289.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3505249023437,0.0,0.0,0.0001007197424769,289.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,7.439126056851819e-05,289.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32476806640625,0.0,0.0,0.0001007197497528,290.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35552978515625,0.0,0.0,0.0004777709254994,287.96160888671875,294.1499938964844,252.0172576904297,251.4222717285156,253.0183258056641,252.07418823242188,285.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190969333052,8.097117643046658e-09,0.001019088900648,-0.0202642735093832,0.0,0.0,0.0,-0.0088269049301743,60.0,-23.621496200561523,-0.0,-7.080932817871145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,9.563330240780488e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34228515625,0.0,0.0,0.0001007064711302,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191833496094,0.0,0.0,7.438145985361189e-05,289.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31671142578125,0.0,0.0,0.0001007064856821,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472595214844,0.0,0.0,0.0004777079739142,287.953369140625,294.1499938964844,252.00515747070312,251.41114807128903,253.0092010498047,252.064193725586,285.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081417313121621e-09,0.0010189545573666,-0.0202231556177139,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.620880126953125,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.561927436152472e-05,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33404541015625,0.0,0.0,0.0001006916936603,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,7.437054591719061e-05,289.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,0.0001006917082122,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0004776378918904,287.94512939453125,294.1499938964844,251.9925079345703,251.3994598388672,253.00003051757807,252.0537567138672,285.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063933520929822e-09,0.0010188050800934,-0.0201773662120103,0.0,0.0,0.0,-0.0088104540482163,60.0,-23.62030029296875,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3109741210937,0.0,0.0,9.56038202275522e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258056640625,0.0,0.0,0.0001006754246191,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,7.43585333111696e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.300537109375,0.0,0.0,0.000100675439171,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,0.0004775607085321,287.9368896484375,294.1499938964844,251.9793243408203,251.38720703125,252.99082946777344,252.0429534912109,285.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.619741439819336,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028259277344,0.0,0.0,9.558705642120913e-05,289.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3175354003906,0.0,0.0,0.0001006577658699,289.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2948913574219,0.0,0.0,7.434548751916736e-05,289.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924499511719,0.0,0.0,0.0001006577804218,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0004774769768118,287.9286499023437,294.1499938964844,251.9656219482422,251.3744201660156,252.9815826416016,252.03175354003903,285.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184699203819,8.023793185429895e-09,0.0010184618877246,-0.0200722441077232,0.0,0.0,0.0,-0.0087905554100871,60.0,-23.619213104248047,-0.0,-7.072221563930725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.294677734375,0.0,0.0,9.556907752994448e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,0.0001006388338282,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,7.433151040459052e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28436279296875,0.0,0.0,0.0001006388483801,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.31414794921875,0.0,0.0,0.000477387162391,287.92041015625,294.1499938964844,251.951400756836,251.36111450195312,252.9723052978516,252.02020263671875,285.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001394213863477e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.618711471557617,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,9.554971620673314e-05,289.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3010559082031,0.0,0.0,0.0001006184538709,289.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,7.431644917232916e-05,289.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,0.0001006184611469,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058776855469,0.0,0.0,0.0004772904503624,287.91217041015625,294.1499938964844,251.9366912841797,251.3473052978516,252.9629821777344,252.0081329345703,285.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180721292272,7.977273064341261e-09,0.00101806409657,-0.0199504122138023,0.0,0.0,0.0,-0.0087674930691719,60.0,-23.61825561523437,-0.0,-7.06669709416019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,9.552932169754058e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,0.0001005969752441,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705993652344,0.0,0.0,7.430058758473024e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,0.000100596989796,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,0.0004771885869558,287.9039611816406,294.1499938964844,251.9215240478516,251.3330078125,252.9535980224609,251.9956817626953,285.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.95186405611048e-09,0.0010178468655794,-0.0198838673532009,0.0,0.0,0.0,-0.0087548969313502,60.0,-23.61783790588379,-0.0,-7.06368084024689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702331542969,0.0,0.0,9.550804679747672e-05,289.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,0.0001005745725706,289.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2624816894531,0.0,0.0,7.428404205711558e-05,289.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601013183594,0.0,0.0,0.0001005745798465,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893371582031,0.0,0.0,0.0004770823288708,287.8957214355469,294.1499938964844,251.9058837890625,251.31825256347656,252.9441680908203,251.9828491210937,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176281211897,7.92535459481769e-09,0.0010176202049478,-0.0198144409805536,0.0,0.0,0.0,-0.0087417550384998,60.0,-23.617456436157227,-0.0,-7.060534557012943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2620849609375,0.0,0.0,9.548558591632172e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,7.426657248288393e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2520446777344,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.28106689453125,0.0,0.0,0.0004769701336044,287.8874816894531,294.1499938964844,251.88983154296875,251.30303955078125,252.9346923828125,251.9696502685547,285.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.617116928100582,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,9.546201181365176e-05,289.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.000100526092865,289.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,7.424823706969619e-05,289.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24395751953125,0.0,0.0,0.0001005261074169,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,0.0004768523504026,287.8792419433594,294.1499938964844,251.87335205078125,251.2873992919922,252.9251251220703,251.9559020996093,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171376634389,7.867997808830296e-09,0.001017129747197,-0.0196642242372035,0.0,0.0,0.0,-0.0087133208289742,60.0,-23.616840362548828,-0.0,-7.053729689232568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,9.543760097585618e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,0.0001005003796308,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381896972656,0.0,0.0,7.422924682032317e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358703613281,0.0,0.0,0.0001005003941827,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645263671875,0.0,0.0,0.000476730405353,287.8710021972656,294.1499938964844,251.85646057128903,251.27134704589844,252.91549682617188,251.94175720214844,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837578586133986e-09,0.001016869675368,-0.0195845589041709,0.0,0.0,0.0,-0.008698240853846,60.0,-23.616607666015625,-0.0,-7.050122263763114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376403808594,0.0,0.0,9.541255712974817e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2516174316406,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,7.420976908179e-05,289.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.227783203125,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562561035156,0.0,0.0,0.0004766053170897,287.8627624511719,294.1499938964844,251.8392028808593,251.25489807128903,252.90582275390625,251.92730712890625,285.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.8063804309636e-09,0.0010166028514504,-0.0195028502494096,0.0,0.0,0.0,-0.0086827743798494,60.0,-23.61640739440918,-0.0,-7.046423178280747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294921875,0.0,0.0,9.538645099382848e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433776855469,0.0,0.0,0.0001004465229925,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22198486328125,0.0,0.0,7.418946916004643e-05,289.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196960449219,0.0,0.0,0.0001004465375444,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,0.0004764749319292,287.85455322265625,294.1499938964844,251.82156372070312,251.2380828857422,252.8960723876953,251.9123992919922,285.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.773853560877342e-09,0.0010163247352465,-0.0194176640361547,0.0,0.0,0.0,-0.0086666494607925,60.0,-23.61626434326172,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213439941406,0.0,0.0,9.535969002172352e-05,289.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,0.0001004183432087,289.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138977050781,0.0,0.0,7.416865264531225e-05,289.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0001004183577606,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23974609375,0.0,0.0,0.0004763412580359,287.8463134765625,294.1499938964844,251.8035888671875,251.2209014892578,252.88626098632807,251.89715576171875,285.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101604743395,7.740514007537058e-09,0.0010160396341234,-0.0193303450942039,0.0,0.0,0.0,-0.0086501212790608,60.0,-23.616161346435547,-0.0,-7.038616445242951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21319580078125,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057800292969,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,0.0004762037715408,287.83807373046875,294.1499938964844,251.7852783203125,251.2033843994141,252.8763732910156,251.881591796875,285.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.61610221862793,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,9.530391253065318e-05,289.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,0.0001003596044029,289.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,7.412526611005887e-05,289.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1954345703125,0.0,0.0,0.0001003596189548,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22320556640625,0.0,0.0,0.0004760626179631,287.829833984375,294.1499938964844,251.76666259765625,251.185546875,252.8664093017578,251.86561584472656,285.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154530173167,7.671015822552363e-09,0.0010154454503208,-0.0191483292728662,0.0,0.0,0.0,-0.008615668863058,60.0,-23.61609649658203,-0.0,-7.030384097106436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
