time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968994140625,0.0,0.0,9.5275099738501e-05,289.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1896057128906,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,0.0001003292782115,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,0.0004759186995215,287.8216247558594,294.1499938964844,251.74774169921875,251.1674041748047,252.8563842773437,251.849365234375,285.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635114762649664e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.61612701416016,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.524563938612118e-05,289.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022399902344,0.0,0.0,0.0001002982389763,289.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,7.407994417008013e-05,289.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,0.0001002982462523,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,0.0004757715214509,287.8133850097656,294.1499938964844,251.72854614257807,251.14898681640625,252.8462677001953,251.8327178955078,285.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148321744054,7.598406348563458e-09,0.0010148244909942,-0.0189581606537103,0.0,0.0,0.0,-0.0085796732455492,60.0,-23.6162109375,-0.0,-7.021788661631946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806335449219,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.0001002667340799,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,0.0004756220150738,287.8051452636719,294.1499938964844,251.70909118652344,251.1302947998047,252.8360748291016,251.81581115722656,285.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.6163330078125,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724853515625,0.0,0.0,9.518524166196583e-05,289.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.185791015625,0.0,0.0,0.0001002346398308,289.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.0,7.403296331176534e-05,289.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1631164550781,0.0,0.0,0.0001002346471068,290.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,0.0004754698311444,287.79693603515625,294.1499938964844,251.6894073486328,251.11134338378903,252.82579040527344,251.7985382080078,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141886305063,7.523156320132784e-09,0.0010141810635104,-0.0187610741704702,0.0,0.0,0.0,-0.0085423681885004,60.0,-23.616504669189453,-0.0,-7.012886271695606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,9.515439160168172e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17755126953125,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572265625,0.0,0.0,7.400897447951138e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,0.0004753157554659,287.7886962890625,294.1499938964844,251.6694793701172,251.09217834472656,252.8154296875,251.7810516357422,285.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.61671257019043,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,9.512311225989832e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,0.000100169207144,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,7.398464367724955e-05,289.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,0.0001001692216959,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736755371094,0.0,0.0,0.0004751594678964,287.7804870605469,294.1499938964844,251.6493530273437,251.0727996826172,252.80496215820312,251.76319885253903,285.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747574053031e-09,0.0010135191259905,-0.0185583308339118,0.0,0.0,0.0,-0.0085039939731359,60.0,-23.616979598999023,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,9.509157825959846e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611022949219,0.0,0.0,0.0001001360069494,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,7.396012370008975e-05,289.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,0.0001001360215013,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654357910156,0.0,0.0,0.0004750019870698,287.7722473144531,294.1499938964844,251.6290283203125,251.05322265625,252.7944183349609,251.74513244628903,285.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466551174162e-09,0.001013183267787,-0.0184554476290941,0.0,0.0,0.0,-0.0084845200181007,60.0,-23.61728286743164,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,9.50597459450364e-05,289.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,0.0001001024866127,289.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,7.393535634037107e-05,289.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0001001024938886,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,0.0004748429637402,287.7640380859375,294.1499938964844,251.6085357666016,251.0334625244141,252.7837829589844,251.7268218994141,285.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128514841198,7.366798726593515e-09,0.0010128440335392,-0.0183515511453151,0.0,0.0,0.0,-0.0084648551419377,60.0,-23.61763572692871,-0.0,-6.994405765681222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446838378906,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248474121094,0.0,0.0,7.391044346150011e-05,289.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227111816406,0.0,0.0,0.0001000687625491,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0004746829217765,287.7558288574219,294.1499938964844,251.587890625,251.0135498046875,252.7730712890625,251.70828247070312,285.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884876590611e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.618038177490234,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,9.499554289504886e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.136474609375,0.0,0.0,0.0001000348711386,289.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,7.388542144326493e-05,289.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,0.0001000348856905,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0004745222395285,287.7475891113281,294.1499938964844,251.56710815429688,250.9934997558593,252.76226806640625,251.68955993652344,285.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121673112735,7.286807157669273e-09,0.0010121600935235,-0.0181420408189296,0.0,0.0,0.0,-0.0084252003580331,60.0,-23.618484497070312,-0.0,-6.9849612316375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282653808594,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,7.386032666545361e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004743610625155,287.7393798828125,294.1499938964844,251.5461883544922,250.97332763671875,252.7513732910156,251.670639038086,285.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602873323127e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.61898422241211,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,9.493096149526536e-05,289.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.996687003877014e-05,289.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005859375,0.0,0.0,7.383519550785422e-05,289.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,9.996687731472775e-05,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,0.0004741996526718,287.7311706542969,294.1499938964844,251.5251922607422,250.9530487060547,252.74038696289065,251.65155029296875,285.71148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114791803061,7.206344410093379e-09,0.0010114720789715,-0.0179312918335199,0.0,0.0,0.0,-0.0083853108808398,60.0,-23.61953926086425,-0.0,-6.975466959602272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,9.489869989920408e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.993289859266952e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,7.38101007300429e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0004740385047625,287.72296142578125,294.1499938964844,251.50408935546875,250.93267822265625,252.7293243408203,251.6322784423828,285.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.62015724182129,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.486647468293086e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036071777344,0.0,0.0,9.989896352635697e-05,289.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,7.378504233201966e-05,289.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,9.98989780782722e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0004738775605801,287.7147521972656,294.1499938964844,251.48292541503903,250.9122467041016,252.7181701660156,251.6128845214844,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010792213492,7.126006451585454e-09,0.0010107849957421,-0.0177208669483661,0.0,0.0,0.0,-0.0083454838022589,60.0,-23.620820999145508,-0.0,-6.96599400384912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0954284667969,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,7.376012217719108e-05,289.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07427978515625,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,0.0004737175477202,287.70654296875,294.1499938964844,251.4617156982422,250.8917694091797,252.7069396972656,251.59336853027344,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086094822028599e-09,0.0010104437824338,-0.0176163278520107,0.0,0.0,0.0,-0.0083256978541612,60.0,-23.621551513671875,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,9.480259905103594e-05,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.983169729821384e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,7.37353548174724e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,0.000473558466183,287.6983337402344,294.1499938964844,251.4404754638672,250.8712615966797,252.69561767578125,251.57373046875,285.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.62234878540039,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,9.47710359469056e-05,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,7.371080573648214e-05,289.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581359863281,0.0,0.0,9.979846799978986e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,0.0004734008107334,287.69012451171875,294.1499938964844,251.41921997070312,250.8507232666016,252.6842041015625,251.55398559570312,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007091795685483e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.62321281433105,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,9.473979298491032e-05,289.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07080078125,0.0,0.0,9.976556611945853e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,7.368651131400838e-05,289.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.976557339541614e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0748596191406,0.0,0.0,0.0004732447559945,287.6819152832031,294.1499938964844,251.39796447753903,250.8302154541016,252.6726989746093,251.53414916992188,285.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094423778355,6.968170485066594e-09,0.0010094353929162,-0.0173074509948492,0.0,0.0,0.0,-0.00826723780483,60.0,-23.6241512298584,-0.0,-6.947401232082484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0505065917969,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.97331299004145e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,7.366255886154249e-05,289.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,9.973314445232973e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,0.0004730909131467,287.6737060546875,294.1499938964844,251.3767242431641,250.8097076416016,252.6611328125,251.5142517089844,285.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798956889499e-09,0.0010091072181239,-0.0172069445252418,0.0,0.0,0.0,-0.0082482155412435,60.0,-23.62516593933105,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.467852942179888e-05,289.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.970105020329356e-05,289.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,7.36388610675931e-05,289.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,9.97010647552088e-05,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0004729387292172,287.6654968261719,294.1499938964844,251.35552978515625,250.7892608642578,252.64947509765625,251.49429321289065,285.6437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008789637126,6.891842652123614e-09,0.0010087826522067,-0.0171075239777565,0.0,0.0,0.0,-0.008229399099946,60.0,-23.626251220703125,-0.0,-6.93841926135974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,9.464865433983503e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,7.36156216589734e-05,289.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0004727895138785,287.65728759765625,294.1499938964844,251.3343811035156,250.76885986328125,252.6377410888672,251.47430419921875,285.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854619094553982e-09,0.0010084643727168,-0.01701002381742,0.0,0.0,0.0,-0.0082109458744525,60.0,-23.62741470336914,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.461932495469227e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.963870252249762e-05,289.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,7.359281153185293e-05,289.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177917480469,0.0,0.0,9.963870979845524e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0004726429760921,287.64910888671875,294.1499938964844,251.3133087158203,250.74853515625,252.6259155273437,251.4542694091797,285.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008158782497,6.81807543756463e-09,0.001008151913993,-0.0169143006205558,0.0,0.0,0.0,-0.0081928288564085,60.0,-23.62866973876953,-0.0,-6.929744245098848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.45907158893533e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02984619140625,0.0,0.0,9.96085800579749e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,7.357056165346876e-05,289.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,9.960858733393252e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03375244140625,0.0,0.0,0.0004725001053884,287.6408996582031,294.1499938964844,251.2923278808593,250.72830200195312,252.614013671875,251.4342193603516,285.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.7824346139389036e-09,0.0010078471386805,-0.0168209467083215,0.0,0.0,0.0,-0.0081751607358455,60.0,-23.63001823425293,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.456257248530164e-05,289.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,9.957893780665472e-05,289.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.354866829700768e-05,289.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.957895235856996e-05,290.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,0.0004723595047835,287.6326904296875,294.1499938964844,251.27145385742188,250.70819091796875,252.6020355224609,251.41416931152344,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075540049001,6.7473662213046745e-09,0.0010075472528114,-0.016729088500142,0.0,0.0,0.0,-0.0081577757373452,60.0,-23.631437301635746,-0.0,-6.921433737261395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,9.453529492020608e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,9.955021232599393e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,7.352745160460472e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,9.955022687790915e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,0.0004722232406493,287.62451171875,294.1499938964844,251.25070190429688,250.68820190429688,252.58999633789065,251.3941345214844,285.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072633158415,6.713380518164058e-09,0.0010072566801682,-0.0166400671005249,0.0,0.0,0.0,-0.0081409271806478,60.0,-23.6329402923584,-0.0,-6.917440487086425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,9.450874495087191e-05,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,9.952225809684025e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874572753906,0.0,0.0,7.350680971285328e-05,289.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.952227264875546e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,0.0004720906435977,287.6163024902344,294.1499938964844,251.2301025390625,250.6683654785156,252.577865600586,251.37413024902344,285.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069805430248,6.680306974260475e-09,0.0010069737909361,-0.016553433611989,0.0,0.0,0.0,-0.0081245312467217,60.0,-23.634552001953125,-0.0,-6.913556660492759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.448304626857862e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.949519153451548e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,7.34868153813295e-05,289.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.94952060864307e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,0.0004719622374977,287.60809326171875,294.1499938964844,251.20965576171875,250.64871215820312,252.565658569336,251.35415649414065,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.6482841454273975e-09,0.0010066999820992,-0.0164695531129837,0.0,0.0,0.0,-0.0081086559221148,60.0,-23.636249542236328,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,9.445818432141095e-05,289.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.946901263901964e-05,289.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,7.346747588599101e-05,289.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693908691406,0.0,0.0,9.946901991497724e-05,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,0.0004718380514532,287.59991455078125,294.1499938964844,251.1893768310547,250.6292266845703,252.55337524414065,251.33425903320312,285.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064417729154,6.6173062585050965e-09,0.001006435137242,-0.0163884088397026,0.0,0.0,0.0,-0.008093299344182,60.0,-23.63803482055664,-0.0,-6.906159910613496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,9.443429007660598e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.94438523775898e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.344889309024438e-05,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.944386692950502e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0004717187257483,287.5917053222656,294.1499938964844,251.1693115234375,250.6099395751953,252.54104614257807,251.3144073486328,285.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587540735125685e-09,0.0010061805369332,-0.0163104403764009,0.0,0.0,0.0,-0.0080785434693098,60.0,-23.639896392822266,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,9.441112342756242e-05,289.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,9.941945609170943e-05,289.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.343087054323405e-05,289.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,9.941946336766704e-05,290.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,0.0004716029798146,287.5835266113281,294.1499938964844,251.14944458007807,250.59088134765625,252.5286560058593,251.29464721679688,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059402557089,6.558671827860962e-09,0.0010059337364509,-0.0162348188459873,0.0,0.0,0.0,-0.0080642318353056,60.0,-23.64184761047364,-0.0,-6.899280435845867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.953125,0.0,0.0,9.43890554481186e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.939621668308972e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,7.341370655922219e-05,289.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,9.939622395904736e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0004714927345048,287.5753173828125,294.1499938964844,251.1298065185547,250.5720672607422,252.5161895751953,251.2749786376953,285.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531176488522305e-09,0.0010056985775008,-0.0161627978086471,0.0,0.0,0.0,-0.0080506009981036,60.0,-23.64388084411621,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,9.436800610274076e-05,289.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.937405411619692e-05,289.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389953613281,0.0,0.0,7.339734293054789e-05,289.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.937406139215454e-05,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,0.0004713876114692,287.567138671875,294.1499938964844,251.1104278564453,250.55349731445312,252.503662109375,251.2554473876953,285.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005480880849,6.5049552411267095e-09,0.001005474361591,-0.0160941109061241,0.0,0.0,0.0,-0.0080376015976071,60.0,-23.6460018157959,-0.0,-6.892980053407882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9368896484375,0.0,0.0,9.434810635866596e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.935309935826808e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,7.338186696870252e-05,289.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,9.93531066342257e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,0.0004712882218882,287.5589294433594,294.1499938964844,251.09130859375,250.5352020263672,252.49110412597656,251.23602294921875,285.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.480163960986829e-09,0.0010052623692899,-0.0160291716456413,0.0,0.0,0.0,-0.0080253118649125,60.0,-23.6481876373291,-0.0,-6.890073223075889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,9.432886145077646e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.933282854035495e-05,289.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,7.336689304793254e-05,289.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.933283581631258e-05,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434509277344,0.0,0.0,0.0004711920628324,287.5507507324219,294.1499938964844,251.0724639892578,250.5172119140625,252.4784698486328,251.2167205810547,285.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050637647509,6.4561826995657165e-09,0.0010050572454929,-0.0159663539379835,0.0,0.0,0.0,-0.0080134226009249,60.0,-23.650440216064453,-0.0,-6.887262316013222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,9.431085345568135e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,9.93138673948124e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,7.335288682952523e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.931388194672763e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,0.0004711021319963,287.5425720214844,294.1499938964844,251.053939819336,250.49952697753903,252.4658050537109,251.1975860595703,285.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.4337504213085595e-09,0.0010048655094578,-0.0159075912088155,0.0,0.0,0.0,-0.008002302609384,60.0,-23.65275001525879,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,9.429383499082178e-05,289.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.929594671120868e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.333965186262503e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,9.929595398716629e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,0.0004710171197075,287.53436279296875,294.1499938964844,251.0357208251953,250.482162475586,252.4530792236328,251.1786193847656,285.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.4125433851813796e-09,0.0010046841343864,-0.01585204154253,0.0,0.0,0.0,-0.0079917889088392,60.0,-23.65511703491211,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,9.927920473273844e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,7.332728273468092e-05,289.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.927921200869604e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,0.0004709376662503,287.52618408203125,294.1499938964844,251.0178375244141,250.4651641845703,252.4403076171875,251.1598358154297,285.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392733009619178e-09,0.0010045147500932,-0.0158001463860273,0.0,0.0,0.0,-0.0079819681122899,60.0,-23.657527923583984,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,9.426309406990184e-05,289.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.926357597578316e-05,289.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,7.331574306590483e-05,289.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.926358325174078e-05,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,0.0004708635387942,287.5179748535156,294.1499938964844,251.00030517578125,250.44851684570312,252.4275054931641,251.1412506103516,285.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043629445135,6.374242467188651e-09,0.0010043566580861,-0.0157517120242118,0.0,0.0,0.0,-0.0079728020355105,60.0,-23.659971237182617,-0.0,-6.877662173110366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.424939344171436e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,9.924914775183424e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,7.330508378800005e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,9.924915502779186e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,0.0004707951156888,287.5097961425781,294.1499938964844,250.983139038086,250.4322509765625,252.41465759277344,251.1228942871093,285.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.3571747865864844e-09,0.0010042106732726,-0.0157070029526948,0.0,0.0,0.0,-0.0079643400385975,60.0,-23.66243362426757,-0.0,-6.875662705851937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
