time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,9.423653682461008e-05,289.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,9.923560719471423e-05,289.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,7.329508662223816e-05,289.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.923561447067186e-05,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,0.0004707308835349,287.5015869140625,294.1499938964844,250.96636962890625,250.4163818359375,252.4017791748047,251.104736328125,285.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040799388661,6.341152047895093e-09,0.0010040736524388,-0.0156650301069021,0.0,0.0,0.0,-0.0079563967883586,60.0,-23.6649112701416,-0.0,-6.87378687302953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.050000000745058,9.42248952924274e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.050000000745058,9.922334720613436e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.050000000745058,7.32860280550085e-05,289.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.050000000745058,9.922335448209196e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.050000000745058,0.0004706727340817,287.493408203125,291.1499938964844,250.9499969482422,250.40093994140625,252.38888549804688,251.0867614746093,285.4657897949219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326648982479811e-09,0.001003949670121,-0.0156270395964384,0.0,0.0,0.0,-0.0079492079094052,60.0,-23.66738510131836,-0.0,-6.872088675891065e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276306152344,0.6347034573554993,0.050000000745058,0.0408388637006282,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.6347034573554993,0.050000000745058,0.0430052876472473,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.6347034573554993,0.050000000745058,0.0317635610699653,289.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.6347034573554993,0.050000000745058,0.0430052876472473,290.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.6347034573554993,0.050000000745058,0.2039985656738281,285.9377136230469,291.1499938964844,250.9339599609375,250.38584899902344,275.8600158691406,282.1039428710937,285.1932678222656,1.0,0.1097122132778167,0.0,0.0,1.0,1.0,-0.4352471828460693,2.295094532200892e-07,0.4352469444274902,-0.1268025934696197,0.0,0.0,0.0,10.187724113464355,60.0,-916.0584716796876,-0.0,12.281850814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6318475604057312,0.050000000745058,0.0452342145144939,289.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6318475604057312,0.050000000745058,0.0476338043808937,289.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6318475604057312,0.050000000745058,0.0351821668446064,289.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6318475604057312,0.050000000745058,0.0476338043808937,290.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6318475604057312,0.050000000745058,0.2259542644023895,284.77294921875,291.1499938964844,250.9181671142578,250.3710327148437,279.175048828125,290.1829528808594,284.3002014160156,1.0,0.1210911944508552,0.1842385530471801,0.1842385530471801,1.0,1.0,-0.4819775819778442,0.0207113958895206,0.4612661898136139,-0.1175093874335289,0.0,0.0,0.0,12.50961208343506,60.0,-1544.75634765625,-0.0,16.680025100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.599129319190979,0.050000000745058,0.0455332063138484,289.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.599129319190979,0.050000000745058,0.0479486584663391,289.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.599129319190979,0.050000000745058,0.0354147143661975,289.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.599129319190979,0.050000000745058,0.0479486584663391,290.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357666015625,0.599129319190979,0.050000000745058,0.2274477928876876,283.9599304199219,291.1499938964844,250.9026031494141,250.3564910888672,279.2250366210937,290.58251953125,283.64080810546875,1.0,0.1313080042600631,0.1926239430904388,0.1926239430904388,1.0,1.0,-0.4851653277873993,0.0227557476609945,0.4624095857143402,-0.1163576990365982,0.0,0.0,0.0,16.252408981323242,60.0,-1556.974365234375,-0.0,19.96348190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.959228515625,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0317903364537728e-22,4.0317903364537728e-22,-0.0,0.0,0.0,0.0,0.0,-8.407790785948902e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4545288085937,0.571310818195343,0.050000000745058,0.0456787943840026,289.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4545288085937,0.571310818195343,0.050000000745058,0.0481019727885723,289.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4545288085937,0.571310818195343,0.050000000745058,0.0355279520153999,289.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4545288085937,0.571310818195343,0.050000000745058,0.0481019727885723,290.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4545288085937,0.571310818195343,0.050000000745058,0.2281750440597534,283.4024353027344,291.1499938964844,250.8872833251953,250.3422241210937,279.2088317871094,290.5899658203125,283.1899108886719,1.0,0.1405982077121734,0.1943731307983398,0.1943731307983398,1.0,1.0,-0.4867167770862579,0.0231979079544544,0.4635188579559326,-0.1164255887269973,0.0,0.0,1.0,20.02069091796875,60.0,-1103.796630859375,-1753.8502197265625,23.188522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2115783691406,288.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,3398.754638671875,18000.0,0.0,0.0,0.0089801345020532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3107508718967438,0.310752272605896,-1.403036776537192e-06,0.0,9.113694432016928e-06,0.0,0.0,5.185647964477539,0.0,0.0,0.0,0.2146063297986984,4.0,0.0,1.0
540300,289.7137145996094,297.1499938964844,293.1499938964844,0.0008088507456704,-79.5738525390625,284.02447509765625,0.5494991540908813,0.050000000745058,0.0458160862326622,289.77252197265625,297.1499938964844,293.1499938964844,0.0007520650979131,-77.9122314453125,283.93084716796875,0.5494991540908813,0.050000000745058,0.0482465475797653,289.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1996765136719,0.5494991540908813,0.050000000745058,0.035634733736515,289.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1996765136719,0.5494991540908813,0.050000000745058,0.0482465475797653,290.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6205444335937,0.5494991540908813,0.050000000745058,0.2288608402013778,283.18829345703125,291.1499938964844,250.8721923828125,250.3282165527344,279.1908569335937,290.5805053710937,283.23614501953125,1.0,0.149005115032196,0.1950646936893463,0.1950646936893463,1.0,1.0,-0.4881797134876251,0.0234257858246564,0.4647539258003235,-0.1166994124650955,0.0,0.0,1.0,23.687185287475582,60.0,-175.4789581298828,-3660.788330078125,26.34221076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5046691894531,292.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,6345.3603515625,19080.0,0.0,0.0,0.1082849353551864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8011152744293213,0.8011205792427063,-5.332237833499676e-06,0.0,0.0001098954380722,0.0,0.0,57.45533752441406,0.0,0.0,0.0,0.4767155051231384,4.0,0.0,1.0
540360,289.7147521972656,297.1499938964844,293.1499938964844,0.0017149014165624,-166.47454833984375,285.9715270996094,0.5326757431030273,0.050000000745058,0.0459473058581352,289.77069091796875,297.1499938964844,293.1499938964844,0.0016555140027776,-169.2351837158203,285.8671875,0.5326757431030273,0.050000000745058,0.0483847260475158,289.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047790527344,0.5326757431030273,0.050000000745058,0.035736795514822,289.426025390625,297.1499938964844,293.1499938964844,0.0013299180427566,-135.95150756835938,285.2455139160156,0.5326757431030273,0.050000000745058,0.0483847260475158,290.5774230957031,297.1499938964844,293.1499938964844,0.0011968300677835,-580.3593139648438,285.1676330566406,0.5326757431030273,0.050000000745058,0.2295163124799728,283.500244140625,291.1499938964844,250.8573303222656,250.31446838378903,279.1770935058594,290.5770874023437,283.91168212890625,1.0,0.1565750837326049,0.1953645944595337,0.1953645944595337,0.9995752573013306,1.0,-0.4895779490470886,0.0235682595521211,0.4660096764564514,-0.1170550435781478,0.0,0.0,1.0,27.194381713867188,60.0,1584.61376953125,-5704.44775390625,29.37622833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0227966308594,300.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,11561.2333984375,19080.0,0.0,0.0,0.1360459923744201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0932468175888062,1.0932567119598389,-9.872339433059096e-06,0.0,0.0001380693865939,0.0,0.0,145.30299377441406,0.0,0.0,0.0,0.6103979349136353,4.0,0.0,1.0
540420,289.72906494140625,297.1499938964844,293.1499938964844,0.0024316117633134,-229.16758728027344,288.1162109375,0.5197553634643555,0.050000000745058,0.0460711158812046,289.7785339355469,297.1499938964844,293.1499938964844,0.0023797100875526,-236.18397521972656,288.0229187011719,0.5197553634643555,0.050000000745058,0.0485151037573814,289.6827697753906,297.1499938964844,293.1499938964844,0.0019424477359279,-142.4161376953125,287.26031494140625,0.5197553634643555,0.050000000745058,0.0358330905437469,289.4403076171875,297.1499938964844,293.1499938964844,0.0021298681385815,-211.41555786132807,287.5538330078125,0.5197553634643555,0.050000000745058,0.0485151037573814,290.5858764648437,297.1499938964844,293.1499938964844,0.0017559884581714,-826.8692016601562,287.0491027832031,0.5197553634643555,0.050000000745058,0.2301347553730011,284.4419860839844,291.1499938964844,250.8427124023437,250.3009796142578,279.1687316894531,290.58270263671875,284.8995361328125,1.0,0.1633615046739578,0.1956514120101928,0.1956514120101928,0.9991504549980164,1.0,-0.4908972084522247,0.0237015653401613,0.4671956598758697,-0.1174118071794509,0.0,0.0,1.0,30.50337600708008,60.0,1959.7713623046875,-5771.716796875,32.25438690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9997253417969,300.7704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,14858.8046875,19080.0,0.0,0.0,0.1586005389690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2397984266281128,1.2398110628128052,-1.2694337783614174e-05,0.0,0.0001609593891771,0.0,0.0,211.8897857666016,0.0,0.0,0.0,0.6840614080429077,4.0,0.0,1.0
540480,289.7520751953125,297.1499938964844,293.1499938964844,0.0030807009898126,-283.6481018066406,289.9349365234375,0.5097665190696716,0.050000000745058,0.0461865961551666,289.7931213378906,297.1499938964844,293.1499938964844,0.0030396978836506,-294.7649841308594,289.8611755371094,0.5097665190696716,0.050000000745058,0.0486367121338844,289.7025146484375,297.1499938964844,293.1499938964844,0.002622281666845,-188.01119995117188,289.1594543457031,0.5097665190696716,0.050000000745058,0.0359229072928428,289.4605407714844,297.1499938964844,293.1499938964844,0.0028589339926838,-277.3909912109375,289.5251770019531,0.5097665190696716,0.050000000745058,0.0486367121338844,290.6010131835937,297.1499938964844,293.1499938964844,0.0022514394950121,-1037.091796875,288.6427917480469,0.5097665190696716,0.050000000745058,0.2307116091251373,285.234375,291.1499938964844,250.82830810546875,250.28775024414065,279.1645812988281,290.5959167480469,285.5516662597656,1.0,0.16942198574543,0.1960560977458953,0.1960560977458953,0.9987257122993468,1.0,-0.492127776145935,0.0238544270396232,0.4682733416557312,-0.1177375093102455,0.0,0.0,1.0,33.58961868286133,60.0,1916.456787109375,-5842.27294921875,34.95244598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.16705322265625,300.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,16786.791015625,19080.0,0.0,0.0,0.1790726780891418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3177921772003174,1.317806601524353,-1.4341668247652706e-05,0.0,0.0001817360025597,0.0,0.0,254.4463806152344,0.0,0.0,0.0,0.7232348322868347,4.0,0.0,1.0
540540,289.7796325683594,297.1499938964844,293.1499938964844,0.0037012272514402,-333.6114807128906,291.4544677734375,0.5019155144691467,0.050000000745058,0.0462932474911212,289.8117370605469,297.1499938964844,293.1499938964844,0.0036727855913341,-348.6955261230469,291.4027404785156,0.5019155144691467,0.050000000745058,0.0487490184605121,289.72625732421875,297.1499938964844,293.1499938964844,0.0032665934413671,-229.69618225097656,290.74859619140625,0.5019155144691467,0.050000000745058,0.0360058583319187,289.48443603515625,297.1499938964844,293.1499938964844,0.0035550647880882,-337.8382568359375,291.1830444335937,0.5019155144691467,0.050000000745058,0.0487490184605121,290.6202392578125,297.1499938964844,293.1499938964844,0.0027179631870239,-1229.72705078125,289.9550476074219,0.5019155144691467,0.050000000745058,0.2312443554401397,285.82586669921875,291.1499938964844,250.81414794921875,250.27476501464844,279.1627197265625,290.61395263671875,286.09576416015625,1.0,0.1748147755861282,0.1965455710887909,0.1965455710887909,0.9983009099960328,1.0,-0.4932641983032226,0.0240207854658365,0.4692434072494507,-0.1180357187986373,0.0,0.0,1.0,36.43962860107422,60.0,1797.142333984375,-5925.1845703125,37.455692291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4266662597656,301.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.744140625,19080.0,0.0,0.0,0.198196604847908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3590261936187744,1.359041452407837,-1.5253215678967535e-05,0.0,0.000201144372113,0.0,0.0,279.08673095703125,0.0,0.0,0.0,0.7439330220222473,4.0,0.0,1.0
540600,289.8096008300781,297.1499938964844,293.1499938964844,0.0042905490845441,-377.8874816894531,292.8006286621094,0.4955893158912658,0.050000000745058,0.0463909655809402,289.8329162597656,297.1499938964844,293.1499938964844,0.0042760600335896,-396.6732482910156,292.7718200683594,0.4955893158912658,0.050000000745058,0.0488519221544265,289.7524108886719,297.1499938964844,293.1499938964844,0.0038733407855033,-266.7177734375,292.15753173828125,0.4955893158912658,0.050000000745058,0.0360818617045879,289.5105895996094,297.1499938964844,293.1499938964844,0.0042179482989013,-391.6040954589844,292.6548156738281,0.4955893158912658,0.050000000745058,0.0488519221544265,290.6420593261719,297.1499938964844,293.1499938964844,0.0031489788088947,-1399.895263671875,291.115234375,0.4955893158912658,0.050000000745058,0.2317324876785278,286.35418701171875,291.1499938964844,250.8002014160156,250.2620391845703,279.1620178222656,290.635009765625,286.6087951660156,1.0,0.1796009689569473,0.1970919072628021,0.1970919072628021,0.9978761672973632,1.0,-0.4943054914474487,0.0241950005292892,0.4701104760169983,-0.118310697376728,0.0,0.0,1.0,39.050758361816406,60.0,1675.74169921875,-6021.7412109375,39.75898742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7716979980469,301.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18430.626953125,20160.0,0.0,0.0,0.2158602923154831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.380807876586914,1.3808236122131348,-1.574607267684769e-05,0.0,0.0002190707455156,0.0,0.0,292.7221374511719,0.0,0.0,0.0,0.7698631882667542,4.0,0.0,1.0
540660,289.8408203125,297.1499938964844,293.1499938964844,0.0048573496751487,-416.922119140625,294.0199279785156,0.4903447329998016,0.050000000745058,0.0464798547327518,289.855712890625,297.1499938964844,293.1499938964844,0.0048582702875137,-439.1140747070313,294.013916015625,0.4903447329998016,0.050000000745058,0.0489455237984657,289.7799987792969,297.1499938964844,293.1499938964844,0.0044526462443172,-299.4589538574219,293.4341125488281,0.4903447329998016,0.050000000745058,0.036150999367237,289.5381164550781,297.1499938964844,293.1499938964844,0.0048595131374895,-439.21533203125,293.9879455566406,0.4903447329998016,0.050000000745058,0.0489455237984657,290.6655578613281,297.1499938964844,293.1499938964844,0.0035490866284817,-1549.2413330078125,292.1689147949219,0.4903447329998016,0.050000000745058,0.2321764975786209,286.85906982421875,291.1499938964844,250.78648376464844,250.24954223632807,279.161865234375,290.65802001953125,287.1053771972656,1.0,0.1838369369506836,0.1976703554391861,0.1976703554391861,0.9974121451377868,1.0,-0.4952526688575744,0.024372361600399,0.4708802998065948,-0.1185663565993309,0.0,0.0,1.0,41.4256706237793,60.0,1570.7672119140625,-6146.38525390625,41.86212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.189697265625,301.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,19477.859375,20160.0,0.0,0.0,0.2320305556058883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419494867324829,1.4195114374160769,-1.6640768080833368e-05,0.0,0.0002354815223952,0.0,0.0,318.022216796875,0.0,0.0,0.0,0.7760202288627625,4.0,0.0,1.0
540720,289.8724365234375,297.1499938964844,293.1499938964844,0.0054059256799519,-451.0810546875,295.1343078613281,0.4858714342117309,0.050000000745058,0.0465602166950702,289.8794250488281,297.1499938964844,293.1499938964844,0.0054239020682871,-476.3711242675781,295.1503601074219,0.4858714342117309,0.050000000745058,0.0490301512181758,289.80828857421875,297.1499938964844,293.1499938964844,0.0050101215019822,-328.2062683105469,294.60089111328125,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5663452148437,297.1499938964844,293.1499938964844,0.0054865404963493,-481.0923156738281,295.2054138183594,0.4858714342117309,0.050000000745058,0.0490301512181758,290.69000244140625,297.1499938964844,293.1499938964844,0.0039207250811159,-1679.0628662109375,293.1358337402344,0.4858714342117309,0.050000000745058,0.2325779199600219,287.34979248046875,291.1499938964844,250.77297973632807,250.2372894287109,279.1617431640625,290.6822204589844,287.58905029296875,1.0,0.1875772029161453,0.1982505172491073,0.1982505172491073,0.9969480633735656,1.0,-0.4961090087890625,0.0245468150824308,0.4715621769428253,-0.1188085153698921,0.0,0.0,1.0,43.57255172729492,48.0,1479.003173828125,-6276.291015625,43.77004623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.672607421875,302.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19803.953125,20160.0,0.0,0.0,0.246648371219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313279390335083,1.431344747543335,-1.6919362678891048e-05,0.0,0.0002503167488612,0.0,0.0,326.0419616699219,0.0,0.0,0.0,0.7819504141807556,4.0,0.0,1.0
540780,289.9039306640625,297.1499938964844,293.1499938964844,0.0059396405704319,-480.8349304199219,296.1571960449219,0.4838127195835113,0.050000000745058,0.0465981289744377,289.9035949707031,297.1499938964844,293.1499938964844,0.0059765176847577,-508.9228515625,296.1941833496094,0.4838127195835113,0.050000000745058,0.0490700714290142,289.8367919921875,297.1499938964844,293.1499938964844,0.0055507444776594,-353.3633117675781,295.6716003417969,0.4838127195835113,0.050000000745058,0.036242987960577,289.59478759765625,297.1499938964844,293.1499938964844,0.0061045275069773,-517.7904663085938,296.3216857910156,0.4838127195835113,0.050000000745058,0.0490700714290142,290.7149353027344,297.1499938964844,293.1499938964844,0.0042670597322285,-1791.44384765625,294.0267944335937,0.4838127195835113,0.050000000745058,0.2327672988176345,287.8264465332031,291.1499938964844,250.7597045898437,250.22528076171875,279.1607971191406,290.70703125,288.0582275390625,1.0,0.1889926344156265,0.1987264156341552,0.1987264156341552,0.9964840412139891,1.0,-0.496513158082962,0.0246783252805471,0.4718348383903503,-0.1189829334616661,0.0,0.0,1.0,44.58427810668945,48.0,1399.73291015625,-6415.203125,44.67142868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.209716796875,302.74371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,19974.478515625,20160.0,0.0,0.0,0.2597026824951172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374771118164062,1.437494158744812,-1.7065050997189246e-05,0.0,0.0002635652199387,0.0,0.0,330.2622375488281,0.0,0.0,0.0,0.7850309610366821,4.0,0.0,1.0
540840,289.9349060058594,297.1499938964844,293.1499938964844,0.0064621823839843,-506.7171325683594,297.0994873046875,0.4835628569126129,0.050000000745058,0.0466027557849884,289.92779541015625,297.1499938964844,293.1499938964844,0.0065199336968362,-537.3192749023438,297.1561584472656,0.4835628569126129,0.050000000745058,0.0490749441087245,289.8651733398437,297.1499938964844,293.1499938964844,0.0060789231210947,-375.3482971191406,296.65753173828125,0.4835628569126129,0.050000000745058,0.0362465865910053,289.6230773925781,297.1499938964844,293.1499938964844,0.0067185549996793,-549.907958984375,297.3486328125,0.4835628569126129,0.050000000745058,0.0490749441087245,290.73992919921875,297.1499938964844,293.1499938964844,0.0045913578942418,-1888.54833984375,294.8506774902344,0.4835628569126129,0.050000000745058,0.2327904105186462,288.2886962890625,291.1499938964844,250.74664306640625,250.2135009765625,279.1582946777344,290.73199462890625,288.5137023925781,1.0,0.1890338659286499,0.1989579051733017,0.1989579051733017,0.9960200190544128,1.0,-0.4965625703334808,0.0247410926967859,0.4718214869499206,-0.119143009185791,0.0,0.0,1.0,44.70590591430664,36.0,1332.930908203125,-6562.5283203125,44.77999496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.79119873046875,303.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.3828125,20160.0,0.0,0.0,0.2711935639381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440672516822815,1.4406896829605105,-1.7141004718723707e-05,0.0,0.0002752269792836,0.0,0.0,332.4696350097656,0.0,0.0,0.0,0.7866317629814148,4.0,0.0,1.0
540900,289.9651184082031,297.1499938964844,293.1499938964844,0.0069767194800078,-529.1964111328125,297.97088623046875,0.4847659766674042,0.050000000745058,0.0465805269777774,289.9518127441406,297.1499938964844,293.1499938964844,0.0070575708523392,-562.056640625,298.0459289550781,0.4847659766674042,0.050000000745058,0.0490515381097793,289.8931884765625,297.1499938964844,293.1499938964844,0.0065979468636214,-394.5162963867188,297.5686340332031,0.4847659766674042,0.050000000745058,0.0362292975187301,289.6510314941406,297.1499938964844,293.1499938964844,0.0073327673599123,-577.9660034179688,298.29669189453125,0.4847659766674042,0.050000000745058,0.0490515381097793,290.7646789550781,297.1499938964844,293.1499938964844,0.0048962440341711,-1972.1939697265625,295.61578369140625,0.4847659766674042,0.050000000745058,0.2326793670654297,288.7379455566406,291.1499938964844,250.7337951660156,250.2019500732422,279.1544189453125,290.7568359375,288.9571228027344,1.0,0.1878474652767181,0.1988935321569442,0.1988935321569442,0.9955559372901917,1.0,-0.4963257908821106,0.0247280187904834,0.4715977609157562,-0.1193112060427665,0.0,0.0,1.0,44.109371185302734,36.0,1277.6641845703125,-6716.81982421875,44.24843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4074401855469,303.8475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.8671875,21240.0,0.0,0.0,0.2811366319656372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423404932022097,1.4423576593399048,-1.7180718714371324e-05,0.0,0.000285317946691,0.0,0.0,333.625732421875,0.0,0.0,0.0,0.8024672865867615,4.0,0.0,1.0
540960,289.99444580078125,297.1499938964844,293.1499938964844,0.0074838101863861,-548.556640625,298.7794494628906,0.4872601926326751,0.050000000745058,0.0465349219739437,289.9754333496094,297.1499938964844,293.1499938964844,0.0075900163501501,-583.4275512695312,298.8716125488281,0.4872601926326751,0.050000000745058,0.0490035116672515,289.9205017089844,297.1499938964844,293.1499938964844,0.0071104299277067,-411.17095947265625,298.41387939453125,0.4872601926326751,0.050000000745058,0.0361938290297985,289.6783447265625,297.1499938964844,293.1499938964844,0.0079494304955005,-602.3446655273438,299.1749267578125,0.4872601926326751,0.050000000745058,0.0490035116672515,290.7890014648437,297.1499938964844,293.1499938964844,0.0051837638020515,-2043.87255859375,296.32916259765625,0.4872601926326751,0.050000000745058,0.2324515730142593,289.1761169433594,291.1499938964844,250.7211761474609,250.19064331054688,279.149169921875,290.78131103515625,289.3912353515625,1.0,0.1855730265378952,0.1984652429819107,0.1984652429819107,0.995092749595642,1.0,-0.495839923620224,0.0246272291988134,0.4712126851081848,-0.1195080131292343,0.0,0.0,1.0,42.887733459472656,25.0,1237.135009765625,-6889.47314453125,43.16129302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0467834472656,304.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,20883.77734375,21240.0,0.0,0.0,0.2895928025245666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698320627212524,1.469849944114685,-1.7841903172666207e-05,0.0,0.0002938998804893,0.0,0.0,353.06890869140625,0.0,0.0,0.0,0.8029628992080688,4.0,0.0,1.0
541020,290.02276611328125,297.1499938964844,293.1499938964844,0.007983979769051,-565.0567016601562,299.5323181152344,0.4907872378826141,0.050000000745058,0.0464721098542213,289.99853515625,297.1499938964844,293.1499938964844,0.0081180864945054,-601.716064453125,299.6404113769531,0.4907872378826141,0.050000000745058,0.0489373691380023,289.94683837890625,297.1499938964844,293.1499938964844,0.0076173935085535,-425.51806640625,299.20147705078125,0.4907872378826141,0.050000000745058,0.0361449755728244,289.7047119140625,297.1499938964844,293.1499938964844,0.008570659905672,-623.3810424804688,299.99188232421875,0.4907872378826141,0.050000000745058,0.0489373691380023,290.812744140625,297.1499938964844,293.1499938964844,0.0054546268656849,-2104.462646484375,296.9975891113281,0.4907872378826141,0.050000000745058,0.2321378141641616,289.6067199707031,291.1499938964844,250.7087554931641,250.1795349121093,279.14263916015625,290.8052062988281,289.8184509277344,1.0,0.1824879646301269,0.1976122260093689,0.1976122260093689,0.9946295619010924,1.0,-0.4951706826686859,0.0244306474924087,0.4707400202751159,-0.1197574436664581,0.0,0.0,1.0,41.20597076416016,25.0,1203.2218017578125,-7055.09619140625,41.66801834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7037353515625,305.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,21056.638671875,21240.0,0.0,0.0,0.2965739071369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759026765823364,1.4759206771850586,-1.798958510335069e-05,0.0,0.0003009848005603,0.0,0.0,357.4617004394531,0.0,0.0,0.0,0.8059991002082825,4.0,0.0,1.0
541080,290.05010986328125,297.1499938964844,293.1499938964844,0.0084765357896685,-578.9664306640625,300.2340393066406,0.495380699634552,0.050000000745058,0.0463943779468536,290.02099609375,297.1499938964844,293.1499938964844,0.0086414357647299,-617.2215576171875,300.3570556640625,0.495380699634552,0.050000000745058,0.0488555133342742,289.9720458984375,297.1499938964844,293.1499938964844,0.0081192683428525,-437.7939453125,299.9364318847656,0.495380699634552,0.050000000745058,0.0360845141112804,289.7299194335937,297.1499938964844,293.1499938964844,0.0091971214860677,-641.4119262695312,300.7530517578125,0.495380699634552,0.050000000745058,0.0488555133342742,290.83575439453125,297.1499938964844,293.1499938964844,0.0057098339311778,-2155.20751953125,297.6248779296875,0.495380699634552,0.050000000745058,0.2317495197057724,290.0293273925781,291.1499938964844,250.6965484619141,250.16867065429688,279.1349182128906,290.8284606933594,290.2371826171875,1.0,0.1786182671785354,0.1962819993495941,0.1962819993495941,0.994166374206543,1.0,-0.4943424165248871,0.0241311248391866,0.4702112972736358,-0.1200717017054557,0.0,0.0,1.0,39.12514114379883,25.0,1173.7615966796875,-7220.798828125,39.8257942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.36981201171875,305.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,21145.70703125,21240.0,0.0,0.0,0.3021393418312073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790208339691162,1.479038953781128,-1.806568070605863e-05,0.0,0.0003066330100409,0.0,0.0,359.732177734375,0.0,0.0,0.0,0.807559072971344,4.0,0.0,1.0
541140,290.0764465332031,297.1499938964844,293.1499938964844,0.0089695779606699,-590.9432373046875,300.8886108398437,0.4992322921752929,0.050000000745058,0.0463333800435066,290.04278564453125,297.1499938964844,293.1499938964844,0.0091681089252233,-630.6254272460938,301.02569580078125,0.4992322921752929,0.050000000745058,0.0487912818789482,289.99615478515625,297.1499938964844,293.1499938964844,0.008623830974102,-448.4935302734375,300.6229553222656,0.4992322921752929,0.050000000745058,0.0360370762646198,289.7539367675781,297.1499938964844,293.1499938964844,0.0098385186865925,-657.1568603515625,301.462890625,0.4992322921752929,0.050000000745058,0.0487912818789482,290.8580017089844,297.1499938964844,293.1499938964844,0.0059546451084315,-2198.572509765625,298.2143859863281,0.4992322921752929,0.050000000745058,0.2314448356628418,290.4437561035156,291.1499938964844,250.6845550537109,250.1580047607422,279.12664794921875,290.8509216308594,290.6481628417969,1.0,0.1757828146219253,0.1944920420646667,0.1944920420646667,0.9937031865119934,1.0,-0.4936923384666443,0.0237515363842248,0.4699408113956451,-0.1205132454633712,0.0,0.0,1.0,37.491844177246094,25.0,1148.33837890625,-7388.822265625,38.38404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0374450683594,306.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,21191.470703125,21240.0,0.0,0.0,0.3063516318798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480620503425598,1.48063862323761,-1.8104779883287847e-05,0.0,0.0003109079843852,0.0,0.0,360.900634765625,0.0,0.0,0.0,0.8083592653274536,4.0,0.0,1.0
541200,290.1015625,297.1499938964844,293.1499938964844,0.0094618620350956,-601.0958251953125,301.5005187988281,0.5026798248291016,0.050000000745058,0.0462821796536445,290.0638732910156,297.1499938964844,293.1499938964844,0.0096960915252566,-642.0133666992188,301.65008544921875,0.5026798248291016,0.050000000745058,0.0487373620271682,290.0191345214844,297.1499938964844,293.1499938964844,0.0091296266764402,-457.6860656738281,301.26495361328125,0.5026798248291016,0.050000000745058,0.0359972491860389,289.7767944335937,297.1499938964844,293.1499938964844,0.0104934750124812,-670.7118530273438,302.1255187988281,0.5026798248291016,0.050000000745058,0.0487373620271682,290.8794250488281,297.1499938964844,293.1499938964844,0.0061887460760772,-2234.956787109375,298.7694091796875,0.5026798248291016,0.050000000745058,0.2311890721321106,290.8510131835937,291.1499938964844,250.6727600097656,250.1475524902344,279.1183776855469,290.87261962890625,291.0521850585937,1.0,0.1732410043478012,0.1922919005155563,0.1922919005155563,0.9932399988174438,1.0,-0.4931467175483703,0.0233028903603553,0.4698438346385956,-0.1210485100746154,0.0,0.0,1.0,36.12041091918945,25.0,1125.819580078125,-7556.853515625,37.176368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6994323730469,307.00604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.09375,22320.0,0.0,0.0,0.3092932999134063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481445550918579,1.4814636707305908,-1.812496157072019e-05,0.0,0.000313893368002,0.0,0.0,361.5042724609375,0.0,0.0,0.0,0.8237719535827637,4.0,0.0,1.0
541260,290.1254272460937,297.1499938964844,293.1499938964844,0.0099501265212893,-609.4697875976562,302.07281494140625,0.5059008002281189,0.050000000745058,0.0462371818721294,290.0842590332031,297.1499938964844,293.1499938964844,0.010221698321402,-651.4315795898438,302.2332458496094,0.5059008002281189,0.050000000745058,0.0486899800598621,290.0410461425781,297.1499938964844,293.1499938964844,0.0096336165443062,-465.4084777832031,301.865478515625,0.5059008002281189,0.050000000745058,0.0359622538089752,289.79852294921875,297.1499938964844,293.1499938964844,0.0111586414277553,-682.1356811523438,302.744140625,0.5059008002281189,0.050000000745058,0.0486899800598621,290.8999938964844,297.1499938964844,293.1499938964844,0.0064110057428479,-2264.52783203125,299.2926025390625,0.5059008002281189,0.050000000745058,0.2309643030166626,291.2518310546875,291.1499938964844,250.6611785888672,250.1373291015625,279.1098327636719,290.8934326171875,291.4507751464844,1.0,0.1709729880094528,0.1896421909332275,0.1896421909332275,0.9927657842636108,1.0,-0.4926672279834747,0.0227789338678121,0.4698882699012756,-0.1216744109988212,0.0,0.0,0.9750505685806274,34.914913177490234,25.0,1109.8951416015625,-7735.751953125,36.11701202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34698486328125,307.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,22083.76953125,22320.0,0.0,0.0,0.3110686540603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.505792498588562,1.5058112144470217,-1.876306487247348e-05,0.0,0.0003156951279379,0.0,0.0,380.13372802734375,0.0,0.0,0.0,0.822106659412384,4.0,0.0,1.0
541320,290.1480712890625,297.1499938964844,293.1499938964844,0.0104315495118498,-616.1343994140625,302.6082458496094,0.5089085102081299,0.050000000745058,0.046197522431612,290.1039428710937,297.1499938964844,293.1499938964844,0.0107417544350028,-658.9576416015625,302.7779846191406,0.5089085102081299,0.050000000745058,0.0486482195556163,290.0618591308594,297.1499938964844,293.1499938964844,0.0101335663348436,-471.72857666015625,302.42742919921875,0.5089085102081299,0.050000000745058,0.0359314084053039,289.8191223144531,297.1499938964844,293.1499938964844,0.0118306195363402,-691.5083618164062,303.32159423828125,0.5089085102081299,0.050000000745058,0.0486482195556163,290.91973876953125,297.1499938964844,293.1499938964844,0.0066209700889885,-2287.60693359375,299.7866516113281,0.5089085102081299,0.050000000745058,0.2307662069797516,291.6481018066406,291.1499938964844,250.64979553222656,250.1272888183593,279.1010131835937,290.9134521484375,291.8440856933594,1.0,0.1689462065696716,0.1865329891443252,0.1865329891443252,0.9922915697097778,1.0,-0.4922446012496948,0.0221820920705795,0.4700625240802765,-0.1223854273557663,0.0,0.0,0.9021844267845154,33.85218048095703,25.0,1088.53076171875,-7880.91650390625,35.18483352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9804382324219,308.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,23022.28125,22320.0,0.0,0.0,0.311704158782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.472728610038757,1.472746968269348,-1.8377280866843648e-05,0.0,0.0003163400979246,0.0,0.0,361.3678283691406,0.0,0.0,0.0,0.8050314784049988,4.0,0.0,1.0
541380,290.1694641113281,297.1499938964844,293.1499938964844,0.0109097314998507,-621.55322265625,303.1084289550781,0.5117114782333374,0.050000000745058,0.0461624898016452,290.1228942871094,297.1499938964844,293.1499938964844,0.0112595818936824,-665.0840454101562,303.2859191894531,0.5117114782333374,0.050000000745058,0.0486113242805004,290.08160400390625,297.1499938964844,293.1499938964844,0.0106327487155795,-477.0014953613281,302.95245361328125,0.5117114782333374,0.050000000745058,0.0359041579067707,289.8386535644531,297.1499938964844,293.1499938964844,0.0125138638541102,-699.3516235351562,303.85986328125,0.5117114782333374,0.050000000745058,0.0486113242805004,290.9386291503906,297.1499938964844,293.1499938964844,0.0068207224830985,-2305.88232421875,300.2515563964844,0.5117114782333374,0.050000000745058,0.2305911928415298,292.0348205566406,291.1499938964844,250.6386260986328,250.1174774169922,279.09197998046875,290.9325866699219,292.2232971191406,1.0,0.1671331077814102,0.1829564273357391,0.1829564273357391,0.9918173551559448,1.0,-0.4918712675571441,0.0215161629021167,0.4703550934791565,-0.1231751441955566,0.0,0.0,0.8044354319572449,32.91310119628906,25.0,1049.88134765625,-7979.49560546875,34.36247634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59967041015625,308.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,24503.076171875,22320.0,0.0,0.0,0.3112293183803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3715847730636597,1.371601700782776,-1.6965201211860403e-05,0.0,0.0003158581966999,0.0,0.0,304.6592102050781,0.0,0.0,0.0,0.7555630803108215,4.0,0.0,1.0
541440,290.1897277832031,297.1499938964844,293.1499938964844,0.0113858254626393,-626.0750122070312,303.5751342773437,0.5159119963645935,0.050000000745058,0.0461131744086742,290.1412048339844,297.1499938964844,293.1499938964844,0.0117761176079511,-670.1854248046875,303.759033203125,0.5159119963645935,0.050000000745058,0.0485593937337398,290.1003723144531,297.1499938964844,293.1499938964844,0.0111321751028299,-481.4994201660156,303.44219970703125,0.5159119963645935,0.050000000745058,0.0358658023178577,289.8587646484375,297.1499938964844,293.1499938964844,0.0162141118198633,-805.8103637695312,304.0316162109375,0.5535785555839539,0.0759105086326599,0.0577576756477355,290.95672607421875,297.1499938964844,293.1499938964844,0.0070113786496222,-2320.80859375,300.6866149902344,0.5159119963645935,0.050000000745058,0.2303448468446731,292.4037475585937,291.1499938964844,250.6276397705078,250.1078491210937,279.0972595214844,290.9509582519531,292.5794677734375,1.0,0.1656312644481659,0.1804497838020324,0.1804497838020324,0.9913431406021118,1.0,-0.5023733973503113,0.0215012598782777,0.4808721542358398,-0.1261287629604339,0.0,0.0,0.6838573813438416,31.67138862609864,28.0,980.5248413085938,-8105.5322265625,34.33543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2074890136719,309.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,26656.916015625,22320.0,0.0,0.0,0.3096412718296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1629908084869385,1.163004994392395,-1.424178117304109e-05,0.0,0.0003142465138807,0.0,0.0,207.27859497070312,0.0,0.0,0.0,0.6585806012153625,4.0,0.0,1.0
541500,290.20904541015625,297.1499938964844,293.1499938964844,0.011855692602694,-629.7481689453125,304.0108642578125,0.5236843824386597,0.050000000745058,0.0460307039320468,290.1589050292969,297.1499938964844,293.1499938964844,0.0122140450403094,-677.4443359375,304.0680236816406,0.5301281213760376,0.0610334873199462,0.0499707348644733,290.1184997558594,297.1499938964844,293.1499938964844,0.0116271898150444,-485.25286865234375,303.8990783691406,0.5236843824386597,0.050000000745058,0.0358016565442085,289.9012145996094,297.1499938964844,293.1499938964844,0.0353809408843517,-1200.42236328125,304.01806640625,0.6556876301765442,0.1092928573489189,0.0888124406337738,290.9747009277344,297.1499938964844,293.1499938964844,0.0071891224943101,-2332.09375,301.0928039550781,0.5236843824386597,0.050000000745058,0.229932889342308,292.7560729980469,291.1499938964844,250.61685180664065,250.09841918945312,279.2156066894531,290.96929931640625,292.9009704589844,1.0,0.1652513444423675,0.192302867770195,0.192302867770195,0.9908689260482788,1.0,-0.5406572222709656,0.0256228987127542,0.5150343179702759,-0.1315785199403762,0.0,0.0,0.5413870215415955,29.757169723510746,28.0,820.7760620117188,-8272.2216796875,36.42277908325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7909545898437,308.7943725585937,278.1499938964844,0.0,18000.0,313.1499938964844,28410.296875,21240.0,0.0,0.0,0.3071055710315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8360853791236877,0.8360960483551025,-1.0669882613001391e-05,0.0,0.0003116731240879,0.0,0.0,102.09500885009766,0.0,0.0,0.0,0.5079227089881897,4.0,0.0,1.0
541560,290.2327880859375,297.1499938964844,293.1499938964844,0.0166803486645221,-767.6892700195312,304.0730895996094,0.5936325788497925,0.0779077857732772,0.0576582476496696,290.18963623046875,297.1499938964844,293.1499938964844,0.0242709685117006,-986.167724609375,304.06060791015625,0.6353296637535095,0.0929199159145355,0.0741560906171798,290.1375427246094,297.1499938964844,293.1499938964844,0.0139946173876523,-540.0112915039062,304.0741882324219,0.5705191493034363,0.0710048228502273,0.0405582934617996,289.96563720703125,297.1499938964844,293.1499938964844,0.0559464022517204,-1558.1607666015625,304.0047912597656,0.7418479919433594,0.1378150284290313,0.1177200004458427,290.9939880371094,297.1499938964844,293.1499938964844,0.0073850518092513,-2355.65625,301.4520263671875,0.5410885214805603,0.050000000745058,0.2291695177555084,293.0205078125,291.1499938964844,250.6062774658203,250.0891876220703,279.4664001464844,290.98876953125,293.07275390625,1.0,0.1662027537822723,0.2258827090263366,0.2258827090263366,0.9904107451438904,1.0,-0.6230893731117249,0.0390485636889934,0.5840408205986023,-0.137793630361557,0.0,0.0,0.389343112707138,26.33305549621582,48.0,388.3761596679688,-8168.60498046875,41.75260543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.382568359375,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26841.662109375,21240.0,0.0,0.0,0.3033191561698913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4886498153209686,0.4886573255062103,-7.523342446802417e-06,0.0,0.0003078303707297,0.0,0.0,37.56194305419922,0.0,0.0,0.0,0.3989583253860473,4.0,0.0,1.0
541620,290.2880859375,297.1499938964844,293.1499938964844,0.0339612774550914,-1113.1510009765625,304.05548095703125,0.6974121332168579,0.1040336638689041,0.0825960114598274,290.2464904785156,297.1499938964844,293.1499938964844,0.0450660996139049,-1364.663818359375,304.0389404296875,0.7329148054122925,0.1192773580551147,0.1011397913098335,290.1788330078125,297.1499938964844,293.1499938964844,0.0305249094963073,-819.7987670898438,304.0575561523437,0.6839658617973328,0.1010874733328819,0.0608233585953712,290.0400390625,297.1499938964844,293.1499938964844,0.075179748237133,-1919.32861328125,303.9961853027344,0.8217267394065857,0.1635475158691406,0.1431386917829513,291.01678466796875,297.1499938964844,293.1499938964844,0.0077460478059947,-2449.401611328125,301.7140808105469,0.5661060810089111,0.050000000745058,0.2283224016427993,292.95294189453125,291.1499938964844,250.59588623046875,250.08013916015625,279.9349975585937,291.0115661621094,292.8125,1.0,0.1715814471244812,0.2999273538589477,0.2999273538589477,0.989952564239502,1.0,-0.7392032146453857,0.0820195227861404,0.6571837067604065,-0.1194019168615341,0.0,0.0,0.2729180455207824,22.842836380004883,48.0,-550.86767578125,-7410.3408203125,51.786224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,305.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,24533.8203125,21240.0,0.0,0.0,0.2978278696537018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2772525548934936,0.2772586345672607,-6.075078545109136e-06,0.0,0.0003022574237547,0.0,0.0,16.04172134399414,0.0,0.0,0.0,0.337617814540863,4.0,0.0,1.0
541680,290.364013671875,297.1499938964844,293.1499938964844,0.0559560433030128,-1489.500244140625,304.0326843261719,0.7724810242652893,0.1253877282142639,0.1036184653639793,290.3189392089844,297.1499938964844,293.1499938964844,0.0674935951828956,-1781.580810546875,304.018310546875,0.8071677088737488,0.1418418735265731,0.124082863330841,290.24188232421875,297.1499938964844,293.1499938964844,0.0557841397821903,-1153.0838623046875,304.0282592773437,0.7701808214187622,0.1263563930988311,0.0798817723989486,290.1180419921875,297.1499938964844,293.1499938964844,0.0981026664376258,-2383.288818359375,303.9823913574219,0.8880398869514465,0.1876300871372223,0.1665550321340561,291.04461669921875,297.1499938964844,293.1499938964844,0.00848457403481,-2679.09423828125,301.8427734375,0.5857620239257812,0.050000000745058,0.2277852594852447,292.2616882324219,291.1499938964844,250.585678100586,250.0712890625,280.3783874511719,291.0391845703125,291.9861755371094,1.0,0.179636999964714,0.3950163125991821,0.3950163125991821,0.9894943833351136,1.0,-0.8423017263412476,0.168135181069374,0.6741665005683899,-0.0529588423669338,0.0,0.0,0.264700710773468,21.01755714416504,36.0,-1551.6844482421875,-6825.2060546875,64.16072082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781982421875,303.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,22644.408203125,21240.0,0.0,0.0,0.2897506952285766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2068729698657989,0.2068784236907959,-5.461920864036074e-06,0.0,0.0002940601261798,0.0,0.0,10.563775062561035,0.0,0.0,0.0,0.3163802027702331,4.0,0.0,1.0
