time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.44647216796875,297.1499938964844,293.1499938964844,0.076952263712883,-1876.6561279296875,304.0159606933594,0.8518539667129517,0.1444946527481079,0.1216111630201339,290.39813232421875,297.1499938964844,293.1499938964844,0.0894049704074859,-2222.736328125,304.0025329589844,0.886297881603241,0.1621548384428024,0.1441872715950012,290.313720703125,297.1499938964844,293.1499938964844,0.0788978487253189,-1488.2935791015625,304.0083923339844,0.857441246509552,0.1490941494703292,0.0965049415826797,290.1970520019531,297.1499938964844,293.1499938964844,0.1240245178341865,-2898.9736328125,303.9657592773437,0.9762549996376038,0.2105220556259155,0.1885962933301925,291.0772399902344,297.1499938964844,293.1499938964844,0.0093996105715632,-2948.827880859375,301.94500732421875,0.6156922578811646,0.050000000745058,0.2271044999361038,291.3388061523437,291.1499938964844,250.57568359375,250.06260681152344,280.3153991699219,291.0716552734375,291.1346435546875,1.0,0.1849541813135147,0.4543082416057586,0.4543082416057586,0.9890362024307252,1.0,-0.9336131811141968,0.2494218647480011,0.6841912865638733,0.011350966989994,0.0,0.0,0.3452380299568176,18.397380828857425,36.0,-1833.4298095703125,-7637.7646484375,75.51539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5401306152344,303.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,21449.3984375,21240.0,0.0,0.0,0.2801141738891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2357805967330932,0.2357858568429947,-5.261878868623171e-06,0.0,0.0002842802787199,0.0,0.0,11.721943855285645,0.0,0.0,0.0,0.3170415759086609,4.0,0.0,1.0
541800,290.52978515625,297.1499938964844,293.1499938964844,0.0950221866369247,-2223.822998046875,304.0075988769531,0.9052569270133972,0.1623775959014892,0.1381708830595016,290.4796142578125,297.1499938964844,293.1499938964844,0.1088949367403984,-2615.2548828125,303.9939880371094,0.9445788860321044,0.1810206919908523,0.162657231092453,290.3880310058594,297.1499938964844,293.1499938964844,0.0996766090393066,-1798.6929931640625,303.9964904785156,0.918860137462616,0.1704318672418594,0.1118528023362159,290.25665283203125,297.1499938964844,293.1499938964844,0.1182637736201286,-2790.9951171875,304.0104675292969,0.9662370681762696,0.2361735254526138,0.1733098477125167,291.1131591796875,297.1499938964844,293.1499938964844,0.0102118672803044,-3152.991943359375,302.1174011230469,0.6259417533874512,0.050000000745058,0.2268912494182586,290.72967529296875,291.1499938964844,250.5658569335937,250.0541076660156,279.9253234863281,291.10748291015625,290.64324951171875,1.0,0.1887688785791397,0.4631551504135132,0.4631551504135132,0.9885780215263368,1.0,-0.9755054116249084,0.2701604664325714,0.7053449153900146,0.0246912129223346,0.0,0.0,0.4365488886833191,17.757957458496094,39.0,-1445.3939208984375,-9195.361328125,82.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83673095703125,305.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,20598.115234375,20160.0,0.0,0.0,0.2739653885364532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3235765099525451,0.3235818445682525,-5.3374851631815545e-06,0.0,0.0002780400391202,0.0,0.0,16.885711669921875,0.0,0.0,0.0,0.318748414516449,4.0,0.0,1.0
541860,290.6127624511719,297.1499938964844,293.1499938964844,0.109691098332405,-2498.03515625,304.00689697265625,0.9574868679046632,0.1792766749858856,0.1537475436925888,290.5618896484375,297.1499938964844,293.1499938964844,0.1247908994555473,-2919.6640625,303.9935607910156,0.9895181655883788,0.1986871361732483,0.1798756718635559,290.4629211425781,297.1499938964844,293.1499938964844,0.1171930953860282,-2050.663818359375,303.9926452636719,0.9752270579338074,0.1907106637954712,0.1263495236635208,290.28521728515625,297.1499938964844,293.1499938964844,0.1102553084492683,-2634.146728515625,304.0502624511719,0.9567731618881226,0.2671988904476166,0.1615640372037887,291.150634765625,297.1499938964844,293.1499938964844,0.0107632922008633,-3256.47119140625,302.36004638671875,0.6340330839157104,0.050000000745058,0.2267369776964187,290.5609130859375,291.1499938964844,250.5562286376953,250.04579162597656,279.6630859375,291.14508056640625,290.5624694824219,1.0,0.1938885897397995,0.4687101244926452,0.4687101244926452,0.9896090030670166,1.0,-1.0179789066314695,0.2888102829456329,0.7291686534881592,0.035378772765398,0.0,0.0,0.4947019219398498,17.450735092163086,39.0,-783.01513671875,-10756.6884765625,90.2061996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67242431640625,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,19204.951171875,20160.0,0.0,0.0,0.2723640203475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4134829938411712,0.4134883880615234,-5.3971484703652095e-06,0.0,0.0002764148521237,0.0,0.0,22.796401977539062,0.0,0.0,0.0,0.3514398038387298,4.0,0.0,1.0
541920,290.6942443847656,297.1499938964844,293.1499938964844,0.1220562309026718,-2719.4384765625,304.010498046875,0.9779317378997804,0.1954153925180435,0.1685894727706909,290.6271057128906,297.1499938964844,293.1499938964844,0.1157484576106071,-2739.2861328125,304.03814697265625,0.9632814526557922,0.2186256200075149,0.1694265455007553,290.5366516113281,297.1499938964844,293.1499938964844,0.1287955939769745,-2210.494873046875,304.00079345703125,0.9906224012374878,0.2102685272693634,0.13721364736557,290.3097229003906,297.1499938964844,293.1499938964844,0.1161035820841789,-2743.038818359375,304.0576171875,0.9632814526557922,0.2986855804920196,0.1694265455007553,291.1881103515625,297.1499938964844,293.1499938964844,0.0111604603007435,-3305.165283203125,302.6299743652344,0.628565788269043,0.050000000745058,0.2268378883600235,290.64508056640625,291.1499938964844,250.5467834472656,250.03765869140625,279.4921569824219,291.18280029296875,290.6796875,1.0,0.1990087181329727,0.4727034866809845,0.4727034866809845,0.9906400442123412,1.0,-1.045762300491333,0.3015074729919433,0.7442548274993896,0.0429794639348983,0.0,0.0,0.5208073854446411,18.340715408325195,59.0,-237.6969757080078,-11845.3720703125,97.6618423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4988708496094,308.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,19220.537109375,20160.0,0.0,0.0,0.2712475657463074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4805225729942322,0.480528324842453,-5.752839115302777e-06,0.0,0.0002752817817963,0.0,0.0,29.08794403076172,0.0,0.0,0.0,0.3719079196453094,4.0,0.0,1.0
541980,290.77398681640625,297.1499938964844,293.1499938964844,0.1338237822055816,-2925.193115234375,304.0144348144531,0.9888014197349548,0.2108635157346725,0.1827886402606964,290.6822204589844,297.1499938964844,293.1499938964844,0.1251786649227142,-2914.28564453125,304.0414428710937,0.9720619916915894,0.2397647947072982,0.1816707551479339,290.5848693847656,297.1499938964844,293.1499938964844,0.1230198368430137,-2135.751220703125,304.0371398925781,0.9720619916915894,0.2338858693838119,0.1341813951730728,290.3446960449219,297.1499938964844,293.1499938964844,0.1255105435848236,-2917.7314453125,304.0574035644531,0.9720619916915894,0.3278031051158905,0.1816707551479339,291.2248229980469,297.1499938964844,293.1499938964844,0.0115507515147328,-3348.67431640625,302.89471435546875,0.6203741431236267,0.050000000745058,0.2270016074180603,290.7636413574219,291.1499938964844,250.5375213623047,250.02967834472656,279.3721618652344,291.2198486328125,290.7752380371094,1.0,0.2071917057037353,0.4746285080909729,0.4746285080909729,0.991671085357666,1.0,-1.0868765115737915,0.3170650899410248,0.7698113918304443,0.0506491437554359,0.0,0.0,0.5342104434967041,19.743310928344727,59.0,-48.827938079833984,-12432.0341796875,109.69495391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3598327636719,308.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,19510.759765625,20160.0,0.0,0.0,0.2700697481632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5155044794082642,0.5155104994773865,-6.027242307027336e-06,0.0,0.0002740864583756,0.0,0.0,33.1402587890625,0.0,0.0,0.0,0.3843471705913543,4.0,0.0,1.0
542040,290.8511047363281,297.1499938964844,293.1499938964844,0.1435679942369461,-3112.536376953125,304.0218200683594,0.9959965348243712,0.225812166929245,0.1955697983503341,290.7384948730469,297.1499938964844,293.1499938964844,0.1354692280292511,-3106.532470703125,304.042236328125,0.9791091680526732,0.2599809467792511,0.193453162908554,290.6327209472656,297.1499938964844,293.1499938964844,0.1393409222364425,-2323.162109375,304.02752685546875,0.9791091680526732,0.2569877207279205,0.1428838521242141,290.3855895996094,297.1499938964844,293.1499938964844,0.1357674300670623,-3109.56591796875,304.0553894042969,0.9791091680526732,0.355314552783966,0.193453162908554,291.26055908203125,297.1499938964844,293.1499938964844,0.012075588107109,-3423.215576171875,303.14080810546875,0.6124557256698608,0.050000000745058,0.2271669656038284,290.7535400390625,291.1499938964844,250.52842712402344,250.02186584472656,279.2867431640625,291.2559509277344,290.7415466308594,1.0,0.2173984348773956,0.4749189019203186,0.4749189019203186,0.992702066898346,1.0,-1.1434321403503418,0.3365007042884826,0.8069314956665039,0.059284433722496,0.0,0.0,0.561000645160675,21.38736152648925,79.0,-79.53517150878906,-13047.337890625,126.54842376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.138671875,308.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,19500.826171875,20160.0,0.0,0.0,0.2700683772563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5513252019882202,0.5513314008712769,-6.255997959669912e-06,0.0,0.0002740850613918,0.0,0.0,37.35163497924805,0.0,0.0,0.0,0.3973473608493805,4.0,0.0,1.0
542100,290.9192199707031,297.1499938964844,293.1499938964844,0.1531365662813186,-3257.06884765625,304.0280456542969,0.9902966022491456,0.2415455728769302,0.2022095918655395,290.79931640625,297.1499938964844,293.1499938964844,0.1510811150074005,-3391.7265625,304.033447265625,0.9871787428855896,0.2785885632038116,0.2104698270559311,290.6862487792969,297.1499938964844,293.1499938964844,0.1509419232606887,-2504.101318359375,304.0279541015625,0.9871787428855896,0.2783720791339874,0.1554522961378097,290.4339904785156,297.1499938964844,293.1499938964844,0.1513554900884628,-3394.43505859375,304.04425048828125,0.9871787428855896,0.3808387219905853,0.2104698270559311,291.2959899902344,297.1499938964844,293.1499938964844,0.0126722864806652,-3506.646728515625,303.3788452148437,0.6005202531814575,0.050000000745058,0.2274242490530014,290.69927978515625,291.1499938964844,250.51953125,250.0142364501953,279.22637939453125,291.2916259765625,290.6919250488281,1.0,0.2294066250324249,0.474124550819397,0.474124550819397,0.9937331080436708,1.0,-1.2072561979293823,0.3576629757881164,0.8495932817459106,0.0681348219513893,0.0,0.0,0.5965750217437744,23.66585350036621,79.0,-83.52471923828125,-13842.818359375,148.6267852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83203125,308.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19213.0,19080.0,0.0,0.0,0.2714501023292541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6097155809402466,0.6097221374511719,-6.602478151762625e-06,0.0,0.0002754873421508,0.0,0.0,44.72401809692383,0.0,0.0,0.0,0.4029527902603149,4.0,0.0,1.0
542160,290.984375,297.1499938964844,293.1499938964844,0.1673073172569275,-3496.881591796875,304.02423095703125,0.9931818842887878,0.257015198469162,0.2163276821374893,290.8653869628906,297.1499938964844,293.1499938964844,0.1673366427421569,-3682.666259765625,304.02508544921875,0.9931818246841432,0.2953969538211822,0.2278034538030624,290.74566650390625,297.1499938964844,293.1499938964844,0.1672089993953704,-2719.0986328125,304.02056884765625,0.9931818246841432,0.2979209125041961,0.1682548522949218,290.4891052246094,297.1499938964844,293.1499938964844,0.1675881445407867,-3685.080322265625,304.0339660644531,0.9931818246841432,0.4044230282306671,0.2278034538030624,291.331787109375,297.1499938964844,293.1499938964844,0.013295454904437,-3588.218994140625,303.6112670898437,0.5880968570709229,0.050000000745058,0.2277146726846695,290.6505432128906,291.1499938964844,250.51080322265625,250.0067443847656,279.1817626953125,291.3276062011719,290.638916015625,1.0,0.2431550323963165,0.4723136126995086,0.4723136126995086,0.9941384196281432,1.0,-1.2815560102462769,0.3817410171031952,0.899815022945404,0.0777008086442947,0.0,0.0,0.6345412135124207,26.332969665527344,99.0,-114.8057632446289,-14603.3662109375,177.0508270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,308.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.01171875,19080.0,0.0,0.0,0.2742402851581573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6643202900886536,0.6643270254135132,-6.768706953153014e-06,0.0,0.000278319028439,0.0,0.0,51.40928268432617,0.0,0.0,0.0,0.4337353706359863,4.0,0.0,1.0
542220,291.05792236328125,297.1499938964844,293.1499938964844,0.1854320764541626,-3798.681396484375,304.0140991210937,0.9976785778999328,0.2700185775756836,0.234148234128952,290.93536376953125,297.1499938964844,293.1499938964844,0.1852120012044906,-3996.061767578125,304.0152893066406,0.997404158115387,0.3105995059013366,0.2462883591651916,290.8090515136719,297.1499938964844,293.1499938964844,0.1850950270891189,-2950.670654296875,304.0115661621094,0.997404158115387,0.3159315884113312,0.1819077432155609,290.54888916015625,297.1499938964844,293.1499938964844,0.1854424476623535,-3998.21240234375,304.0225830078125,0.997404158115387,0.4263922572135925,0.2462883591651916,291.3685302734375,297.1499938964844,293.1499938964844,0.0139617333188653,-3671.0703125,303.8356628417969,0.5743972063064575,0.050000000745058,0.2280682027339935,290.5909423828125,291.1499938964844,250.50225830078125,249.9994201660156,279.1487121582031,291.364501953125,290.5814208984375,1.0,0.2584989070892334,0.4697267711162567,0.4697267711162567,0.9945437908172609,1.0,-1.364130973815918,0.4081845283508301,0.955946445465088,0.0878200978040695,0.0,0.0,0.6778194308280945,29.54509925842285,99.0,-128.5194549560547,-15508.87109375,212.8514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922790527344,308.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17660.8828125,19080.0,0.0,0.0,0.2786929011344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7437421679496765,0.7437495589256287,-7.3530136432964355e-06,0.0,0.0002828378637786,0.0,0.0,64.5161361694336,0.0,0.0,0.0,0.4649017453193664,4.0,0.0,1.0
542280,291.1369934082031,297.1499938964844,293.1499938964844,0.2000658214092254,-4038.0146484375,304.0125732421875,0.9937379360198976,0.280987948179245,0.2479292750358581,291.0097045898437,297.1499938964844,293.1499938964844,0.2061356753110885,-4355.92529296875,304.0016174316406,0.9990000128746032,0.3240621387958526,0.2675663530826568,290.8768920898437,297.1499938964844,293.1499938964844,0.2060278505086898,-3216.54931640625,303.9985656738281,0.9990000128746032,0.3322729170322418,0.1976235955953598,290.6133728027344,297.1499938964844,293.1499938964844,0.206348031759262,-4357.85009765625,304.00762939453125,0.9990000128746032,0.4466895759105682,0.2675663530826568,291.4066772460937,297.1499938964844,293.1499938964844,0.0146690951660275,-3754.146728515625,304.0512084960937,0.5579044222831726,0.050000000745058,0.2285541594028473,290.5310363769531,291.1499938964844,250.493881225586,249.99224853515625,279.1251220703125,291.4027404785156,290.5204772949219,1.0,0.2751895487308502,0.4666754305362701,0.4666754305362701,0.9949491024017334,1.0,-1.4507179260253906,0.4357596337795257,1.0149582624435425,0.0980789735913276,0.0,0.0,0.7250227928161621,33.62726211547852,119.0,-147.19895935058594,-16411.224609375,256.62420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4566345214844,308.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17315.369140625,19080.0,0.0,0.0,0.2848890721797943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8348262906074524,0.8348344564437866,-8.147993867169134e-06,0.0,0.0002891261829063,0.0,0.0,82.79362487792969,0.0,0.0,0.0,0.5029522776603699,4.0,0.0,1.0
542340,291.2102966308594,297.1499938964844,293.1499938964844,0.2120698690414428,-4227.4736328125,304.0157470703125,0.9852533936500548,0.2920866906642914,0.2579116225242615,291.08935546875,297.1499938964844,293.1499938964844,0.2271341234445572,-4707.9453125,303.9906921386719,0.9990000128746032,0.3355384767055511,0.2877570688724518,290.9499816894531,297.1499938964844,293.1499938964844,0.227035641670227,-3476.631103515625,303.9881591796875,0.9990000128746032,0.3467172980308532,0.2125363945960998,290.6830444335937,297.1499938964844,293.1499938964844,0.2273280620574951,-4709.65380859375,303.99566650390625,0.9990000128746032,0.4651432037353515,0.2877570688724518,291.4466247558594,297.1499938964844,293.1499938964844,0.0162935927510261,-3975.7626953125,304.1383972167969,0.5531152486801147,0.0580743961036205,0.2404423952102661,290.4567565917969,291.1499938964844,250.4856872558593,249.9852294921875,279.10675048828125,291.4426574707031,290.443603515625,1.0,0.2930855453014374,0.4631373882293701,0.4631373882293701,0.9953544735908508,1.0,-1.543818473815918,0.4653733968734741,1.0784450769424438,0.1085793450474739,0.0,0.0,0.7785648107528687,38.264739990234375,119.0,-182.0851287841797,-17304.427734375,309.66070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8587646484375,307.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17000.7890625,19080.0,0.0,0.0,0.2928443551063537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9362251162528992,0.9362342953681946,-9.16736462386325e-06,0.0,0.0002971997892018,0.0,0.0,107.60840606689452,0.0,0.0,0.0,0.5474154949188232,4.0,0.0,1.0
542400,291.2798767089844,297.1499938964844,293.1499938964844,0.2247840017080307,-4428.5703125,304.0169982910156,0.9848860502243042,0.3029924631118774,0.2678539454936981,291.16558837890625,297.1499938964844,293.1499938964844,0.2412680238485336,-4939.22314453125,303.9939270019531,0.9990000128746032,0.3466610908508301,0.2992449998855591,291.0190124511719,297.1499938964844,293.1499938964844,0.241181418299675,-3647.541259765625,303.9918212890625,0.9990000128746032,0.3610192239284515,0.2210213392972946,290.7495422363281,297.1499938964844,293.1499938964844,0.241438552737236,-4940.693359375,303.9980163574219,0.9990000128746032,0.4833248257637024,0.2992449998855591,291.4956359863281,297.1499938964844,293.1499938964844,0.0244886763393878,-4879.22509765625,304.1255187988281,0.5897219181060791,0.070044532418251,0.2929482460021972,290.3436584472656,291.1499938964844,250.47764587402344,249.9783477783203,279.08984375,291.4908752441406,290.3232116699219,1.0,0.3125363290309906,0.4588347673416137,0.4588347673416137,0.9957597851753236,1.0,-1.6565383672714231,0.5012997388839722,1.1552386283874512,0.1210803836584091,0.0,0.0,0.8433107733726501,42.2769660949707,139.0,-263.7851867675781,-18262.93359375,377.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2001953125,307.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,16705.548828125,18000.0,0.0,0.0,0.3026610612869262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0472296476364136,1.0472400188446045,-1.0437590390210971e-05,0.0,0.0003071624960284,0.0,0.0,140.801025390625,0.0,0.0,0.0,0.5829170346260071,4.0,0.0,1.0
542460,291.3480529785156,297.1499938964844,293.1499938964844,0.2388774454593658,-4650.17724609375,304.0155029296875,0.9814451932907104,0.3132987022399902,0.277438223361969,291.2381591796875,297.1499938964844,293.1499938964844,0.260185569524765,-5247.95166015625,303.9877319335937,0.9990000128746032,0.3575495779514313,0.313741385936737,291.08563232421875,297.1499938964844,293.1499938964844,0.2601083815097809,-3875.640625,303.9859924316406,0.9990000128746032,0.3749353289604187,0.2317283302545547,290.813720703125,297.1499938964844,293.1499938964844,0.2603375315666199,-5249.22705078125,303.9911193847656,0.9990000128746032,0.5011367797851562,0.313741385936737,291.5545959472656,297.1499938964844,293.1499938964844,0.0343044660985469,-5752.26220703125,304.1121826171875,0.6127963066101074,0.0794269070029258,0.3408762812614441,290.15777587890625,291.1499938964844,250.46978759765625,249.9716186523437,279.0796203613281,291.5495300292969,290.1293640136719,1.0,0.3331523239612579,0.4545241296291351,0.4545241296291351,0.9966078400611876,1.0,-1.7732501029968262,0.5387134552001953,1.2345366477966309,0.1339379698038101,0.0,0.0,0.9275599122047424,47.13404083251953,139.0,-398.8702087402344,-19050.966796875,459.2185363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5028381347656,306.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,15719.3564453125,18000.0,0.0,0.0,0.3142260611057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1403888463974,1.1404002904891968,-1.1452118087618146e-05,0.0,0.000318899488775,0.0,0.0,172.2565155029297,0.0,0.0,0.0,0.6384753584861755,4.0,0.0,1.0
542520,291.415283203125,297.1499938964844,293.1499938964844,0.2534063160419464,-4875.89111328125,304.0135498046875,0.9739513993263244,0.3229231834411621,0.2864679992198944,291.3127746582031,297.1499938964844,293.1499938964844,0.284418374300003,-5638.1337890625,303.9730529785156,0.9990000128746032,0.3671200275421142,0.3322237133979797,291.15655517578125,297.1499938964844,293.1499938964844,0.2843486368656158,-4163.88720703125,303.9716491699219,0.9990000128746032,0.3871678411960602,0.2453792989253997,290.8813171386719,297.1499938964844,293.1499938964844,0.2845556735992431,-5639.2509765625,303.9758605957031,0.9990000128746032,0.5174583792686462,0.3322237133979797,291.6193542480469,297.1499938964844,293.1499938964844,0.0432431027293205,-6496.783203125,304.1028747558594,0.6228346228599548,0.0869271159172058,0.3793298304080963,289.9414978027344,291.1499938964844,250.46209716796875,249.96502685546875,279.0744323730469,291.6142272949219,289.9124450683594,1.0,0.3546413779258728,0.4503390789031982,0.4503390789031982,0.997455894947052,1.0,-1.891032695770264,0.5766852498054504,1.3143473863601685,0.1467422693967819,0.0,0.0,1.0,53.03083801269531,159.0,-495.02447509765625,-19818.97265625,555.1547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7773742675781,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,15659.7412109375,18000.0,0.0,0.0,0.3274976313114166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.248406171798706,1.248419165611267,-1.3005527762288692e-05,0.0,0.0003323684504721,0.0,0.0,217.85354614257807,0.0,0.0,0.0,0.6888072490692139,4.0,0.0,1.0
542580,291.4813232421875,297.1499938964844,293.1499938964844,0.2689144909381866,-5114.48876953125,304.0101318359375,0.9624805450439452,0.3319269120693207,0.294942557811737,291.39208984375,297.1499938964844,293.1499938964844,0.3120321929454803,-6074.5244140625,303.9552001953125,0.9980417490005492,0.3748261034488678,0.3516477346420288,291.2342834472656,297.1499938964844,293.1499938964844,0.3148923516273498,-4521.35302734375,303.94830322265625,0.9990000128746032,0.397163450717926,0.26189124584198,290.95489501953125,297.1499938964844,293.1499938964844,0.3150816857814789,-6123.0322265625,303.9517822265625,0.9990000128746032,0.5317604541778564,0.3545795381069183,291.6876525878906,297.1499938964844,293.1499938964844,0.0510788299143314,-7159.30322265625,304.09722900390625,0.6255015730857849,0.0929081290960311,0.4103883504867553,289.6772155761719,291.1499938964844,250.45455932617188,249.9585723876953,279.0732727050781,291.6826171875,289.6399230957031,1.0,0.376735657453537,0.4463928937911987,0.4463928937911987,0.9983039498329164,1.0,-2.0084853172302246,0.6147429943084717,1.393742322921753,0.1594768315553665,0.0,0.0,1.0,60.04002380371094,159.0,-631.846923828125,-20293.779296875,665.9855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0551452636719,305.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,16548.376953125,18000.0,0.0,0.0,0.3421919643878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3073008060455322,1.3073149919509888,-1.4120509149506688e-05,0.0,0.0003472813405096,0.0,0.0,248.491943359375,0.0,0.0,0.0,0.7162767052650452,4.0,0.0,1.0
542640,291.5457763671875,297.1499938964844,293.1499938964844,0.2860621809959411,-5375.7353515625,304.0043640136719,0.9427335262298584,0.3404050171375274,0.3029824197292328,291.4664611816406,297.1499938964844,293.1499938964844,0.3298957347869873,-6348.61376953125,303.9580993652344,0.9812973141670228,0.3824810981750488,0.3589393198490143,291.3218994140625,297.1499938964844,293.1499938964844,0.3521923720836639,-4948.63525390625,303.917724609375,0.996406316757202,0.4042354822158813,0.2805846631526947,291.0379333496094,297.1499938964844,293.1499938964844,0.3584282994270324,-6797.0908203125,303.9087219238281,0.9990000128746032,0.54326993227005,0.3856570720672607,291.7588195800781,297.1499938964844,293.1499938964844,0.0580344498157501,-7769.8408203125,304.09423828125,0.6205393671989441,0.0974658206105232,0.4352542757987976,289.3404541015625,291.1499938964844,250.4471893310547,249.95225524902344,279.0773620605469,291.7538757324219,289.3001403808594,1.0,0.3988434076309204,0.4430432915687561,0.4430432915687561,0.9991519451141356,1.0,-2.116496562957764,0.6499940752983093,1.4665025472640991,0.1713345795869827,0.0,0.0,1.0,69.04612731933594,179.0,-776.666259765625,-20540.83984375,787.9855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3760681152344,304.9794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17211.998046875,18000.0,0.0,0.0,0.3578609228134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3343409299850464,1.334355711936951,-1.4704346540383996e-05,0.0,0.000363183353329,0.0,0.0,264.1558837890625,0.0,0.0,0.0,0.7297503352165222,4.0,0.0,1.0
542700,291.6086120605469,297.1499938964844,293.1499938964844,0.3037843704223633,-5641.6552734375,303.9986267089844,0.9172133207321168,0.348389983177185,0.3106531798839569,291.53253173828125,297.1499938964844,293.1499938964844,0.3493478000164032,-6643.80224609375,303.95758056640625,0.9579510688781738,0.3908244371414184,0.3668329417705536,291.4016418457031,297.1499938964844,293.1499938964844,0.3717996180057525,-5162.5751953125,303.9242553710937,0.975007712841034,0.4117223620414734,0.2856782376766205,291.1348571777344,297.1499938964844,293.1499938964844,0.4136698544025421,-7633.091796875,303.8522033691406,0.9990000128746032,0.551010251045227,0.424495667219162,291.8309020996094,297.1499938964844,293.1499938964844,0.0639900118112564,-8310.591796875,304.09356689453125,0.6097677946090698,0.100932776927948,0.4547356069087982,288.9883117675781,291.1499938964844,250.4399871826172,249.94607543945312,279.0848999023437,291.826171875,288.9502258300781,1.0,0.4204129576683044,0.4403550028800964,0.4403550028800964,1.0,1.0,-2.211428642272949,0.6812961101531982,1.5301326513290403,0.1818006783723831,0.0,0.0,1.0,80.10651397705078,179.0,-860.9815673828125,-20654.873046875,916.7307739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.76495361328125,304.3442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17578.619140625,19080.0,0.0,0.0,0.374143898487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.34851336479187,1.3485283851623535,-1.5018148587842006e-05,0.0,0.0003797084791585,0.0,0.0,272.6600036621094,0.0,0.0,0.0,0.7518680691719055,4.0,0.0,1.0
542760,291.6697998046875,297.1499938964844,293.1499938964844,0.3209443092346191,-5894.41748046875,303.9949951171875,0.8964245319366455,0.3558969497680664,0.3179109394550323,291.5935974121094,297.1499938964844,293.1499938964844,0.369042694568634,-6937.76708984375,303.9567565917969,0.9351980686187744,0.3993204236030578,0.3751151859760284,291.47027587890625,297.1499938964844,293.1499938964844,0.3922383487224579,-5383.166015625,303.9281005859375,0.9533810019493104,0.420382022857666,0.2916033864021301,291.2417907714844,297.1499938964844,293.1499938964844,0.4711775183677673,-8475.841796875,303.8019104003906,0.9990000128746032,0.555549144744873,0.4630094766616821,291.9021301269531,297.1499938964844,293.1499938964844,0.069003939628601,-8776.9140625,304.0947265625,0.5980589389801025,0.1036535575985908,0.4703070521354675,288.6678771972656,291.1499938964844,250.4329376220703,249.94000244140625,279.092041015625,291.897705078125,288.63494873046875,1.0,0.4414512515068054,0.4379932582378387,0.4379932582378387,1.0,1.0,-2.3021786212921143,0.7114755511283875,1.590703010559082,0.1919280588626861,0.0,0.0,1.0,91.8995361328125,199.0,-861.1561889648438,-20855.5390625,1054.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2200927734375,303.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18508.46484375,19080.0,0.0,0.0,0.3909194469451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3837205171585083,1.3837363719940186,-1.5812571291462518e-05,0.0,0.0003967335505876,0.0,0.0,294.5784606933594,0.0,0.0,0.0,0.7563230395317078,4.0,0.0,1.0
542820,291.7290954589844,297.1499938964844,293.1499938964844,0.3381206095218658,-6143.6103515625,303.991943359375,0.8791984915733337,0.3630024492740631,0.3247928023338318,291.65118408203125,297.1499938964844,293.1499938964844,0.3892984986305237,-7235.84033203125,303.955078125,0.915063202381134,0.4077275395393371,0.383437842130661,291.53326416015625,297.1499938964844,293.1499938964844,0.4138782024383545,-5613.9873046875,303.9290771484375,0.9332842826843262,0.4292897284030914,0.2979875206947326,291.3530578613281,297.1499938964844,293.1499938964844,0.5309763550758362,-9326.3974609375,303.7565612792969,0.9990000128746032,0.5578718185424805,0.5006242394447327,291.970947265625,297.1499938964844,293.1499938964844,0.073490485548973,-9202.9375,304.0966186523437,0.5865280628204346,0.1059475615620613,0.483285129070282,288.35455322265625,291.1499938964844,250.42605590820312,249.9340667724609,279.0986328125,291.96685791015625,288.3236999511719,1.0,0.4618473947048187,0.4359241127967834,0.4359241127967834,1.0,1.0,-2.3888893127441406,0.740505576133728,1.6483837366104126,0.2017166763544082,0.0,0.0,1.0,104.23833465576172,199.0,-858.4237670898438,-20950.357421875,1199.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.75299072265625,303.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18778.720703125,19080.0,0.0,0.0,0.4079314768314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937863111495972,1.3938024044036863,-1.6043462892412208e-05,0.0,0.0004139985830988,0.0,0.0,301.0540466308594,0.0,0.0,0.0,0.7613749504089355,4.0,0.0,1.0
542880,291.7860107421875,297.1499938964844,293.1499938964844,0.3550582528114319,-6385.44580078125,303.9898986816406,0.8618872761726379,0.3698199987411499,0.3314246535301208,291.7057189941406,297.1499938964844,293.1499938964844,0.4095940887928009,-7529.80126953125,303.95361328125,0.8962746262550354,0.4159973263740539,0.3917113840579986,291.5924072265625,297.1499938964844,293.1499938964844,0.4357762634754181,-5844.05078125,303.929443359375,0.9126367568969728,0.4381529092788696,0.3044777512550354,291.4636535644531,297.1499938964844,293.1499938964844,0.5828626155853271,-10034.775390625,303.73504638671875,0.9942457675933838,0.558912992477417,0.5292746424674988,292.0360107421875,297.1499938964844,293.1499938964844,0.0777069777250289,-9608.6142578125,304.0986633300781,0.5738725662231445,0.1081036925315857,0.4953281879425049,288.06036376953125,291.1499938964844,250.4193115234375,249.92825317382807,279.1075134277344,292.0323181152344,288.03350830078125,1.0,0.481198638677597,0.4344132244586944,0.4344132244586944,1.0,1.0,-2.4635372161865234,0.7656655311584473,1.6978715658187866,0.2110742330551147,0.0,0.0,1.0,118.17584991455078,219.0,-826.4295043945312,-21000.38671875,1346.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3662414550781,302.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18921.5546875,19080.0,0.0,0.0,0.4249927997589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990769386291504,1.3990931510925293,-1.6165491615538485e-05,0.0,0.0004313136741984,0.0,0.0,304.495361328125,0.0,0.0,0.0,0.7640292048454285,4.0,0.0,1.0
542940,291.8403625488281,297.1499938964844,293.1499938964844,0.3709563910961151,-6608.16455078125,303.9901428222656,0.8427327275276184,0.376429408788681,0.3380123972892761,291.7573547363281,297.1499938964844,293.1499938964844,0.4288724362850189,-7803.70361328125,303.9543151855469,0.8756765723228455,0.4241533577442169,0.4000511467456817,291.6482238769531,297.1499938964844,293.1499938964844,0.4566475749015808,-6059.138671875,303.931640625,0.8911613821983337,0.4469214379787445,0.3110534250736236,291.551513671875,297.1499938964844,293.1499938964844,0.6024528741836548,-10263.517578125,303.7747497558594,0.9704764485359192,0.5629974007606506,0.5320395827293396,292.0964050292969,297.1499938964844,293.1499938964844,0.081779770553112,-10001.4658203125,304.1005859375,0.5590977668762207,0.110351838171482,0.508106529712677,287.82342529296875,291.1499938964844,250.4127349853516,249.9225616455078,279.11871337890625,292.093017578125,287.80303955078125,1.0,0.4984037280082702,0.4337047040462494,0.4337047040462494,1.0,1.0,-2.508051872253418,0.7811884880065918,1.7268635034561155,0.2166049033403396,0.0,0.0,1.0,134.94126892089844,219.0,-732.5054931640625,-20946.22265625,1474.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0736694335937,302.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18996.720703125,19080.0,0.0,0.0,0.4417941868305206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018532037734983,1.4018694162368774,-1.6229711036430672e-05,0.0,0.0004483649390749,0.0,0.0,306.3116455078125,0.0,0.0,0.0,0.7654219269752502,4.0,0.0,1.0
543000,291.892822265625,297.1499938964844,293.1499938964844,0.3858435750007629,-6813.26611328125,303.9921569824219,0.8296487331390381,0.3827109932899475,0.3442727625370025,291.8070983886719,297.1499938964844,293.1499938964844,0.4471630752086639,-8059.1767578125,303.9566650390625,0.8616111278533936,0.4320258796215057,0.4081133902072906,291.7017822265625,297.1499938964844,293.1499938964844,0.4765069186687469,-6260.3134765625,303.93524169921875,0.8766746520996094,0.4554229974746704,0.3174349665641784,291.61968994140625,297.1499938964844,293.1499938964844,0.6239504814147949,-10521.0224609375,303.8037414550781,0.9513330459594728,0.56984543800354,0.5377931594848633,292.15252685546875,297.1499938964844,293.1499938964844,0.0856716111302375,-10377.7900390625,304.1025085449219,0.5490885972976685,0.1126708462834358,0.5208738446235657,287.62548828125,291.1499938964844,250.40631103515625,249.9169769287109,279.1256408691406,292.14947509765625,287.60821533203125,1.0,0.5145013332366943,0.4330210387706756,0.4330210387706756,1.0,1.0,-2.5551750659942627,0.7976930141448975,1.7574821710586548,0.2225300371646881,0.0,0.0,1.0,150.2440643310547,237.0,-641.0131225585938,-20966.80859375,1603.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8691711425781,302.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,19036.22265625,20160.0,0.0,0.0,0.4582096934318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4033098220825195,1.403326153755188,-1.6263456927845255e-05,0.0,0.0004650245828088,0.0,0.0,307.2675170898437,0.0,0.0,0.0,0.7811527252197266,4.0,0.0,1.0
543060,291.943115234375,297.1499938964844,293.1499938964844,0.3992069959640503,-6993.87109375,303.99658203125,0.8201863169670105,0.3887601494789123,0.3502320349216461,291.8547668457031,297.1499938964844,293.1499938964844,0.4638129770755768,-8287.203125,303.9615783691406,0.851760983467102,0.4396718442440033,0.4158799946308136,291.7529296875,297.1499938964844,293.1499938964844,0.4946703016757965,-6440.697265625,303.9412841796875,0.8664892315864563,0.4637235105037689,0.3236134350299835,291.6774597167969,297.1499938964844,293.1499938964844,0.6454014182090759,-10777.6513671875,303.82763671875,0.9370304346084596,0.5778784155845642,0.5452742576599121,292.2044372558594,297.1499938964844,293.1499938964844,0.0893272459506988,-10729.88671875,304.1044921875,0.5424203872680664,0.1151107922196388,0.5338335037231445,287.4799499511719,291.1499938964844,250.4000396728516,249.9114990234375,279.1298828125,292.20166015625,287.4674072265625,1.0,0.5294491052627563,0.432340919971466,0.432340919971466,1.0,1.0,-2.6036486625671387,0.8146672248840332,1.788981556892395,0.228644385933876,0.0,0.0,1.0,164.15621948242188,237.0,-522.3883056640625,-21172.916015625,1732.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7291259765625,302.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,19799.36328125,20160.0,0.0,0.0,0.4743227660655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311619997024536,1.4311789274215698,-1.6915442756726407e-05,0.0,0.0004813773266505,0.0,0.0,325.9286499023437,0.0,0.0,0.0,0.781865656375885,4.0,0.0,1.0
543120,291.9911193847656,297.1499938964844,293.1499938964844,0.4121176898479461,-7166.51318359375,304.0010070800781,0.8127648234367371,0.3946208953857422,0.3559650480747223,291.9003601074219,297.1499938964844,293.1499938964844,0.4800124168395996,-8506.595703125,303.96636962890625,0.8444401621818542,0.4471255540847778,0.4234083890914917,291.8016357421875,297.1499938964844,293.1499938964844,0.5124027132987976,-6614.865234375,303.9469909667969,0.8589370846748352,0.4718555808067322,0.3296330273151397,291.7292785644531,297.1499938964844,293.1499938964844,0.6672360897064209,-11039.3173828125,303.84649658203125,0.9261853694915771,0.5863514542579651,0.553453266620636,292.25250244140625,297.1499938964844,293.1499938964844,0.093005396425724,-11083.89453125,304.1060791015625,0.5378856062889099,0.1176449432969093,0.5470940470695496,287.34869384765625,291.1499938964844,250.39390563964844,249.9061279296875,279.1325378417969,292.2499694824219,287.3377685546875,1.0,0.5435633659362793,0.4316716194152832,0.4316716194152832,1.0,1.0,-2.6525766849517822,0.831781268119812,1.82079553604126,0.2348088026046753,0.0,0.0,1.0,177.0943145751953,240.0,-445.7408142089844,-21328.708984375,1862.7122802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6536865234375,302.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,19972.0234375,20160.0,0.0,0.0,0.4900045096874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373886585235596,1.437405705451965,-1.7062951883417554e-05,0.0,0.0004972922615706,0.0,0.0,330.2013244628906,0.0,0.0,0.0,0.784987211227417,4.0,0.0,1.0
543180,292.0368347167969,297.1499938964844,293.1499938964844,0.4242896437644958,-7327.25732421875,304.0059814453125,0.8088294863700867,0.4003237187862396,0.3614247143268585,291.94384765625,297.1499938964844,293.1499938964844,0.4954330623149872,-8712.7451171875,303.97174072265625,0.8409432768821716,0.4544166028499603,0.4306448698043823,291.8479309082031,297.1499938964844,293.1499938964844,0.529357373714447,-6779.25439453125,303.9530944824219,0.8554153442382812,0.4798429608345032,0.3354515731334686,291.77716064453125,297.1499938964844,293.1499938964844,0.6884675025939941,-11291.8154296875,303.863037109375,0.9207468628883362,0.5949407815933228,0.5617597103118896,292.29718017578125,297.1499938964844,293.1499938964844,0.0965560004115104,-11423.9794921875,304.10760498046875,0.536440908908844,0.1202396899461746,0.5601078867912292,287.2366027832031,291.1499938964844,250.387924194336,249.9008636474609,279.1344909667969,292.2948608398437,287.22772216796875,1.0,0.5550744533538818,0.4310441613197326,0.4310441613197326,1.0,1.0,-2.700446367263794,0.8485204577445984,1.8519259691238403,0.2408722788095474,0.0,0.0,1.0,186.8979949951172,240.0,-378.4909362792969,-21512.552734375,1980.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6365661621094,301.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,20062.162109375,20160.0,0.0,0.0,0.5051946043968201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406287670135498,1.4406458139419556,-1.7139962437795475e-05,0.0,0.0005127083277329,0.0,0.0,332.4393005371094,0.0,0.0,0.0,0.7866097688674927,4.0,0.0,1.0
543240,292.0803527832031,297.1499938964844,293.1499938964844,0.4357271194458008,-7476.5302734375,304.0113830566406,0.8068970441818237,0.4058758914470672,0.366674393415451,291.9852905273437,297.1499938964844,293.1499938964844,0.5100629925727844,-8905.9423828125,303.9775390625,0.8395084738731384,0.4615533649921417,0.437655359506607,291.8919677734375,297.1499938964844,293.1499938964844,0.5455092191696167,-6933.95361328125,303.95953369140625,0.8540708422660828,0.4876860678195953,0.3411129713058471,291.8221740722656,297.1499938964844,293.1499938964844,0.7087925672531128,-11531.208984375,303.8782653808594,0.918273389339447,0.6034908294677734,0.5700214505195618,292.3388366699219,297.1499938964844,293.1499938964844,0.0999898761510849,-11750.2822265625,304.10906982421875,0.5366873145103455,0.1228628605604171,0.5729581117630005,287.1446838378906,291.1499938964844,250.382080078125,249.8957061767578,279.13592529296875,292.3367004394531,287.1376953125,1.0,0.5653171539306641,0.4304496347904205,0.4304496347904205,1.0,1.0,-2.747354507446289,0.8649141192436218,1.8824403285980225,0.2467912435531616,0.0,0.0,1.0,194.71340942382807,243.0,-316.8811950683594,-21727.271484375,2092.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6709289550781,301.9471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,20109.05078125,20160.0,0.0,0.0,0.519851565361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44231116771698,1.4423283338546753,-1.7180020222440362e-05,0.0,0.0005275832372717,0.0,0.0,333.6054077148437,0.0,0.0,0.0,0.7874526381492615,4.0,0.0,1.0
543300,292.12188720703125,297.1499938964844,293.1499938964844,0.4464403986930847,-7614.79541015625,304.01708984375,0.8062372803688049,0.4112655222415924,0.3717312216758728,292.02490234375,297.1499938964844,293.1499938964844,0.5239114761352539,-9086.7216796875,303.9837341308594,0.8393287062644958,0.4685291349887848,0.4444617331027984,291.9339599609375,297.1499938964844,293.1499938964844,0.5608565211296082,-7079.25634765625,303.9662475585937,0.8540500402450562,0.4953711628913879,0.3466278612613678,291.8648986816406,297.1499938964844,293.1499938964844,0.7280961871147156,-11756.259765625,303.8925476074219,0.9175832271575928,0.6119189858436584,0.5781488418579102,292.3778076171875,297.1499938964844,293.1499938964844,0.1033011525869369,-12061.7294921875,304.1104736328125,0.5379477143287659,0.1254780739545822,0.5855932235717773,287.07159423828125,291.1499938964844,250.3763885498047,249.89064025878903,279.1370544433594,292.3758544921875,287.0663146972656,1.0,0.5745347142219543,0.4298904240131378,0.4298904240131378,1.0,1.0,-2.793191909790039,0.8809236884117126,1.9122682809829712,0.2525690495967865,0.0,0.0,1.0,201.14295959472656,243.0,-260.14453125,-21971.30078125,2198.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7498474121094,301.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,20133.5703125,21240.0,0.0,0.0,0.533947229385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443190336227417,1.4432075023651123,-1.7200969523401e-05,0.0,0.0005418885848484,0.0,0.0,334.2157897949219,0.0,0.0,0.0,0.8028929829597473,4.0,0.0,1.0
543360,292.16168212890625,297.1499938964844,293.1499938964844,0.455645203590393,-7731.208984375,304.0245361328125,0.8064484000205994,0.4164758026599884,0.3765978217124939,292.0628356933594,297.1499938964844,293.1499938964844,0.5360633730888367,-9242.2509765625,303.99188232421875,0.8399960398674011,0.4753302931785583,0.4510704576969147,291.97418212890625,297.1499938964844,293.1499938964844,0.5744141936302185,-7205.10498046875,303.9750366210937,0.8549219965934753,0.5028784275054932,0.3519968092441559,291.90576171875,297.1499938964844,293.1499938964844,0.7450898885726929,-11949.921875,303.9084777832031,0.9180846214294434,0.6201738119125366,0.5860983729362488,292.4144897460937,297.1499938964844,293.1499938964844,0.1062922179698944,-12338.376953125,304.1122436523437,0.5398645997047424,0.1280566602945327,0.597935676574707,287.0411071777344,291.1499938964844,250.370834350586,249.8856811523437,279.1380615234375,292.4126892089844,287.03887939453125,1.0,0.5829432606697083,0.4293690621852875,0.4293690621852875,1.0,1.0,-2.837825298309326,0.8965070247650146,1.941318154335022,0.2581932246685028,0.0,0.0,1.0,206.51364135742188,246.0,-174.28115844726562,-22369.94921875,2300.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8529052734375,302.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,20896.251953125,21240.0,0.0,0.0,0.547618567943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702709913253784,1.470288872718811,-1.7852560631581582e-05,0.0,0.0005557632539421,0.0,0.0,353.38531494140625,0.0,0.0,0.0,0.8031801581382751,4.0,0.0,1.0
543420,292.1998291015625,297.1499938964844,293.1499938964844,0.4645533263683319,-7843.4794921875,304.0311584472656,0.8072226047515869,0.4215007126331329,0.3812687397003174,292.0992431640625,297.1499938964844,293.1499938964844,0.5479262471199036,-9393.4921875,303.9990539550781,0.8412205576896667,0.4819500148296356,0.4574773907661438,292.0127258300781,297.1499938964844,293.1499938964844,0.5876744985580444,-7327.70166015625,303.98272705078125,0.8563812971115112,0.5102000832557678,0.3572135269641876,291.9449462890625,297.1499938964844,293.1499938964844,0.7616464495658875,-12138.373046875,303.9222412109375,0.9193710684776306,0.6282336115837097,0.5938379764556885,292.4490966796875,297.1499938964844,293.1499938964844,0.1092240363359451,-12607.96875,304.11376953125,0.5421794652938843,0.1305748373270034,0.6099115014076233,287.01220703125,291.1499938964844,250.36541748046875,249.8807983398437,279.13897705078125,292.4474182128906,287.0103454589844,1.0,0.5907019972801208,0.4288880825042724,0.4288880825042724,1.0,1.0,-2.8811070919036865,0.9116184115409852,1.9694886207580569,0.2636491954326629,0.0,0.0,1.0,211.08702087402344,246.0,-130.27108764648438,-22680.400390625,2398.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9853820800781,302.1389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,21062.73046875,21240.0,0.0,0.0,0.5607587099075317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476116180419922,1.4761340618133545,-1.7994789232034236e-05,0.0,0.0005690988036803,0.0,0.0,357.6168212890625,0.0,0.0,0.0,0.80610591173172,4.0,0.0,1.0
