time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2364501953125,297.1499938964844,293.1499938964844,0.472950667142868,-7948.5625,304.0374755859375,0.8083594441413879,0.4263455867767334,0.3857567906379699,292.1342163085937,297.1499938964844,293.1499938964844,0.5592461824417114,-9536.7734375,304.00592041015625,0.842818021774292,0.4883925914764404,0.4636945128440857,292.0497131347656,297.1499938964844,293.1499938964844,0.600367546081543,-7444.20166015625,303.99005126953125,0.8582355976104736,0.5173409581184387,0.3622875809669494,291.98260498046875,297.1499938964844,293.1499938964844,0.7774301767349243,-12316.9462890625,303.9349365234375,0.9211913347244264,0.6361024379730225,0.601375937461853,292.4818725585937,297.1499938964844,293.1499938964844,0.1120301708579063,-12863.9560546875,304.1152648925781,0.5447216629981995,0.1330180615186691,0.6214770078659058,286.99102783203125,291.1499938964844,250.3601531982422,249.87600708007807,279.1398620605469,292.48028564453125,286.98992919921875,1.0,0.597937822341919,0.428446888923645,0.428446888923645,1.0,1.0,-2.923036336898804,0.9262605309486388,1.99677574634552,0.2689385414123535,0.0,0.0,1.0,215.05661010742188,249.0,-95.5039520263672,-22994.84375,2493.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1437683105469,302.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,21148.744140625,21240.0,0.0,0.0,0.5733497142791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479127049446106,1.4791451692581177,-1.8068274584948085e-05,0.0,0.000581877073273,0.0,0.0,359.8096618652344,0.0,0.0,0.0,0.8076121807098389,4.0,0.0,1.0
543540,292.2716369628906,297.1499938964844,293.1499938964844,0.4808019399642944,-8046.0849609375,304.0436706542969,0.8097113966941833,0.4310063123703003,0.3900648653507232,292.1678466796875,297.1499938964844,293.1499938964844,0.5699790120124817,-9671.6240234375,304.0125732421875,0.8446543216705322,0.494653970003128,0.4697247445583343,292.08526611328125,297.1499938964844,293.1499938964844,0.6124441623687744,-7554.2216796875,303.9971618652344,0.8603436350822449,0.5242958664894104,0.3672205507755279,292.0188293457031,297.1499938964844,293.1499938964844,0.792387068271637,-12485.06640625,303.94683837890625,0.923361361026764,0.6437737345695496,0.6087127923965454,292.512939453125,297.1499938964844,293.1499938964844,0.1146912649273872,-13104.7587890625,304.1167297363281,0.5473676919937134,0.1353750526905059,0.6325978636741638,286.9784851074219,291.1499938964844,250.35501098632807,249.87130737304688,279.14068603515625,292.511474609375,286.97808837890625,1.0,0.604739785194397,0.4280449748039245,0.4280449748039245,1.0,1.0,-2.96358060836792,0.9404248595237732,2.023155927658081,0.2740600705146789,0.0,0.0,1.0,218.56842041015625,249.0,-65.81217956542969,-23317.123046875,2586.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3241577148437,302.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.091796875,21240.0,0.0,0.0,0.585378885269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806771278381348,1.4806952476501465,-1.8106164134223945e-05,0.0,0.0005940851406194,0.0,0.0,360.9420471191406,0.0,0.0,0.0,0.8083875775337219,4.0,0.0,1.0
543600,292.30548095703125,297.1499938964844,293.1499938964844,0.4881167709827423,-8136.28466796875,304.0496826171875,0.811171293258667,0.4354825913906097,0.3941976428031921,292.2002258300781,297.1499938964844,293.1499938964844,0.5801326036453247,-9798.2900390625,304.01910400390625,0.8466292023658752,0.500733494758606,0.4755728840827942,292.1194763183594,297.1499938964844,293.1499938964844,0.6239109039306641,-7657.9375,304.0041198730469,0.8625991940498352,0.5310635566711426,0.3720154762268066,292.05377197265625,297.1499938964844,293.1499938964844,0.8065341711044312,-12643.072265625,303.9580383300781,0.9257405996322632,0.6512455344200134,0.615851879119873,292.5425109863281,297.1499938964844,293.1499938964844,0.1172025427222251,-13330.2216796875,304.11822509765625,0.5500286221504211,0.1376394629478454,0.6432620286941528,286.9739990234375,291.1499938964844,250.3500061035156,249.8666839599609,279.1415100097656,292.5411376953125,286.9742431640625,1.0,0.6111805438995361,0.4276809692382812,0.4276809692382812,1.0,1.0,-3.0027449131011963,0.9541155695915222,2.0486292839050293,0.2790169417858124,0.0,0.0,1.0,221.73989868164065,252.0,-39.62324523925781,-23647.384765625,2677.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5222473144531,302.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,21216.05078125,22320.0,0.0,0.0,0.5968535542488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481478929519653,1.481497049331665,-1.8125780115951784e-05,0.0,0.0006057304563,0.0,0.0,361.52874755859375,0.0,0.0,0.0,0.8237887024879456,4.0,0.0,1.0
543660,292.3381652832031,297.1499938964844,293.1499938964844,0.4940198361873626,-8207.1240234375,304.05718994140625,0.8126635551452637,0.4397650361061096,0.3981537520885467,292.23150634765625,297.1499938964844,293.1499938964844,0.5886725187301636,-9902.3681640625,304.0273742675781,0.8486687541007996,0.5066215991973877,0.4812371730804443,292.1524963378906,297.1499938964844,293.1499938964844,0.6336585879325867,-7744.11962890625,304.0129089355469,0.8649234175682068,0.5376324653625488,0.3766703307628631,292.0875244140625,297.1499938964844,293.1499938964844,0.8184840679168701,-12772.8291015625,303.9712219238281,0.928223192691803,0.6585023403167725,0.6227889060974121,292.5706787109375,297.1499938964844,293.1499938964844,0.1193495541810989,-13519.2646484375,304.1200866699219,0.5526397824287415,0.1398054361343383,0.6534557342529297,287.0032958984375,291.1499938964844,250.345458984375,249.8624725341797,279.1423034667969,292.5693664550781,287.0054626464844,1.0,0.617307186126709,0.4273559749126434,0.4273559749126434,1.0,1.0,-3.04050087928772,0.9673309922218324,2.073169946670532,0.283814787864685,0.0,0.0,1.0,224.6552734375,252.0,17.885957717895508,-24120.73828125,2765.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7197265625,302.6894836425781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.775390625,22320.0,0.0,0.0,0.6079374551773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080794095993042,1.5080981254577637,-1.8782531697070223e-05,0.0,0.0006169792031869,0.0,0.0,381.3547668457031,0.0,0.0,0.0,0.8237988948822021,4.0,0.0,1.0
543720,292.36968994140625,297.1499938964844,293.1499938964844,0.4999117851257324,-8278.369140625,304.0633544921875,0.8141277432441711,0.4438582956790924,0.4019306600093841,292.26171875,297.1499938964844,293.1499938964844,0.5972394347190857,-10007.3916015625,304.0340881347656,0.8507103323936462,0.5123205780982971,0.486714094877243,292.18438720703125,297.1499938964844,293.1499938964844,0.6434382796287537,-7831.05908203125,304.0200500488281,0.8672493696212769,0.5440070629119873,0.3811818957328796,292.12017822265625,297.1499938964844,293.1499938964844,0.8304343819618225,-12903.9345703125,303.9819641113281,0.9307180643081664,0.6655481457710266,0.6295155882835388,292.5975341796875,297.1499938964844,293.1499938964844,0.1214662045240402,-13705.7099609375,304.1216735839844,0.5551493167877197,0.1418690532445907,0.6631708145141602,287.0233459472656,291.1499938964844,250.3417205810547,249.85899353027344,279.1430969238281,292.5962829589844,287.0251770019531,1.0,0.6231573224067688,0.4270712435245514,0.4270712435245514,1.0,1.0,-3.076817274093628,0.9800705313682556,2.096746921539306,0.2884584963321686,0.0,0.0,1.0,227.38563537597656,255.0,34.31523895263672,-24480.58203125,2852.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9253234863281,302.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22148.759765625,22320.0,0.0,0.0,0.6185378432273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136933326721191,1.5137122869491575,-1.892263207992073e-05,0.0,0.0006277372594922,0.0,0.0,385.6295776367188,0.0,0.0,0.0,0.8266057372093201,4.0,0.0,1.0
543780,292.4000549316406,297.1499938964844,293.1499938964844,0.5054988265037537,-8345.796875,304.0689392089844,0.8155445456504822,0.4477744698524475,0.4055410027503967,292.2909240722656,297.1499938964844,293.1499938964844,0.6054840683937073,-10108.2529296875,304.0401611328125,0.8527290225028992,0.5178408622741699,0.4920145571231842,292.2151184082031,297.1499938964844,293.1499938964844,0.6528815627098083,-7914.8291015625,304.0264892578125,0.8695518970489502,0.5502006411552429,0.3855607807636261,292.1517028808594,297.1499938964844,293.1499938964844,0.8419351577758789,-13030.1025390625,303.9916076660156,0.9331902265548706,0.6724011898040771,0.6360501050949097,292.6231689453125,297.1499938964844,293.1499938964844,0.1234737038612365,-13881.72265625,304.1231689453125,0.5575326085090637,0.1438299566507339,0.6724039912223816,287.043212890625,291.1499938964844,250.3387908935547,249.8562469482422,279.1438903808594,292.6220092773437,287.0450744628906,1.0,0.6287607550621033,0.4268238842487335,0.4268238842487335,1.0,1.0,-3.111753225326538,0.9923555850982666,2.1193976402282715,0.292955070734024,0.0,0.0,1.0,229.9702606201172,255.0,44.07095336914063,-24828.140625,2936.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13818359375,303.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.77734375,22320.0,0.0,0.0,0.6286453604698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165616273880005,1.516580581665039,-1.899441122077405e-05,0.0,0.0006379951373673,0.0,0.0,387.8258972167969,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
543840,292.42938232421875,297.1499938964844,293.1499938964844,0.5107494592666626,-8408.9677734375,304.0741271972656,0.8168972134590149,0.4515165984630584,0.40899258852005,292.3191223144531,297.1499938964844,293.1499938964844,0.6133667826652527,-10204.3994140625,304.0458068847656,0.8547037243843079,0.5231859087944031,0.4971464872360229,292.2447814941406,297.1499938964844,293.1499938964844,0.6619465351104736,-7995.00244140625,304.032470703125,0.8718084692955017,0.5562160611152649,0.3898133933544159,292.1821594238281,297.1499938964844,293.1499938964844,0.8529424071311951,-13150.69140625,304.0003662109375,0.9356089234352112,0.6790651679039001,0.6424034237861633,292.6476745605469,297.1499938964844,293.1499938964844,0.125362828373909,-14046.5,304.1246032714844,0.559775710105896,0.1456898599863052,0.6811687350273132,287.0643920898437,291.1499938964844,250.33663940429688,249.854248046875,279.1446228027344,292.6465759277344,287.0663452148437,1.0,0.6341424584388733,0.4266112148761749,0.4266112148761749,1.0,1.0,-3.1453638076782227,1.0042058229446411,2.141158103942871,0.2973128259181976,0.0,0.0,1.0,232.4420623779297,258.0,51.244606018066406,-25169.380859375,3019.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3565673828125,303.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.662109375,22320.0,0.0,0.0,0.6382675170898438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180236101150513,1.5180425643920898,-1.903105112432968e-05,0.0,0.0006477604038082,0.0,0.0,388.9485473632813,0.0,0.0,0.0,0.8287686109542847,4.0,0.0,1.0
543900,292.4576721191406,297.1499938964844,293.1499938964844,0.5156528353691101,-8467.7421875,304.0790100097656,0.8181688189506531,0.4550856947898865,0.4122865796089172,292.34637451171875,297.1499938964844,293.1499938964844,0.6208738088607788,-10295.65625,304.05108642578125,0.8566130995750427,0.5283563733100891,0.5021111369132996,292.2734375,297.1499938964844,293.1499938964844,0.6706178784370422,-8071.43994140625,304.0380554199219,0.8739963173866272,0.5620543360710144,0.3939404487609863,292.21160888671875,297.1499938964844,293.1499938964844,0.8634430170059204,-13265.509765625,304.00848388671875,0.9379443526268004,0.6855407953262329,0.6485767364501953,292.6711120605469,297.1499938964844,293.1499938964844,0.12713024020195,-14199.83984375,304.1260070800781,0.5618655681610107,0.1474494040012359,0.689470648765564,287.0873107910156,291.1499938964844,250.3352966308593,249.8529815673828,279.14532470703125,292.6700744628906,287.0893859863281,1.0,0.6393181085586548,0.4264312982559204,0.4264312982559204,1.0,1.0,-3.177661657333374,1.0156261920928955,2.1620354652404785,0.3015338480472564,0.0,0.0,1.0,234.82763671875,258.0,57.331485748291016,-25506.34375,3100.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5784912109375,303.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.427734375,23400.0,0.0,0.0,0.6474114656448364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187649726867676,1.5187840461730957,-1.9049646653002128e-05,0.0,0.0006570403347723,0.0,0.0,389.5187683105469,0.0,0.0,0.0,0.844139039516449,4.0,0.0,1.0
543960,292.4850769042969,297.1499938964844,293.1499938964844,0.519256055355072,-8509.0908203125,304.0853576660156,0.8193463087081909,0.4584750235080719,0.4154246747493744,292.372802734375,297.1499938964844,293.1499938964844,0.6268684267997742,-10366.318359375,304.05816650390625,0.8584397435188293,0.5333458781242371,0.5069103240966797,292.3012084960937,297.1499938964844,293.1499938964844,0.6776746511459351,-8131.876953125,304.04559326171875,0.8760966658592224,0.5677065253257751,0.3979429006576538,292.2401733398437,297.1499938964844,293.1499938964844,0.8719171285629272,-13354.8271484375,304.018798828125,0.9401721954345704,0.691815197467804,0.6545700430870056,292.69354248046875,297.1499938964844,293.1499938964844,0.1285417824983596,-14318.9638671875,304.1278076171875,0.5637953877449036,0.14910988509655,0.6973245739936829,287.13922119140625,291.1499938964844,250.33474731445312,249.85243225097656,279.14599609375,292.69256591796875,287.1426086425781,1.0,0.6443023085594177,0.4262823164463043,0.4262823164463043,1.0,1.0,-3.208669662475586,1.026625156402588,2.182044506072998,0.3056232035160064,0.0,0.0,1.0,237.14976501464844,261.0,97.4612808227539,-25982.220703125,3180.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7867736816406,303.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.2734375,23400.0,0.0,0.0,0.6562623977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449285507202148,1.5449482202529907,-1.9711629647645168e-05,0.0,0.0006660228827968,0.0,0.0,409.9982299804688,0.0,0.0,0.0,0.8438962697982788,4.0,0.0,1.0
544020,292.5115966796875,297.1499938964844,293.1499938964844,0.5230920314788818,-8554.2578125,304.0901184082031,0.8204122185707092,0.4616919755935669,0.4184015095233917,292.3984069824219,297.1499938964844,293.1499938964844,0.6331671476364136,-10441.90234375,304.0633850097656,0.8601617217063904,0.5381590127944946,0.5115374326705933,292.3280639648437,297.1499938964844,293.1499938964844,0.6850618720054626,-8196.1982421875,304.0511169433594,0.8780862092971802,0.5731804370880127,0.401815116405487,292.26788330078125,297.1499938964844,293.1499938964844,0.8807839155197144,-13450.587890625,304.0264892578125,0.9422635436058044,0.6978956460952759,0.6603715419769287,292.71502685546875,297.1499938964844,293.1499938964844,0.1299800872802734,-14441.56640625,304.1292419433594,0.565553605556488,0.1506713926792144,0.7047302722930908,287.1756286621094,291.1499938964844,250.3350067138672,249.8526306152344,279.1466369628906,292.7140808105469,287.17840576171875,1.0,0.6491010189056396,0.4261632263660431,0.4261632263660431,1.0,1.0,-3.238351583480835,1.0371918678283691,2.201159715652466,0.3095758855342865,0.0,0.0,1.0,239.4283599853516,261.0,97.60675048828124,-26328.017578125,3257.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9927062988281,303.7221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.302734375,23400.0,0.0,0.0,0.6647210121154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503438711166382,1.5503636598587036,-1.985005837923381e-05,0.0,0.0006746073486283,0.0,0.0,414.3247375488281,0.0,0.0,0.0,0.8465996384620667,4.0,0.0,1.0
544080,292.53717041015625,297.1499938964844,293.1499938964844,0.5267953276634216,-8598.0263671875,304.0942687988281,0.8213828802108765,0.464751660823822,0.4212340414524078,292.4232177734375,297.1499938964844,293.1499938964844,0.6393334269523621,-10516.078125,304.06793212890625,0.8617916107177734,0.5428103804588318,0.5160083770751953,292.3540344238281,297.1499938964844,293.1499938964844,0.6923182606697083,-8259.5244140625,304.055908203125,0.879980206489563,0.5784937739372253,0.4055721163749695,292.2947082519531,297.1499938964844,293.1499938964844,0.8894791007041931,-13544.984375,304.0331420898437,0.9442381858825684,0.7038050889968872,0.6660058498382568,292.7356262207031,297.1499938964844,293.1499938964844,0.1313491910696029,-14558.1455078125,304.1305236816406,0.5671525597572327,0.1521385014057159,0.7117051482200623,287.2077941894531,291.1499938964844,250.33604431152344,249.8535614013672,279.1472473144531,292.7347106933594,287.2102966308594,1.0,0.6537270545959473,0.4260709881782532,0.4260709881782532,1.0,1.0,-3.266815662384033,1.0473624467849731,2.2194533348083496,0.3134028017520904,0.0,0.0,1.0,241.6630401611328,264.0,93.3791275024414,-26653.044921875,3333.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1972351074219,303.8839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.63671875,23400.0,0.0,0.0,0.6727856397628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530883073806765,1.5531082153320312,-1.9920398699468933e-05,0.0,0.0006827918696217,0.0,0.0,416.529052734375,0.0,0.0,0.0,0.847969114780426,4.0,0.0,1.0
544140,292.5619201660156,297.1499938964844,293.1499938964844,0.530309796333313,-8639.58984375,304.0979919433594,0.8222580552101135,0.4676535427570343,0.4239252507686615,292.4472045898437,297.1499938964844,293.1499938964844,0.6453012228012085,-10587.884765625,304.0719909667969,0.8633273839950562,0.5473007559776306,0.5203267931938171,292.3791198730469,297.1499938964844,293.1499938964844,0.699374794960022,-8321.12109375,304.0601501464844,0.8817771673202515,0.5836477875709534,0.4092173874378204,292.32061767578125,297.1499938964844,293.1499938964844,0.8979230523109436,-13636.8740234375,304.0390319824219,0.9460963010787964,0.709545373916626,0.6714797019958496,292.7553405761719,297.1499938964844,293.1499938964844,0.1326352804899215,-14667.3798828125,304.1317138671875,0.568595826625824,0.1535136997699737,0.718259871006012,287.23779296875,291.1499938964844,250.3378753662109,249.855209350586,279.1477966308594,292.7544860839844,287.2401733398437,1.0,0.6581870317459106,0.4260036647319793,0.4260036647319793,1.0,1.0,-3.2940948009490967,1.0571472644805908,2.236947536468506,0.3171083927154541,0.0,0.0,1.0,243.8598022460937,264.0,88.65716552734375,-26964.84375,3407.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.400146484375,304.0425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.96484375,23400.0,0.0,0.0,0.680456817150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544641017913818,1.5544841289520264,-1.995570710278116e-05,0.0,0.0006905771442689,0.0,0.0,417.636962890625,0.0,0.0,0.0,0.848655641078949,4.0,0.0,1.0
544200,292.5858764648437,297.1499938964844,293.1499938964844,0.5336117148399353,-8678.595703125,304.1014404296875,0.8230370283126831,0.4703995287418365,0.4264777898788452,292.4704895019531,297.1499938964844,293.1499938964844,0.6510434746742249,-10656.912109375,304.0757141113281,0.8647668361663818,0.5516325831413269,0.5244966149330139,292.4034118652344,297.1499938964844,293.1499938964844,0.7062036991119385,-8380.6796875,304.0640869140625,0.8834753632545471,0.5886457562446594,0.4127543568611145,292.3457336425781,297.1499938964844,293.1499938964844,0.9060849547386168,-13725.765625,304.0443420410156,0.947837233543396,0.7151194214820862,0.6767979264259338,292.77423095703125,297.1499938964844,293.1499938964844,0.1338351666927337,-14768.962890625,304.13287353515625,0.5698897838592529,0.1548008024692535,0.72441565990448,287.2666320800781,291.1499938964844,250.3404998779297,249.8575897216797,279.1483459472656,292.7734375,287.2689208984375,1.0,0.6624894738197327,0.4259596168994903,0.4259596168994903,1.0,1.0,-3.320232391357422,1.0665611028671265,2.253671169281006,0.3206977546215057,0.0,0.0,1.0,246.0255279541016,267.0,84.71210479736328,-27266.970703125,3479.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6007995605469,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.927734375,24480.0,0.0,0.0,0.6877490282058716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555161476135254,1.5551815032958984,-1.997361687244848e-05,0.0,0.0006979778409004,0.0,0.0,418.1993103027344,0.0,0.0,0.0,0.864003598690033,4.0,0.0,1.0
544260,292.609130859375,297.1499938964844,293.1499938964844,0.5356742739677429,-8701.0986328125,304.1065368652344,0.8237120509147644,0.4729795455932617,0.4288885593414306,292.4931335449219,297.1499938964844,293.1499938964844,0.6553247570991516,-10706.2421875,304.0814514160156,0.8661004900932312,0.5557959675788879,0.5285147428512573,292.4269714355469,297.1499938964844,293.1499938964844,0.7114744186401367,-8424.9599609375,304.07012939453125,0.885064959526062,0.5934754014015198,0.4161804616451263,292.37017822265625,297.1499938964844,293.1499938964844,0.9123157858848572,-13790.443359375,304.0522155761719,0.9494507908821106,0.7205100655555725,0.6819552183151245,292.7923583984375,297.1499938964844,293.1499938964844,0.1346922665834427,-14838.197265625,304.1344299316406,0.5710338354110718,0.1560008227825164,0.7301816344261169,287.32257080078125,291.1499938964844,250.3439178466797,249.86070251464844,279.1488342285156,292.7915954589844,287.3258972167969,1.0,0.666637659072876,0.4259378910064697,0.4259378910064697,1.0,1.0,-3.345222234725952,1.0756020545959473,2.269620418548584,0.324172168970108,0.0,0.0,1.0,248.1694183349609,267.0,116.55657958984376,-27708.0234375,3549.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7826538085937,304.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.43359375,24480.0,0.0,0.0,0.6948452591896057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580907940864563,1.5809285640716553,-2.064043474092614e-05,0.0,0.0007051796419546,0.0,0.0,439.315673828125,0.0,0.0,0.0,0.8635198473930359,4.0,0.0,1.0
544320,292.6316833496094,297.1499938964844,293.1499938964844,0.5381323099136353,-8729.5322265625,304.1099548339844,0.8242747783660889,0.4754025340080261,0.4311533272266388,292.5151062011719,297.1499938964844,293.1499938964844,0.6601037979125977,-10763.0537109375,304.085205078125,0.8673176169395447,0.559797465801239,0.5323759317398071,292.4497985839844,297.1499938964844,293.1499938964844,0.7172918915748596,-8475.201171875,304.07403564453125,0.8865349292755127,0.598146915435791,0.4194912910461426,292.3939208984375,297.1499938964844,293.1499938964844,0.919215202331543,-13864.8515625,304.05743408203125,0.950924813747406,0.7257274389266968,0.6869412660598755,292.80975341796875,297.1499938964844,293.1499938964844,0.1356259882450103,-14915.7099609375,304.13555908203125,0.5720269680023193,0.1571154147386551,0.7355661392211914,287.3599853515625,291.1499938964844,250.34811401367188,249.8645477294922,279.1492919921875,292.8090209960937,287.3626403808594,1.0,0.6706335544586182,0.4259378314018249,0.4259378314018249,1.0,1.0,-3.3690454959869385,1.0842643976211548,2.284780979156494,0.3275277614593506,0.0,0.0,1.0,250.300033569336,270.0,109.1110382080078,-28009.921875,3618.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9585876464844,304.5413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.22265625,24480.0,0.0,0.0,0.7016439437866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861272811889648,1.5861481428146362,-2.077695171465166e-05,0.0,0.0007120794034563,0.0,0.0,443.6813354492188,0.0,0.0,0.0,0.8661227822303772,4.0,0.0,1.0
544380,292.65350341796875,297.1499938964844,293.1499938964844,0.5405501127243042,-8757.755859375,304.1128234863281,0.8247441649436951,0.4776822626590729,0.4332864284515381,292.53643798828125,297.1499938964844,293.1499938964844,0.6648568511009216,-10819.8564453125,304.0883483886719,0.8684362769126892,0.5636501312255859,0.5360934138298035,292.4718933105469,297.1499938964844,293.1499938964844,0.7231008410453796,-8525.6181640625,304.0772705078125,0.887906551361084,0.6026768684387207,0.4227001965045929,292.4168701171875,297.1499938964844,293.1499938964844,0.9261057376861572,-13939.767578125,304.0617370605469,0.9522865414619446,0.7307931780815125,0.6917784810066223,292.8264465332031,297.1499938964844,293.1499938964844,0.1365194022655487,-14990.08203125,304.13653564453125,0.5728827714920044,0.1581481844186782,0.740577757358551,287.39166259765625,291.1499938964844,250.3531036376953,249.86911010742188,279.14971923828125,292.82574462890625,287.3939819335937,1.0,0.6744830012321472,0.4259572923183441,0.4259572923183441,1.0,1.0,-3.3917877674102783,1.0925763845443726,2.299211263656616,0.3307726085186004,0.0,0.0,1.0,252.4081573486328,270.0,98.89900207519533,-28287.990234375,3684.759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13055419921875,304.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.640625,24480.0,0.0,0.0,0.7081330418586731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887476205825806,1.588768482208252,-2.0845654944423583e-05,0.0,0.000718665018212,0.0,0.0,445.8838806152344,0.0,0.0,0.0,0.8674281239509583,4.0,0.0,1.0
544440,292.67462158203125,297.1499938964844,293.1499938964844,0.5428628921508789,-8784.83984375,304.1153869628906,0.825127124786377,0.4798215925693512,0.4352945685386657,292.55712890625,297.1499938964844,293.1499938964844,0.6695062518119812,-10875.5205078125,304.0910949707031,0.8694632649421692,0.5673574805259705,0.5396744608879089,292.4932861328125,297.1499938964844,293.1499938964844,0.7288191914558411,-8575.3330078125,304.0801086425781,0.8891872763633728,0.6070682406425476,0.4258132576942444,292.4391174316406,297.1499938964844,293.1499938964844,0.9328901767730712,-14013.810546875,304.0654296875,0.953546404838562,0.7357109189033508,0.6964771151542664,292.8424377441406,297.1499938964844,293.1499938964844,0.1373575180768966,-15059.833984375,304.1374816894531,0.5736123919487,0.1591036468744278,0.7452386021614075,287.4200439453125,291.1499938964844,250.3588714599609,249.87440490722656,279.150146484375,292.841796875,287.4221496582031,1.0,0.6781933903694153,0.4259947538375854,0.4259947538375854,1.0,1.0,-3.413512706756592,1.100559115409851,2.312953472137451,0.3339147567749023,0.0,0.0,1.0,254.4935607910156,273.0,89.47877502441406,-28551.109375,3749.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29913330078125,304.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,24440.08984375,24480.0,0.0,0.0,0.7143172025680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900640487670898,1.5900849103927612,-2.088021392410156e-05,0.0,0.0007249411428347,0.0,0.0,446.9931335449219,0.0,0.0,0.0,0.868084192276001,4.0,0.0,1.0
544500,292.6950988769531,297.1499938964844,293.1499938964844,0.5450324416160583,-8810.2431640625,304.11773681640625,0.8254220485687256,0.4818202257156372,0.437177300453186,292.5772399902344,297.1499938964844,293.1499938964844,0.6740071177482605,-10929.4033203125,304.0936279296875,0.8703964352607727,0.5709191560745239,0.5431188344955444,292.51397705078125,297.1499938964844,293.1499938964844,0.7343990802764893,-8623.84375,304.0826721191406,0.8903751969337463,0.6113209128379822,0.4288300275802612,292.460693359375,297.1499938964844,293.1499938964844,0.9395122528076172,-14086.1884765625,304.0687561035156,0.9547038078308104,0.7404797673225403,0.7010365128517151,292.8577880859375,297.1499938964844,293.1499938964844,0.1381324976682663,-15124.20703125,304.1383361816406,0.5742190480232239,0.1599839627742767,0.7495587468147278,287.4463806152344,291.1499938964844,250.3654327392578,249.8804168701172,279.1505126953125,292.8571472167969,287.4483337402344,1.0,0.6817671656608582,0.4260492920875549,0.4260492920875549,1.0,1.0,-3.434229850769043,1.10821533203125,2.326014757156372,0.3369552195072174,0.0,0.0,1.0,256.5593566894531,273.0,81.89567565917969,-28803.1953125,3812.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4642333984375,304.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.05078125,25560.0,0.0,0.0,0.7201998233795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907131433486938,1.5907340049743652,-2.08972651307704e-05,0.0,0.0007309112697839,0.0,0.0,447.5408020019531,0.0,0.0,0.0,0.883407711982727,4.0,0.0,1.0
544560,292.71502685546875,297.1499938964844,293.1499938964844,0.5459949374198914,-8819.580078125,304.121826171875,0.8256255984306335,0.4836691319942474,0.4389343857765198,292.5968322753906,297.1499938964844,293.1499938964844,0.6770644187927246,-10963.8876953125,304.0982971191406,0.8712318539619446,0.5743262767791748,0.54642653465271,292.5341186523437,297.1499938964844,293.1499938964844,0.7384403347969055,-8657.3212890625,304.0875549316406,0.8914657235145569,0.6154226660728455,0.4317498505115509,292.4817199707031,297.1499938964844,293.1499938964844,0.944242537021637,-14134.7939453125,304.0749206542969,0.9557545185089112,0.7450825572013855,0.7054539918899536,292.8725280761719,297.1499938964844,293.1499938964844,0.1385760605335235,-15157.546875,304.1396484375,0.5747066140174866,0.1607913970947265,0.7535562515258789,287.4992980957031,291.1499938964844,250.37277221679688,249.8871459960937,279.15087890625,292.8719177246094,287.5021667480469,1.0,0.6852090954780579,0.426120400428772,0.426120400428772,1.0,1.0,-3.4539568424224854,1.1155513525009155,2.33840560913086,0.3398983478546142,0.0,0.0,1.0,258.6117248535156,276.0,110.7439422607422,-29196.107421875,3873.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6097412109375,305.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,25246.03515625,25560.0,0.0,0.0,0.7259690165519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160686016082764,1.616090178489685,-2.1568766896962188e-05,0.0,0.0007367662619799,0.0,0.0,469.284912109375,0.0,0.0,0.0,0.8826979398727417,4.0,0.0,1.0
544620,292.734375,297.1499938964844,293.1499938964844,0.5474467873573303,-8836.009765625,304.1242980957031,0.8257274627685547,0.485376626253128,0.4405586123466491,292.61590576171875,297.1499938964844,293.1499938964844,0.6807336807250977,-11007.28125,304.1010131835937,0.871957540512085,0.5775845646858215,0.5495887398719788,292.5536804199219,297.1499938964844,293.1499938964844,0.7431589961051941,-8697.9443359375,304.0903015136719,0.8924464583396912,0.6193835735321045,0.4345654249191284,292.5021667480469,297.1499938964844,293.1499938964844,0.9498043656349182,-14194.95703125,304.0784606933594,0.956684947013855,0.7495290637016296,0.7097148299217224,292.8866882324219,297.1499938964844,293.1499938964844,0.1391291171312332,-15202.1611328125,304.1405334472656,0.5750705003738403,0.1615267395973205,0.7572314739227295,287.53253173828125,291.1499938964844,250.38088989257807,249.8946075439453,279.1512145996094,292.8861083984375,287.5347595214844,1.0,0.6885173916816711,0.426207959651947,0.426207959651947,1.0,1.0,-3.4726481437683105,1.122552514076233,2.350095748901367,0.3427368402481079,0.0,0.0,1.0,260.6580810546875,276.0,100.8251953125,-29446.15234375,3932.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7492370605469,305.2296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,25404.05859375,25560.0,0.0,0.0,0.731512725353241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621118426322937,1.6211401224136353,-2.170377229049336e-05,0.0,0.0007423923816531,0.0,0.0,473.6979064941406,0.0,0.0,0.0,0.8852125406265259,4.0,0.0,1.0
544680,292.7531433105469,297.1499938964844,293.1499938964844,0.5489084124565125,-8852.826171875,304.1263122558594,0.8257502913475037,0.4869572222232818,0.4420665800571441,292.63446044921875,297.1499938964844,293.1499938964844,0.684432864189148,-11051.345703125,304.1031799316406,0.8725966811180115,0.5807082056999207,0.5526214241981506,292.57257080078125,297.1499938964844,293.1499938964844,0.7479355931282043,-8739.326171875,304.09246826171875,0.8933440446853638,0.623221218585968,0.4372925460338592,292.52197265625,297.1499938964844,293.1499938964844,0.9554433226585388,-14256.5185546875,304.0812072753906,0.9575263857841492,0.7538423538208008,0.7138450741767883,292.9002685546875,297.1499938964844,293.1499938964844,0.1396621614694595,-15245.5068359375,304.1412658691406,0.5753276944160461,0.1621942073106765,0.7605987191200256,287.55987548828125,291.1499938964844,250.3897857666016,249.9027862548828,279.15155029296875,292.89971923828125,287.5617980957031,1.0,0.691699206829071,0.4263102412223816,0.4263102412223816,1.0,1.0,-3.490410089492798,1.1292541027069092,2.3611559867858887,0.3454811871051788,0.0,0.0,1.0,262.6856994628906,279.0,88.94355773925781,-29672.517578125,3988.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8851318359375,305.3402404785156,278.1499938964844,0.0,18000.0,313.1499938964844,25482.72265625,25560.0,0.0,0.0,0.7368171215057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.623626470565796,1.623648166656494,-2.177097849198617e-05,0.0,0.0007477757171727,0.0,0.0,475.8998718261719,0.0,0.0,0.0,0.886461079120636,4.0,0.0,1.0
544740,292.7713317871094,297.1499938964844,293.1499938964844,0.5503043532371521,-8868.9677734375,304.1280822753906,0.8256988525390625,0.4884122312068939,0.4434626996517181,292.6524658203125,297.1499938964844,293.1499938964844,0.6880710124969482,-11094.783203125,304.1050720214844,0.87315434217453,0.5836992859840393,0.5555294752120972,292.59088134765625,297.1499938964844,293.1499938964844,0.7526734471321106,-8780.4580078125,304.09429931640625,0.894163966178894,0.6269370913505554,0.4399352073669433,292.54119873046875,297.1499938964844,293.1499938964844,0.9610443711280824,-14317.8994140625,304.0835266113281,0.9582864046096802,0.7580243349075317,0.7178521156311035,292.9132995605469,297.1499938964844,293.1499938964844,0.1401565968990326,-15285.7763671875,304.1419677734375,0.5754852294921875,0.1627973318099975,0.7636725902557373,287.5838317871094,291.1499938964844,250.3994598388672,249.91168212890625,279.15185546875,292.9127502441406,287.5855407714844,1.0,0.6947593092918396,0.4264263212680816,0.4264263212680816,1.0,1.0,-3.5072853565216064,1.1356699466705322,2.371615409851074,0.3481372594833374,0.0,0.0,1.0,264.6941833496094,279.0,78.51756286621094,-29884.59765625,4044.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0182800292969,305.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.71875,25560.0,0.0,0.0,0.7418796420097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248682737350464,1.6248900890350342,-2.180429328291212e-05,0.0,0.0007529135327786,0.0,0.0,476.99267578125,0.0,0.0,0.0,0.8870792984962463,4.0,0.0,1.0
544800,292.7889709472656,297.1499938964844,293.1499938964844,0.5515921115875244,-8883.8359375,304.1297302246094,0.8255741596221924,0.489743024110794,0.4447489380836487,292.66998291015625,297.1499938964844,293.1499938964844,0.6915971636772156,-11136.873046875,304.1068420410156,0.8736319541931152,0.5865592360496521,0.5583155155181885,292.608642578125,297.1499938964844,293.1499938964844,0.7573176026344299,-8820.76953125,304.0959777832031,0.894907534122467,0.6305323839187622,0.4424951672554016,292.559814453125,297.1499938964844,293.1499938964844,0.966541349887848,-14378.1875,304.0856018066406,0.95896714925766,0.7620757818222046,0.7217384576797485,292.9258117675781,297.1499938964844,293.1499938964844,0.1406043320894241,-15322.1611328125,304.1426086425781,0.5755491852760315,0.1633394360542297,0.7664711475372314,287.60577392578125,291.1499938964844,250.409912109375,249.9212951660156,279.15216064453125,292.92529296875,287.6073608398437,1.0,0.6977027058601379,0.4265555143356323,0.4265555143356323,1.0,1.0,-3.523306131362915,1.1418108940124512,2.381495237350464,0.3507088720798492,0.0,0.0,1.0,266.6856994628906,282.0,70.38836669921875,-30086.923828125,4097.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14892578125,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.25390625,26640.0,0.0,0.0,0.7467056512832642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254900693893433,1.625511884689331,-2.182098432967905e-05,0.0,0.0007578113581985,0.0,0.0,477.54046630859375,0.0,0.0,0.0,0.9023888111114502,4.0,0.0,1.0
544860,292.8061828613281,297.1499938964844,293.1499938964844,0.5516881346702576,-8882.828125,304.1332397460937,0.8253692984580994,0.4909370541572571,0.4459211230278015,292.6871337890625,297.1499938964844,293.1499938964844,0.6936773061752319,-11159.57421875,304.11090087890625,0.8740218877792358,0.5892753601074219,0.5609750151634216,292.6259460449219,297.1499938964844,293.1499938964844,0.760420024394989,-8846.0546875,304.10015869140625,0.8955665230751038,0.6339910626411438,0.4449681937694549,292.5780334472656,297.1499938964844,293.1499938964844,0.9701519012451172,-14414.7431640625,304.0907287597656,0.9595600962638856,0.7659750580787659,0.7254961729049683,292.93780517578125,297.1499938964844,293.1499938964844,0.1407292634248733,-15328.400390625,304.14373779296875,0.575518012046814,0.1638210117816925,0.7690016627311707,287.6542663574219,291.1499938964844,250.421142578125,249.9316253662109,279.1524353027344,292.93731689453125,287.6567077636719,1.0,0.7005301117897034,0.4266978502273559,0.4266978502273559,1.0,1.0,-3.538456439971924,1.147671818733215,2.390784740447998,0.3531966209411621,0.0,0.0,1.0,268.66680908203125,282.0,98.6058349609375,-30431.671875,4148.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2609558105469,305.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.349609375,26640.0,0.0,0.0,0.751474142074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504714488983154,1.650493860244751,-2.249684985144995e-05,0.0,0.0007626507431268,0.0,0.0,499.8980102539063,0.0,0.0,0.0,0.9014630913734436,4.0,0.0,1.0
544920,292.82293701171875,297.1499938964844,293.1499938964844,0.5523254871368408,-8889.5341796875,304.1351013183594,0.825076162815094,0.4920042753219604,0.4469737708568573,292.703857421875,297.1499938964844,293.1499938964844,0.6964355111122131,-11191.9853515625,304.11297607421875,0.8743149638175964,0.5918552875518799,0.563501238822937,292.6427917480469,297.1499938964844,293.1499938964844,0.7642790079116821,-8879.1796875,304.1022033691406,0.8961310386657715,0.6373249888420105,0.4473483264446258,292.5957946777344,297.1499938964844,293.1499938964844,0.9746888279914856,-14463.8828125,304.09326171875,0.96005380153656,0.769734263420105,0.7291125059127808,292.9493408203125,297.1499938964844,293.1499938964844,0.1409862637519836,-15347.8857421875,304.1444091796875,0.5753893256187439,0.1642434895038604,0.7712702751159668,287.6828308105469,291.1499938964844,250.4331512451172,249.9426727294922,279.1527099609375,292.9488830566406,287.6846923828125,1.0,0.7032414674758911,0.4268533885478973,0.4268533885478973,1.0,1.0,-3.552705764770508,1.1532431840896606,2.3994626998901367,0.3555946946144104,0.0,0.0,1.0,270.6439819335937,285.0,88.40978240966797,-30633.1953125,4197.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36822509765625,305.7831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,26488.271484375,26640.0,0.0,0.0,0.7560716271400452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655350685119629,1.6553733348846436,-2.263006172142923e-05,0.0,0.0007673165528103,0.0,0.0,504.3446960449219,0.0,0.0,0.0,0.9038895964622498,4.0,0.0,1.0
544980,292.83917236328125,297.1499938964844,293.1499938964844,0.5529904961585999,-8896.8154296875,304.1365966796875,0.8247154951095581,0.4929575622081756,0.4479216933250427,292.7201232910156,297.1499938964844,293.1499938964844,0.6992419362068176,-11225.259765625,304.1145935058594,0.87453293800354,0.5943117737770081,0.5659081935882568,292.6590576171875,297.1499938964844,293.1499938964844,0.768221914768219,-8913.265625,304.10369873046875,0.896626353263855,0.6405510306358337,0.4496503174304962,292.61297607421875,297.1499938964844,293.1499938964844,0.9793354868888856,-14514.7080078125,304.0951232910156,0.9604767560958862,0.7733755707740784,0.7326122522354126,292.9604187011719,297.1499938964844,293.1499938964844,0.141234815120697,-15367.1044921875,304.1449584960937,0.575176477432251,0.1646100729703903,0.7732834815979004,287.70587158203125,291.1499938964844,250.4459228515625,249.9544372558593,279.1529541015625,292.9599609375,287.7074279785156,1.0,0.7058417797088623,0.4270208477973938,0.4270208477973938,1.0,1.0,-3.5661444664001465,1.1585547924041748,2.4075894355773926,0.3579117953777313,0.0,0.0,1.0,272.60400390625,285.0,76.80657958984375,-30812.69921875,4245.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.47332763671875,305.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,26565.44140625,26640.0,0.0,0.0,0.7604773044586182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577601432800293,1.6577829122543335,-2.269599099236075e-05,0.0,0.0007717877742834,0.0,0.0,506.55029296875,0.0,0.0,0.0,0.9050880670547484,4.0,0.0,1.0
545040,292.8549194335937,297.1499938964844,293.1499938964844,0.5536065101623535,-8903.5966796875,304.1379089355469,0.8242928981781006,0.4937981367111206,0.4487701654434204,292.7359619140625,297.1499938964844,293.1499938964844,0.7020035982131958,-11258.0849609375,304.11602783203125,0.8746824860572815,0.5966474413871765,0.5682024359703064,292.6748352050781,297.1499938964844,293.1499938964844,0.7721492648124695,-8947.2900390625,304.10498046875,0.8970593810081482,0.6436710357666016,0.451879471540451,292.6296691894531,297.1499938964844,293.1499938964844,0.9839730262756348,-14565.6064453125,304.0966491699219,0.960837423801422,0.7769014835357666,0.736004650592804,292.9710388183594,297.1499938964844,293.1499938964844,0.141456663608551,-15384.279296875,304.1454772949219,0.5748878717422485,0.1649247407913208,0.7750608325004578,287.7258605957031,291.1499938964844,250.45947265625,249.96690368652344,279.1531982421875,292.9706115722656,287.72723388671875,1.0,0.7083373665809631,0.427199512720108,0.427199512720108,1.0,1.0,-3.578827381134033,1.1636250019073486,2.415202379226685,0.3601555228233337,0.0,0.0,1.0,274.546142578125,288.0,66.91463470458984,-30979.814453125,4290.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5771484375,305.9526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.794921875,26640.0,0.0,0.0,0.7646884918212891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.658956527709961,1.6589791774749756,-2.2728758267476223e-05,0.0,0.0007760616135783,0.0,0.0,507.647705078125,0.0,0.0,0.0,0.9056829214096068,4.0,0.0,1.0
545100,292.8702697753906,297.1499938964844,293.1499938964844,0.5541256666183472,-8909.2216796875,304.13916015625,0.8238058090209961,0.4945240616798401,0.4495171010494232,292.7513732910156,297.1499938964844,293.1499938964844,0.7046632170677185,-11289.669921875,304.11737060546875,0.8747612833976746,0.5988602638244629,0.5703822374343872,292.6901550292969,297.1499938964844,293.1499938964844,0.7760000228881836,-8980.6357421875,304.1061706542969,0.8974279165267944,0.646683394908905,0.4540345370769501,292.6458740234375,297.1499938964844,293.1499938964844,0.9885280728340148,-14615.60546875,304.0980834960937,0.961133599281311,0.7803096175193787,0.739287793636322,292.9812316894531,297.1499938964844,293.1499938964844,0.1416416466236114,-15398.42578125,304.1459655761719,0.5745246410369873,0.1651890873908996,0.7766099572181702,287.7440795898437,291.1499938964844,250.4738006591797,249.9801025390625,279.1534423828125,292.9808349609375,287.7453918457031,1.0,0.7107295989990234,0.4273890852928161,0.4273890852928161,1.0,1.0,-3.5907557010650635,1.168453812599182,2.422302007675171,0.3623259365558624,0.0,0.0,1.0,276.4729309082031,288.0,59.510555267333984,-31138.66796875,4334.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6798400878906,306.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1953125,27720.0,0.0,0.0,0.7687021493911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595300436019895,1.659552812576294,-2.2744477973901667e-05,0.0,0.000780134985689,0.0,0.0,508.1744689941406,0.0,0.0,0.0,0.9209681749343872,4.0,0.0,1.0
545160,292.8852233886719,297.1499938964844,293.1499938964844,0.5534687638282776,-8899.1552734375,304.142333984375,0.8232501149177551,0.4951269328594208,0.4501619338989258,292.7665100097656,297.1499938964844,293.1499938964844,0.7058743834495544,-11301.875,304.12109375,0.8747650384902954,0.6009407639503479,0.5724468231201172,292.7051086425781,297.1499938964844,293.1499938964844,0.7783043384552002,-8998.947265625,304.10992431640625,0.8977265357971191,0.6495732069015503,0.4561135172843933,292.6617431640625,297.1499938964844,293.1499938964844,0.9911956787109376,-14641.8623046875,304.1026611328125,0.961359202861786,0.7835798263549805,0.7424572706222534,292.99102783203125,297.1499938964844,293.1499938964844,0.1415142267942428,-15383.369140625,304.1469116210937,0.5740881562232971,0.165404811501503,0.7779461741447449,287.78887939453125,291.1499938964844,250.4888916015625,249.9939880371093,279.1536560058594,292.9906311035156,287.7909851074219,1.0,0.7130223512649536,0.4275896847248077,0.4275896847248077,1.0,1.0,-3.601938486099243,1.1730448007583618,2.428893804550171,0.3644267916679382,0.0,0.0,1.0,278.3908386230469,291.0,87.8709945678711,-31440.904296875,4376.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76544189453125,306.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.23046875,27720.0,0.0,0.0,0.7726994156837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841583251953125,1.6841816902160645,-2.34245653700782e-05,0.0,0.0007841917104087,0.0,0.0,531.13671875,0.0,0.0,0.0,0.919838547706604,4.0,0.0,1.0
545220,292.8998107910156,297.1499938964844,293.1499938964844,0.5533769726753235,-8897.078125,304.1438903808594,0.82261723279953,0.4956176280975342,0.4506990909576416,292.78125,297.1499938964844,293.1499938964844,0.707795262336731,-11324.1572265625,304.1228332519531,0.874683678150177,0.6028974652290344,0.5743878483772278,292.7196350097656,297.1499938964844,293.1499938964844,0.7814061045646667,-9025.44140625,304.111572265625,0.8979436159133911,0.6523526906967163,0.4581082165241241,292.6772155761719,297.1499938964844,293.1499938964844,0.9948358535766602,-14681.185546875,304.1046142578125,0.961500644683838,0.7867234945297241,0.7454968690872192,293.0004272460937,297.1499938964844,293.1499938964844,0.141531839966774,-15382.646484375,304.1474609375,0.5735731720924377,0.1655724793672561,0.7790682911872864,287.8139953613281,291.1499938964844,250.50474548339844,250.0085906982422,279.1539001464844,293.00006103515625,287.8155517578125,1.0,0.7152132391929626,0.4278016090393066,0.4278016090393066,1.0,1.0,-3.612328052520752,1.177382469177246,2.434945583343506,0.3664498031139374,0.0,0.0,1.0,280.30596923828125,291.0,78.36835479736328,-31601.494140625,4416.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8478698730469,306.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.626953125,27720.0,0.0,0.0,0.7765606045722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.688893437385559,1.68891704082489,-2.355647120566573e-05,0.0,0.0007881102501414,0.0,0.0,535.62939453125,0.0,0.0,0.0,0.9221908450126648,4.0,0.0,1.0
