time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9140319824219,297.1499938964844,293.1499938964844,0.5533167719841003,-8895.591796875,304.1451110839844,0.8219263553619385,0.4959937632083893,0.4511395394802093,292.7956237792969,297.1499938964844,293.1499938964844,0.7097758650779724,-11347.431640625,304.1241760253906,0.8745422959327698,0.6047458052635193,0.5762239694595337,292.733642578125,297.1499938964844,293.1499938964844,0.7846136093139648,-9053.0888671875,304.1127319335937,0.898110032081604,0.6550536155700684,0.4600404798984527,292.6922302246094,297.1499938964844,293.1499938964844,0.9986011385917664,-14722.3232421875,304.10601806640625,0.961588442325592,0.7897663116455078,0.7484353184700012,293.0094299316406,297.1499938964844,293.1499938964844,0.1415508836507797,-15382.48046875,304.1478881835937,0.5729954838752747,0.1656961143016815,0.7799891829490662,287.8340148925781,291.1499938964844,250.52137756347656,250.0239105224609,279.15411376953125,293.00909423828125,287.8353271484375,1.0,0.7173097729682922,0.4280236065387726,0.4280236065387726,1.0,1.0,-3.622036218643189,1.181504249572754,2.4405319690704346,0.3684065341949463,0.0,0.0,1.0,282.20416259765625,294.0,67.59037780761719,-31742.16796875,4454.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9295654296875,306.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,27648.78515625,27720.0,0.0,0.0,0.7802662253379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912243366241455,1.691248059272766,-2.362153827561997e-05,0.0,0.0007918709889054,0.0,0.0,537.8502197265625,0.0,0.0,0.0,0.9233486652374268,4.0,0.0,1.0
545340,292.9279479980469,297.1499938964844,293.1499938964844,0.5531946420669556,-8893.40625,304.1462097167969,0.8211740255355835,0.496250182390213,0.4514742195606231,292.8096618652344,297.1499938964844,293.1499938964844,0.7117180824279785,-11370.3310546875,304.1253356933594,0.8743438720703125,0.6064807772636414,0.5779560804367065,292.7471618652344,297.1499938964844,293.1499938964844,0.7878333330154419,-9080.931640625,304.1136474609375,0.8982332348823547,0.6576716899871826,0.461917519569397,292.70654296875,297.1499938964844,293.1499938964844,1.0,-14751.9794921875,304.0942687988281,0.9616318941116332,0.7927523255348206,0.7512874007225037,293.01806640625,297.1499938964844,293.1499938964844,0.141551673412323,-15380.9794921875,304.14825439453125,0.572359561920166,0.1657782196998596,0.7807181477546692,287.8512878417969,291.1499938964844,250.53875732421875,250.03993225097656,279.1543273925781,293.0177307128906,287.8524780273437,1.0,0.719314694404602,0.4282552301883697,0.4282552301883697,1.0,1.0,-3.631090402603149,1.1854186058044434,2.445671796798706,0.3703002035617828,0.0,0.0,1.0,284.0840759277344,294.0,58.61597442626953,-31872.029296875,4491.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0113525390625,306.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,27685.12890625,27720.0,0.0,0.0,0.7838057279586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923354864120483,1.692359209060669,-2.3652586605749093e-05,0.0,0.0007954631582833,0.0,0.0,538.9110107421875,0.0,0.0,0.0,0.9239006638526917,4.0,0.0,1.0
545400,292.9414978027344,297.1499938964844,293.1499938964844,0.552969217300415,-8889.953125,304.1473083496094,0.8203827142715454,0.4963979125022888,0.451707124710083,292.8233337402344,297.1499938964844,293.1499938964844,0.7135627269744873,-11392.033203125,304.12646484375,0.8741116523742676,0.6081031560897827,0.5795825123786926,292.76025390625,297.1499938964844,293.1499938964844,0.7909963726997375,-9108.2705078125,304.114501953125,0.8983351588249207,0.6601999402046204,0.4637349545955658,292.7192687988281,297.1499938964844,293.1499938964844,1.0,-14775.8583984375,304.0801086425781,0.961721420288086,0.7958675026893616,0.7541975378990173,293.0263366699219,297.1499938964844,293.1499938964844,0.1415259689092636,-15377.3212890625,304.14862060546875,0.5716894268989563,0.1658253520727157,0.7812737822532654,287.8671569824219,291.1499938964844,250.55691528320312,250.05665588378903,279.1545104980469,293.0260314941406,287.8682556152344,1.0,0.7212426066398621,0.4284941852092743,0.4284941852092743,1.0,1.0,-3.639684438705444,1.1891896724700928,2.450494766235352,0.3721460700035095,0.0,0.0,1.0,285.9228820800781,297.0,51.98455047607422,-31996.55078125,4526.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09332275390625,306.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,27703.046875,28800.0,0.0,0.0,0.7871813774108887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928831338882446,1.6929067373275757,-2.366789522056933e-05,0.0,0.0007988890283741,0.0,0.0,539.434326171875,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
545460,292.95477294921875,297.1499938964844,293.1499938964844,0.5515922904014587,-8871.115234375,304.1502990722656,0.819543182849884,0.4964360892772674,0.4518438875675201,292.8367614746094,297.1499938964844,293.1499938964844,0.7139714360237122,-11394.560546875,304.1299743652344,0.8738304376602173,0.609603762626648,0.581100344657898,292.7731018066406,297.1499938964844,293.1499938964844,0.792625904083252,-9120.736328125,304.11798095703125,0.8983961939811707,0.6626183986663818,0.4654845595359802,292.73150634765625,297.1499938964844,293.1499938964844,1.0,-14786.8388671875,304.0654296875,0.961825430393219,0.7989194393157959,0.7571305632591248,293.03424072265625,297.1499938964844,293.1499938964844,0.1412053257226944,-15345.990234375,304.1494445800781,0.5709806680679321,0.1658396571874618,0.7816780209541321,287.9092102050781,291.1499938964844,250.5758209228516,250.07408142089844,279.1546630859375,293.033935546875,287.9111022949219,1.0,0.723097026348114,0.4287408590316772,0.4287408590316772,1.0,1.0,-3.647796630859375,1.1928092241287231,2.4549872875213623,0.3739539980888366,0.0,0.0,1.0,287.7388000488281,297.0,80.17618560791016,-32264.69921875,4560.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1595153808594,306.5277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.79296875,28800.0,0.0,0.0,0.7905656695365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200622130651e-05,0.0,0.0008023236296139,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378488659858704,4.0,0.0,1.0
545520,292.9676513671875,297.1499938964844,293.1499938964844,0.5508026480674744,-8860.5439453125,304.15167236328125,0.818638801574707,0.4963813722133636,0.4518884122371673,292.84991455078125,297.1499938964844,293.1499938964844,0.7151184678077698,-11407.5126953125,304.13153076171875,0.8734785914421082,0.610994279384613,0.5825072526931763,292.7855834960937,297.1499938964844,293.1499938964844,0.7950900197029114,-9141.7041015625,304.11932373046875,0.8983904123306274,0.6649396419525146,0.4671598076820373,292.7433776855469,297.1499938964844,293.1499938964844,1.0,-14806.58203125,304.0487060546875,0.9618738293647766,0.8018921613693237,0.7599804401397705,293.04180908203125,297.1499938964844,293.1499938964844,0.1410461813211441,-15330.3994140625,304.1498413085937,0.5702194571495056,0.1658211499452591,0.7819400429725647,287.9317626953125,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.04150390625,287.9331359863281,1.0,0.7248744368553162,0.4289964139461517,0.4289964139461517,1.0,1.0,-3.655303478240967,1.1962372064590454,2.459066390991211,0.3757040202617645,0.0,0.0,1.0,289.5540771484375,300.0,70.98468780517578,-32393.87890625,4592.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2235717773437,306.5867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.1640625,28800.0,0.0,0.0,0.7938417196273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.721758484840393,1.721782922744751,-2.448218583595008e-05,0.0,0.0008056483929976,0.0,0.0,567.5112915039062,0.0,0.0,0.0,0.9401230216026306,4.0,0.0,1.0
545580,292.9800720214844,297.1499938964844,293.1499938964844,0.5500710010528564,-8850.8984375,304.1526794433594,0.8176943063735962,0.496247261762619,0.4518583416938782,292.8626708984375,297.1499938964844,293.1499938964844,0.716335654258728,-11421.583984375,304.1326599121094,0.8730820417404175,0.6122874021530151,0.5838190317153931,292.79766845703125,297.1499938964844,293.1499938964844,0.7976646423339844,-9163.8466796875,304.1202087402344,0.8983461260795593,0.667178750038147,0.4687751829624176,292.75457763671875,297.1499938964844,293.1499938964844,1.0,-14828.1220703125,304.0301818847656,0.9619078040122986,0.804840624332428,0.7627958655357361,293.0490417480469,297.1499938964844,293.1499938964844,0.1409004479646682,-15316.373046875,304.150146484375,0.5694193840026855,0.1657718271017074,0.7820591926574707,287.949462890625,291.1499938964844,250.61593627929688,250.1110382080078,279.155029296875,293.0487670898437,287.9505920410156,1.0,0.7265810370445251,0.4292596876621246,0.4292596876621246,1.0,1.0,-3.662320852279663,1.199512004852295,2.462808847427368,0.3774070739746094,0.0,0.0,1.0,291.35040283203125,300.0,60.72811126708984,-32505.26171875,4623.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2879333496094,306.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,28730.318359375,28800.0,0.0,0.0,0.7969853281974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723984718322754,1.7240092754364014,-2.454553759889677e-05,0.0,0.0008088388131,0.0,0.0,569.715576171875,0.0,0.0,0.0,0.9412279725074768,4.0,0.0,1.0
545640,292.9921264648437,297.1499938964844,293.1499938964844,0.549322247505188,-8841.1298828125,304.153564453125,0.8167122602462769,0.4960346221923828,0.4517588019371032,292.8750915527344,297.1499938964844,293.1499938964844,0.7175287008285522,-11435.4560546875,304.1336669921875,0.8726445436477661,0.6134850382804871,0.5850417017936707,292.8094177246094,297.1499938964844,293.1499938964844,0.8002457022666931,-9186.107421875,304.1209411621094,0.8982667326927185,0.6693360209465027,0.4703346490859985,292.7652587890625,297.1499938964844,293.1499938964844,1.0,-14850.41015625,304.01092529296875,0.9619306921958924,0.8077532052993774,0.7655831575393677,293.0559387207031,297.1499938964844,293.1499938964844,0.1407489776611328,-15302.05859375,304.150390625,0.5685847997665405,0.1656945049762725,0.7820494174957275,287.9647216796875,291.1499938964844,250.6371307373047,250.1305694580078,279.1551818847656,293.0556640625,287.9657287597656,1.0,0.7282225489616394,0.4295304715633392,0.4295304715633392,1.0,1.0,-3.668891191482544,1.2026481628417969,2.466243028640747,0.3790706992149353,0.0,0.0,1.0,293.12939453125,303.0,52.25236511230469,-32608.169921875,4652.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.353271484375,306.69439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.78515625,28800.0,0.0,0.0,0.7999909520149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250784635543823,1.7251030206680298,-2.45766914304113e-05,0.0,0.0008118890691548,0.0,0.0,570.8005981445312,0.0,0.0,0.0,0.9417707920074464,4.0,0.0,1.0
545700,293.0037841796875,297.1499938964844,293.1499938964844,0.5485100746154785,-8830.6015625,304.1543884277344,0.8156862258911133,0.4957394003868103,0.451586902141571,292.8872375488281,297.1499938964844,293.1499938964844,0.718640148639679,-11448.3408203125,304.1346130371094,0.8721604943275452,0.6145831346511841,0.5861722230911255,292.8208312988281,297.1499938964844,293.1499938964844,0.8027704954147339,-9207.86328125,304.1216125488281,0.8981460928916931,0.6714077591896057,0.4718356430530548,292.7754821777344,297.1499938964844,293.1499938964844,1.0,-14872.751953125,303.9915466308594,0.9619322419166564,0.8106151223182678,0.7683301568031311,293.0625305175781,297.1499938964844,293.1499938964844,0.1405814588069915,-15286.4658203125,304.1506042480469,0.5677134990692139,0.165589764714241,0.7819150686264038,287.9786682128906,291.1499938964844,250.6590881347656,250.1507873535156,279.15533447265625,293.0622863769531,287.9796447753906,1.0,0.7297990918159485,0.4298089146614074,0.4298089146614074,1.0,1.0,-3.674994945526123,1.2056390047073364,2.469356060028076,0.3806929886341095,0.0,0.0,1.0,294.8963623046875,303.0,46.223876953125,-32706.314453125,4680.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4195861816406,306.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,28783.828125,29880.0,0.0,0.0,0.8028519749641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725589394569397,1.725614070892334,-2.459125244058669e-05,0.0,0.0008147927001118,0.0,0.0,571.3079223632812,0.0,0.0,0.0,0.957024335861206,4.0,0.0,1.0
545760,293.01519775390625,297.1499938964844,293.1499938964844,0.5465959310531616,-8805.2861328125,304.15704345703125,0.8146046996116638,0.4953509271144867,0.4513409733772278,292.8991394042969,297.1499938964844,293.1499938964844,0.7183406949043274,-11442.3935546875,304.137939453125,0.8716191649436951,0.6155712008476257,0.5872097015380859,292.83203125,297.1499938964844,293.1499938964844,0.8037695288658142,-9214.8505859375,304.1249389648437,0.897972047328949,0.6733787059783936,0.4732762277126312,292.78582763671875,297.1499938964844,293.1499938964844,1.0,-14881.15234375,303.9852600097656,0.9618844985961914,0.813327968120575,0.7709998488426208,293.06884765625,297.1499938964844,293.1499938964844,0.1401315033435821,-15244.25,304.1513061523437,0.5668004155158997,0.1654577851295471,0.7816678285598755,288.0185852050781,291.1499938964844,250.68179321289065,250.1717224121093,279.1554870605469,293.068603515625,288.0202941894531,1.0,0.7313119173049927,0.4300959408283233,0.4300959408283233,1.0,1.0,-3.680596828460693,1.2084736824035645,2.472123146057129,0.382275640964508,0.0,0.0,1.0,296.66510009765625,306.0,74.27050018310547,-32946.10546875,4707.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47125244140625,306.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,29589.068359375,29880.0,0.0,0.0,0.8057438135147095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749559998512268,1.7495852708816528,-2.5279203327954747e-05,0.0,0.0008177275303751,0.0,0.0,595.4489135742188,0.0,0.0,0.0,0.955515205860138,4.0,0.0,1.0
545820,293.0263061523437,297.1499938964844,293.1499938964844,0.5452679991722107,-8788.19140625,304.1581726074219,0.8134472370147705,0.4948753118515014,0.4510121345520019,292.91082763671875,297.1499938964844,293.1499938964844,0.7187802791595459,-11446.8466796875,304.1393127441406,0.8709999322891235,0.6164540648460388,0.5881433486938477,292.8428649902344,297.1499938964844,293.1499938964844,0.8056154847145081,-9230.435546875,304.1261291503906,0.8977256417274475,0.6752772927284241,0.4746520519256592,292.7962341308594,297.1499938964844,293.1499938964844,1.0,-14897.3876953125,303.9715576171875,0.9617343544960022,0.8158966302871704,0.7735089063644409,293.07489013671875,297.1499938964844,293.1499938964844,0.1398435235023498,-15217.7646484375,304.151611328125,0.565830647945404,0.1652963906526565,0.7812989354133606,288.0394897460937,291.1499938964844,250.7052459716797,250.1933441162109,279.1556701660156,293.0746765136719,288.0407409667969,1.0,0.7327518463134766,0.4303929805755615,0.4303929805755615,1.0,1.0,-3.685556173324585,1.211106300354004,2.474449872970581,0.3837980926036834,0.0,0.0,1.0,298.4511413574219,306.0,65.8409652709961,-33049.41796875,4733.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52178955078125,306.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,29740.125,29880.0,0.0,0.0,0.8085447549819946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540202140808103,1.7540456056594849,-2.540825698815752e-05,0.0,0.0008205701597034,0.0,0.0,600.0145263671875,0.0,0.0,0.0,0.9577258229255676,4.0,0.0,1.0
545880,293.037109375,297.1499938964844,293.1499938964844,0.5439940094947815,-8771.93359375,304.15899658203125,0.8122419714927673,0.4943242073059082,0.450613796710968,292.9222412109375,297.1499938964844,293.1499938964844,0.7192834615707397,-11452.314453125,304.1403503417969,0.8703352212905884,0.6172440052032471,0.5889875292778015,292.8532409667969,297.1499938964844,293.1499938964844,0.8075998425483704,-9247.466796875,304.1268615722656,0.897452175617218,0.6771298050880432,0.4759923219680786,292.80633544921875,297.1499938964844,293.1499938964844,1.0,-14914.6904296875,303.9567565917969,0.9615407586097716,0.8183930516242981,0.7759286165237427,293.0807189941406,297.1499938964844,293.1499938964844,0.1395701617002487,-15192.896484375,304.1517944335937,0.564823567867279,0.1651081293821334,0.7808080315589905,288.0559997558594,291.1499938964844,250.72946166992188,250.2156524658203,279.1558532714844,293.0804748535156,288.0570068359375,1.0,0.7341260313987732,0.4306987226009369,0.4306987226009369,1.0,1.0,-3.6900269985198975,1.213588833808899,2.476438045501709,0.3852753043174743,0.0,0.0,1.0,300.22705078125,309.0,56.43135833740234,-33136.1875,4757.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.573486328125,306.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,29813.513671875,29880.0,0.0,0.0,0.8112327456474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561830282211304,1.7562085390090942,-2.5470957552897744e-05,0.0,0.0008232981199398,0.0,0.0,602.2369384765625,0.0,0.0,0.0,0.9587981104850768,4.0,0.0,1.0
545940,293.0475769042969,297.1499938964844,293.1499938964844,0.5426979064941406,-8755.458984375,304.15972900390625,0.8109908103942871,0.4936946630477905,0.4501464962959289,292.933349609375,297.1499938964844,293.1499938964844,0.7197570204734802,-11457.50390625,304.1412353515625,0.8696306347846985,0.6179449558258057,0.5897451639175415,292.8633117675781,297.1499938964844,293.1499938964844,0.8096083402633667,-9264.783203125,304.1274108886719,0.8971521854400635,0.6789076924324036,0.4772912263870239,292.81610107421875,297.1499938964844,293.1499938964844,1.0,-14932.294921875,303.94158935546875,0.9613192677497864,0.8208262920379639,0.778285026550293,293.08624267578125,297.1499938964844,293.1499938964844,0.1392920464277267,-15167.787109375,304.1519775390625,0.5637840628623962,0.1648949980735778,0.7802009582519531,288.0702819824219,291.1499938964844,250.7544403076172,250.23866271972656,279.1560363769531,293.0860290527344,288.0712280273437,1.0,0.7354368567466736,0.4310128688812256,0.4310128688812256,1.0,1.0,-3.694045066833496,1.215932846069336,2.47811222076416,0.3867140710353851,0.0,0.0,1.0,301.9892883300781,309.0,48.85911560058594,-33215.24609375,4779.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62701416015625,306.9747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.958984375,29880.0,0.0,0.0,0.8137953281402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571972608566284,1.7572227716445925,-2.550038516346831e-05,0.0,0.0008258988382294,0.0,0.0,603.2809448242188,0.0,0.0,0.0,0.959300935268402,4.0,0.0,1.0
546000,293.05780029296875,297.1499938964844,293.1499938964844,0.5413346290588379,-8738.14453125,304.1604309082031,0.8096904158592224,0.4929876029491424,0.4496114253997803,292.9442138671875,297.1499938964844,293.1499938964844,0.7201506495475769,-11461.720703125,304.1421203613281,0.868887722492218,0.6185553669929504,0.5904229283332825,292.8731994628906,297.1499938964844,293.1499938964844,0.811549723148346,-9281.4775390625,304.12799072265625,0.8968139886856079,0.6805983185768127,0.478533923625946,292.8255615234375,297.1499938964844,293.1499938964844,1.0,-14949.6435546875,303.9266357421875,0.9610705375671388,0.8231967091560364,0.7805848121643066,293.091552734375,297.1499938964844,293.1499938964844,0.1389999985694885,-15141.53515625,304.15216064453125,0.5627148747444153,0.1646594554185867,0.7794927358627319,288.08367919921875,291.1499938964844,250.7801513671875,250.26235961914065,279.1561279296875,293.09100341796875,288.0845947265625,1.0,0.7366883754730225,0.4313284158706665,0.4313284158706665,1.0,1.0,-3.6976280212402335,1.2181260585784912,2.479501962661743,0.3880988657474518,0.0,0.0,1.0,303.74200439453125,312.0,43.618011474609375,-33290.93359375,4801.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68231201171875,307.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91796875,30960.0,0.0,0.0,0.816233217716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576963901519775,1.7577219009399414,-2.551487341406755e-05,0.0,0.0008283729548566,0.0,0.0,603.7951049804688,0.0,0.0,0.0,0.9745483994483948,4.0,0.0,1.0
546060,293.0678100585937,297.1499938964844,293.1499938964844,0.5388969779014587,-8706.3505859375,304.1629638671875,0.8083252906799316,0.4921886324882507,0.4490030407905578,292.9549865722656,297.1499938964844,293.1499938964844,0.7191426157951355,-11447.228515625,304.1453552246094,0.8680877089500427,0.6190456748008728,0.5910035371780396,292.8829345703125,297.1499938964844,293.1499938964844,0.8119688630104065,-9283.458984375,304.1312255859375,0.8964232206344604,0.6821922063827515,0.4797151386737823,292.8352355957031,297.1499938964844,293.1499938964844,1.0,-14953.0830078125,303.9247131347656,0.9607688188552856,0.8254091143608093,0.7827962636947632,293.0966491699219,297.1499938964844,293.1499938964844,0.1384352445602417,-15089.466796875,304.1527709960937,0.5616086721420288,0.1644005179405212,0.7786872386932373,288.1226501464844,291.1499938964844,250.80661010742188,250.2867431640625,279.1562805175781,293.095703125,288.124267578125,1.0,0.7378776669502258,0.4316533207893371,0.4316533207893371,1.0,1.0,-3.7007088661193848,1.2201626300811768,2.480546236038208,0.3894432485103607,0.0,0.0,1.0,305.4980773925781,312.0,71.62232208251953,-33505.66796875,4820.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7240295410156,307.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.26171875,30960.0,0.0,0.0,0.8187089562416077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813540697097778,1.781380295753479,-2.620633131300565e-05,0.0,0.0008308854885399,0.0,0.0,628.5053100585938,0.0,0.0,0.0,0.972859263420105,4.0,0.0,1.0
546120,293.0776062011719,297.1499938964844,293.1499938964844,0.5370304584503174,-8682.5673828125,304.1640014648437,0.8068764209747314,0.491306334733963,0.4483150243759155,292.96563720703125,297.1499938964844,293.1499938964844,0.7188511490821838,-11442.8212890625,304.146728515625,0.8672125935554504,0.6194273829460144,0.5914748907089233,292.8924255371094,297.1499938964844,293.1499938964844,0.8132302165031433,-9293.9736328125,304.13232421875,0.895966649055481,0.6837103366851807,0.4808347523212433,292.844970703125,297.1499938964844,293.1499938964844,1.0,-14964.2177734375,303.91552734375,0.9603676795959472,0.8274842500686646,0.7848446369171143,293.1015319824219,297.1499938964844,293.1499938964844,0.1380320787429809,-15053.064453125,304.15301513671875,0.5604549050331116,0.1641171276569366,0.7777824401855469,288.1430969238281,291.1499938964844,250.8338317871093,250.3118133544922,279.1564636230469,293.100341796875,288.1443176269531,1.0,0.738997757434845,0.4319908022880554,0.4319908022880554,1.0,1.0,-3.70317268371582,1.222012639045715,2.4811599254608154,0.3907366394996643,0.0,0.0,1.0,307.2709350585937,315.0,63.87109375,-33586.98046875,4839.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7654113769531,307.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,30823.232421875,30960.0,0.0,0.0,0.8211056590080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0008333178702741,0.0,0.0,633.0894165039062,0.0,0.0,0.0,0.9749981164932252,4.0,0.0,1.0
546180,293.0871276855469,297.1499938964844,293.1499938964844,0.535210132598877,-8659.5,304.1647644042969,0.8053703308105469,0.4903505742549896,0.4475592672824859,292.9761047363281,297.1499938964844,293.1499938964844,0.7186020612716675,-11439.140625,304.14776611328125,0.8662939667701721,0.6197056770324707,0.5918505191802979,292.901611328125,297.1499938964844,293.1499938964844,0.8146018385887146,-9305.654296875,304.133056640625,0.8954818248748779,0.6851691007614136,0.4819101691246032,292.8543701171875,297.1499938964844,293.1499938964844,1.0,-14976.46484375,303.9052124023437,0.9599327445030212,0.8295045495033264,0.786817729473114,293.106201171875,297.1499938964844,293.1499938964844,0.1376446634531021,-15018.3408203125,304.1531677246094,0.5592717528343201,0.1638113707304,0.7767736315727234,288.15948486328125,291.1499938964844,250.86178588867188,250.33758544921875,279.1566162109375,293.1044921875,288.1604919433594,1.0,0.7400547862052917,0.4323321878910064,0.4323321878910064,1.0,1.0,-3.7051706314086914,1.2237075567245483,2.481462955474853,0.3919745683670044,0.0,0.0,1.0,309.0316467285156,315.0,55.310020446777344,-33653.109375,4856.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087463378906,307.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,30894.59375,30960.0,0.0,0.0,0.8233974575996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877403497695925,1.787766695022583,-2.639456943143159e-05,0.0,0.0008356437901966,0.0,0.0,635.2892456054688,0.0,0.0,0.0,0.9760215282440186,4.0,0.0,1.0
546240,293.096435546875,297.1499938964844,293.1499938964844,0.5333631038665771,-8636.1318359375,304.1654357910156,0.803821861743927,0.4893222153186798,0.4467394351959228,292.9864501953125,297.1499938964844,293.1499938964844,0.7182926535606384,-11434.7646484375,304.14874267578125,0.8653345108032227,0.6198773980140686,0.5921280384063721,292.9105224609375,297.1499938964844,293.1499938964844,0.8159816265106201,-9317.46875,304.13360595703125,0.894974946975708,0.6865687966346741,0.4829453527927398,292.8634033203125,297.1499938964844,293.1499938964844,1.0,-14989.0224609375,303.89453125,0.9594791531562804,0.8314738273620605,0.7887420058250427,293.1106872558594,297.1499938964844,293.1499938964844,0.1372550874948501,-14983.5537109375,304.1532897949219,0.5580662488937378,0.1634864956140518,0.7756748199462891,288.1740417480469,291.1499938964844,250.89048767089844,250.3640289306641,279.1567687988281,293.1085510253906,288.17498779296875,1.0,0.7410542964935303,0.4326838850975036,0.4326838850975036,1.0,1.0,-3.7067577838897705,1.225282073020935,2.481475830078125,0.3931824266910553,0.0,0.0,1.0,310.7781677246094,318.0,48.548954010009766,-33712.88671875,4871.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8544921875,307.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,30929.322265625,30960.0,0.0,0.0,0.8255770802497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887449264526367,1.7887712717056274,-2.642424078658223e-05,0.0,0.0008378557977266,0.0,0.0,636.36083984375,0.0,0.0,0.0,0.9765191078186036,4.0,0.0,1.0
546300,293.1054992675781,297.1499938964844,293.1499938964844,0.531446099281311,-8611.869140625,304.1661071777344,0.8022355437278748,0.4882175922393799,0.4458524882793426,292.99664306640625,297.1499938964844,293.1499938964844,0.7178685069084167,-11428.9609375,304.1497497558594,0.8643322587013245,0.6199440956115723,0.5923053026199341,292.91912841796875,297.1499938964844,293.1499938964844,0.8173099160194397,-9328.830078125,304.1341857910156,0.8944433927536011,0.6879062652587891,0.4839381873607635,292.87213134765625,297.1499938964844,293.1499938964844,1.0,-15001.333984375,303.8840637207031,0.959004282951355,0.8333844542503357,0.7906148433685303,293.1149597167969,297.1499938964844,293.1499938964844,0.1368545144796371,-14947.8486328125,304.1534118652344,0.5568395256996155,0.1631439179182052,0.7744931578636169,288.1878967285156,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1125183105469,288.1888122558594,1.0,0.7419967651367188,0.4330465197563171,0.4330465197563171,1.0,1.0,-3.707931041717529,1.2267377376556396,2.4811933040618896,0.3943628072738647,0.0,0.0,1.0,312.5123291015625,318.0,44.12567138671875,-33769.78515625,4886.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9026184082031,307.2605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.24609375,32040.0,0.0,0.0,0.82763671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892051935195925,1.7892316579818726,-2.6437843189341947e-05,0.0,0.00083994603483,0.0,0.0,636.852294921875,0.0,0.0,0.0,0.9917471408843994,4.0,0.0,1.0
546360,293.1144104003906,297.1499938964844,293.1499938964844,0.528494119644165,-8573.578125,304.1685485839844,0.800603449344635,0.4870278239250183,0.4448975920677185,293.0067443847656,297.1499938964844,293.1499938964844,0.7160654664039612,-11404.7490234375,304.1530456542969,0.8632822632789612,0.619900643825531,0.5923870801925659,292.9276123046875,297.1499938964844,293.1499938964844,0.8171568512916565,-9325.896484375,304.1373291015625,0.8938776254653931,0.6891665458679199,0.4848863482475281,292.8811340332031,297.1499938964844,293.1499938964844,1.0,-14999.9775390625,303.8863830566406,0.9584856033325196,0.8351422548294067,0.7924051880836487,293.1190490722656,297.1499938964844,293.1499938964844,0.1361948251724243,-14887.45703125,304.15399169921875,0.5555891990661621,0.1627843827009201,0.7732413411140442,288.22686767578125,291.1499938964844,250.9501342773437,250.41897583007807,279.1571655273437,293.1164245605469,288.2284851074219,1.0,0.7428843975067139,0.4334209561347961,0.4334209561347961,1.0,1.0,-3.7086708545684814,1.2280689477920532,2.4806017875671387,0.3955190777778625,0.0,0.0,1.0,314.2457580566406,321.0,71.89657592773438,-33963.0078125,4899.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9379577636719,307.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,31758.873046875,32040.0,0.0,0.0,0.829741895198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.812574028968811,1.812601089477539,-2.713296089495998e-05,0.0,0.0008420825470238,0.0,0.0,662.133544921875,0.0,0.0,0.0,0.989890992641449,4.0,0.0,1.0
546420,293.1231689453125,297.1499938964844,293.1499938964844,0.526097297668457,-8543.087890625,304.1695251464844,0.7989089488983154,0.4857595562934875,0.4438672065734863,293.0167236328125,297.1499938964844,293.1499938964844,0.7149666547775269,-11390.4677734375,304.15447998046875,0.862168550491333,0.6197538375854492,0.5923656225204468,292.93585205078125,297.1499938964844,293.1499938964844,0.8178507089614868,-9331.529296875,304.13836669921875,0.8932598829269409,0.6903632283210754,0.4857827723026275,292.89019775390625,297.1499938964844,293.1499938964844,1.0,-15006.228515625,303.8815612792969,0.9578756093978882,0.83676677942276,0.7940366864204407,293.1229858398437,297.1499938964844,293.1499938964844,0.1356964707374572,-14842.6943359375,304.1541748046875,0.5543042421340942,0.1624068170785904,0.771915853023529,288.247802734375,291.1499938964844,250.98106384277344,250.4474639892578,279.15740966796875,293.1203308105469,288.2490234375,1.0,0.74370938539505,0.4338086247444153,0.4338086247444153,1.0,1.0,-3.708853244781494,1.2292355298995972,2.4796175956726074,0.3966327011585235,0.0,0.0,1.0,315.9921569824219,321.0,64.73652648925781,-34026.5078125,4910.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9736022949219,307.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.7734375,32040.0,0.0,0.0,0.8317738175392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167896270751955,1.8168169260025024,-2.725931881286669e-05,0.0,0.000844144669827,0.0,0.0,666.7642822265625,0.0,0.0,0.0,0.9919760227203368,4.0,0.0,1.0
546480,293.1317138671875,297.1499938964844,293.1499938964844,0.5237460136413574,-8513.283203125,304.17022705078125,0.7971814870834351,0.4844242930412292,0.4427743554115295,293.02655029296875,297.1499938964844,293.1499938964844,0.7139096856117249,-11376.9150390625,304.15557861328125,0.8610214591026306,0.6195173263549805,0.5922567248344421,292.9438171386719,297.1499938964844,293.1499938964844,0.8186594843864441,-9338.37109375,304.1390075683594,0.8926239013671875,0.6915116310119629,0.4866432249546051,292.89892578125,297.1499938964844,293.1499938964844,1.0,-15013.5283203125,303.8756408691406,0.9572365283966064,0.8383393287658691,0.7955948710441589,293.126708984375,297.1499938964844,293.1499938964844,0.1352182626724243,-14799.9638671875,304.154296875,0.5530027747154236,0.1620135903358459,0.7705170512199402,288.2649230957031,291.1499938964844,251.0127410888672,250.4766387939453,279.1576538085937,293.12420654296875,288.2659606933594,1.0,0.7444795370101929,0.4342084228992462,0.4342084228992462,1.0,1.0,-3.7086353302001953,1.2302908897399902,2.478344440460205,0.3977196216583252,0.0,0.0,1.0,317.7248840332031,324.0,56.724586486816406,-34075.94140625,4921.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.011474609375,307.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.625,32040.0,0.0,0.0,0.8337101936340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818805694580078,1.8188329935073853,-2.731984932324849e-05,0.0,0.0008461098768748,0.0,0.0,668.9863891601562,0.0,0.0,0.0,0.9929736256599426,4.0,0.0,1.0
546540,293.1400146484375,297.1499938964844,293.1499938964844,0.5213710069656372,-8483.2021484375,304.1708679199219,0.7954253554344177,0.4830198287963867,0.4416201710700989,293.0361633300781,297.1499938964844,293.1499938964844,0.7128052115440369,-11362.8515625,304.1565856933594,0.8598456978797913,0.6191893219947815,0.5920621156692505,292.9515380859375,297.1499938964844,293.1499938964844,0.819484293460846,-9345.423828125,304.1394958496094,0.8919745087623596,0.6926087141036987,0.487468808889389,292.9073791503906,297.1499938964844,293.1499938964844,1.0,-15021.1435546875,303.869384765625,0.9565833806991576,0.8398615717887878,0.7971050143241882,293.1302795410156,297.1499938964844,293.1499938964844,0.1347426921129226,-14757.5703125,304.15435791015625,0.551689863204956,0.161606952548027,0.7690518498420715,288.2803039550781,291.1499938964844,251.045150756836,250.5064849853516,279.1578674316406,293.1280517578125,288.2812805175781,1.0,0.7451983094215393,0.4346200823783874,0.4346200823783874,1.0,1.0,-3.708060741424561,1.2312493324279783,2.476811408996582,0.3987876176834106,0.0,0.0,1.0,319.4403686523437,324.0,50.4582405090332,-34119.6484375,4930.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0521850585937,307.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.330078125,32040.0,0.0,0.0,0.835538387298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197355270385744,1.819762825965881,-2.734779081947636e-05,0.0,0.0008479652460664,0.0,0.0,670.0130004882812,0.0,0.0,0.0,0.9934338331222534,4.0,0.0,1.0
546600,293.1481628417969,297.1499938964844,293.1499938964844,0.5189343690872192,-8452.3134765625,304.1715087890625,0.7936398386955261,0.4815493822097778,0.4404067695140838,293.0456237792969,297.1499938964844,293.1499938964844,0.7116040587425232,-11347.59765625,304.1575622558594,0.858640730381012,0.6187720894813538,0.5917848348617554,292.9590759277344,297.1499938964844,293.1499938964844,0.8202598690986633,-9352.037109375,304.1399841308594,0.8913070559501648,0.6936388611793518,0.4882562458515167,292.9155578613281,297.1499938964844,293.1499938964844,1.0,-15028.5068359375,303.8633117675781,0.9559137225151062,0.8413290977478027,0.7985676527023315,293.1336975097656,297.1499938964844,293.1499938964844,0.1342617571353912,-14714.72265625,304.1544494628906,0.550368070602417,0.1611890643835067,0.7675342559814453,288.2951354980469,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1312866210937,288.29608154296875,1.0,0.7458701729774475,0.4350316226482391,0.4350316226482391,1.0,1.0,-3.7071492671966553,1.232088327407837,2.4750609397888184,0.3998105227947235,0.0,0.0,1.0,321.14337158203125,327.0,46.31533050537109,-34161.62109375,4938.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0954284667969,307.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.28515625,33120.0,0.0,0.0,0.8372584581375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201889991760247,1.820216417312622,-2.736142232606653e-05,0.0,0.0008497109520249,0.0,0.0,670.5140380859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1560974121094,297.1499938964844,293.1499938964844,0.5159239172935486,-8413.6142578125,304.1730651855469,0.7918176054954529,0.480013906955719,0.439135730266571,293.05499267578125,297.1499938964844,293.1499938964844,0.7096135020256042,-11321.8388671875,304.1597900390625,0.8573961853981018,0.6182563900947571,0.5914209485054016,292.9667663574219,297.1499938964844,293.1499938964844,0.8201602697372437,-9350.216796875,304.1419982910156,0.8905959129333496,0.6945472955703735,0.488979309797287,292.9237670898437,297.1499938964844,293.1499938964844,1.0,-15028.2607421875,303.8644104003906,0.9552072286605836,0.8426839709281921,0.7999610304832458,293.1369323730469,297.1499938964844,293.1499938964844,0.1336417943239212,-14658.56640625,304.1547546386719,0.5490310192108154,0.1607583612203598,0.765966534614563,288.3234558105469,291.1499938964844,251.11216735839844,250.56822204589844,279.1581115722656,293.1337585449219,288.3246459960937,1.0,0.7464931607246399,0.4354440867900848,0.4354440867900848,1.0,1.0,-3.705843448638916,1.232779860496521,2.473063468933105,0.4007768332958221,0.0,0.0,1.0,322.84588623046875,327.0,59.48962020874024,-34269.30078125,4945.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13299560546875,307.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,32438.1953125,33120.0,0.0,0.0,0.8389543890953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318568468093872,1.8318846225738523,-2.771333493001293e-05,0.0,0.0008514320361427,0.0,0.0,683.4915161132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1637878417969,297.1499938964844,293.1499938964844,0.5133057236671448,-8380.4052734375,304.1736145019531,0.7899547815322876,0.4784241914749145,0.4378112256526947,293.064208984375,297.1499938964844,293.1499938964844,0.7081049680709839,-11302.8544921875,304.1607666015625,0.8561037182807922,0.6176483035087585,0.5909667015075684,292.9744567871094,297.1499938964844,293.1499938964844,0.8206024169921875,-9353.8408203125,304.14263916015625,0.8898248672485352,0.6953598260879517,0.4896240830421448,292.9319152832031,297.1499938964844,293.1499938964844,1.0,-15033.4912109375,303.8602600097656,0.954437792301178,0.8439501523971558,0.8012449145317078,293.1400451660156,297.1499938964844,293.1499938964844,0.1331347823143005,-14613.3642578125,304.1548156738281,0.5476717352867126,0.1603135466575622,0.7643435001373291,288.3388671875,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1362609863281,288.33984375,1.0,0.7470633387565613,0.4358686208724975,0.4358686208724975,1.0,1.0,-3.704071998596192,1.2333344221115112,2.4707376956939697,0.401707112789154,0.0,0.0,1.0,324.55633544921875,330.0,51.85758972167969,-34301.09375,4951.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17352294921875,307.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71484375,33120.0,0.0,0.0,0.8405430912971497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712923838407733e-05,0.0,0.00085304438835,0.0,0.0,683.476318359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1712646484375,297.1499938964844,293.1499938964844,0.5106274485588074,-8346.388671875,304.1741943359375,0.7880706191062927,0.4767836928367615,0.4364411830902099,293.07330322265625,297.1499938964844,293.1499938964844,0.706475019454956,-11282.3349609375,304.1617736816406,0.8547812700271606,0.6169511079788208,0.5904287695884705,292.98199462890625,297.1499938964844,293.1499938964844,0.8209344744682312,-9356.44921875,304.14337158203125,0.8890243768692017,0.696102499961853,0.4902136325836181,292.9397888183594,297.1499938964844,293.1499938964844,1.0,-15038.138671875,303.85662841796875,0.9536461234092712,0.8451645374298096,0.8024733066558838,293.1430053710937,297.1499938964844,293.1499938964844,0.1326161175966262,-14567.0966796875,304.1548767089844,0.5463007092475891,0.1598556488752365,0.762660026550293,288.3541259765625,291.1499938964844,251.18214416503903,250.63262939453125,279.158447265625,293.13873291015625,288.3551330566406,1.0,0.7475853562355042,0.4363049268722534,0.4363049268722534,1.0,1.0,-3.701939105987549,1.2337888479232788,2.4681501388549805,0.4026146233081817,0.0,0.0,1.0,326.2559509277344,330.0,47.85326766967773,-34334.17578125,4955.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2167358398437,307.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8420193791389465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008545425953343,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1784973144531,297.1499938964844,293.1499938964844,0.5078751444816589,-8311.3720703125,304.1748046875,0.7861664295196533,0.4750914573669433,0.435026466846466,293.0822448730469,297.1499938964844,293.1499938964844,0.7047054171562195,-11260.0419921875,304.162841796875,0.8534306883811951,0.6161649823188782,0.589809238910675,292.9893493652344,297.1499938964844,293.1499938964844,0.8211502432823181,-9357.998046875,304.1441955566406,0.888201892375946,0.6967836022377014,0.4907588958740234,292.9474792480469,297.1499938964844,293.1499938964844,1.0,-15042.0205078125,303.8536682128906,0.9528337121009828,0.8463165163993835,0.8036488890647888,293.1458435058594,297.1499938964844,293.1499938964844,0.1320836544036865,-14519.548828125,304.15496826171875,0.5449211001396179,0.1593866646289825,0.7609249949455261,288.3697814941406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1412353515625,288.3708190917969,1.0,0.7480631470680237,0.4367532432079315,0.4367532432079315,1.0,1.0,-3.699475288391113,1.2341539859771729,2.4653213024139404,0.40350541472435,0.0,0.0,1.0,327.94580078125,333.0,46.0654525756836,-34367.88671875,4959.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2619323730469,307.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8433889746665955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008559325942769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1856689453125,297.1499938964844,293.1499938964844,0.505027174949646,-8275.0634765625,304.17547607421875,0.7842307686805725,0.4733203649520874,0.4335544407367706,293.0911560058594,297.1499938964844,293.1499938964844,0.7027708888053894,-11235.646484375,304.1640014648437,0.8520419597625732,0.615266740322113,0.5890949368476868,292.9965515136719,297.1499938964844,293.1499938964844,0.8212407827377319,-9358.4189453125,304.14508056640625,0.8873533010482788,0.6974024176597595,0.4912604391574859,292.9550476074219,297.1499938964844,293.1499938964844,1.0,-15044.94921875,303.8515930175781,0.951990008354187,0.8473935127258301,0.8047593235969543,293.1485595703125,297.1499938964844,293.1499938964844,0.131536990404129,-14470.671875,304.1550598144531,0.5435310006141663,0.1589071303606033,0.7591422200202942,288.385986328125,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143798828125,288.3870544433594,1.0,0.7484941482543945,0.4372147023677826,0.4372147023677826,1.0,1.0,-3.6966400146484375,1.2344173192977903,2.4622228145599365,0.4043773114681244,0.0,0.0,1.0,329.63116455078125,333.0,45.766998291015625,-34401.52734375,4961.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3086242675781,307.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8446469902992249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008572093211114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19293212890625,297.1499938964844,293.1499938964844,0.5020539164543152,-8237.0498046875,304.1762390136719,0.7822442650794983,0.4714424610137939,0.4320024847984314,293.1001892089844,297.1499938964844,293.1499938964844,0.7006542682647705,-11208.91015625,304.1653137207031,0.8506032824516296,0.6142392158508301,0.5882728099822998,293.0035705566406,297.1499938964844,293.1499938964844,0.8212148547172546,-9357.796875,304.1460266113281,0.8864758610725403,0.6979658007621765,0.4917241632938385,292.9625244140625,297.1499938964844,293.1499938964844,1.0,-15046.9072265625,303.8503723144531,0.9511070251464844,0.8483961224555969,0.8058043122291565,293.151123046875,297.1499938964844,293.1499938964844,0.1309783011674881,-14420.65625,304.1551513671875,0.5421290993690491,0.1584187597036361,0.7573230862617493,288.4027709960937,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1464233398437,288.40386962890625,1.0,0.7488800883293152,0.4376906156539917,0.4376906156539917,1.0,1.0,-3.693411111831665,1.2345738410949707,2.4588372707366943,0.4052310883998871,0.0,0.0,1.0,331.3219299316406,336.0,46.31011962890625,-34434.3125,4962.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3562927246094,307.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8458050489425659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008583845919929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2001953125,297.1499938964844,293.1499938964844,0.4989346861839294,-8197.060546875,304.1771545410156,0.7801982760429382,0.4694714844226837,0.4303579330444336,293.1092834472656,297.1499938964844,293.1499938964844,0.6983281970024109,-11179.482421875,304.166748046875,0.8491061329841614,0.6130833625793457,0.5873263478279114,293.01043701171875,297.1499938964844,293.1499938964844,0.8210643529891968,-9356.0673828125,304.1470031738281,0.8855673670768738,0.6984727382659912,0.4921489655971527,292.96990966796875,297.1499938964844,293.1499938964844,1.0,-15047.78125,303.85015869140625,0.9501791000366212,0.8493169546127319,0.806775689125061,293.1535949707031,297.1499938964844,293.1499938964844,0.1304070949554443,-14369.44921875,304.1552429199219,0.540714681148529,0.1579214483499527,0.7554680109024048,288.420166015625,291.1499938964844,251.33084106445312,250.7694854736328,279.159423828125,293.149169921875,288.4212951660156,1.0,0.7492164969444275,0.4381816983222961,0.4381816983222961,1.0,1.0,-3.689742565155029,1.2346086502075195,2.4551339149475098,0.4060593247413635,0.0,0.0,1.0,333.01885986328125,336.0,47.39083862304688,-34465.6875,4962.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4046325683594,307.77764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8468590378761292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008594542741775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
