time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2073059082031,297.1499938964844,293.1499938964844,0.4957059621810913,-8155.599609375,304.1780700683594,0.7781164646148682,0.4674396514892578,0.4286473095417022,293.11834716796875,297.1499938964844,293.1499938964844,0.6958167552947998,-11147.7041015625,304.16827392578125,0.847565770149231,0.6118209958076477,0.5862730145454407,293.0171203613281,297.1499938964844,293.1499938964844,0.820796549320221,-9353.302734375,304.1480407714844,0.8846368789672852,0.6989266872406006,0.4925372302532196,292.9772644042969,297.1499938964844,293.1499938964844,1.0,-15047.6025390625,303.8508605957031,0.9492144584655762,0.8501566648483276,0.8076731562614441,293.15594482421875,297.1499938964844,293.1499938964844,0.1298242956399917,-14317.1376953125,304.1553649902344,0.5392940640449524,0.1574158370494842,0.7535781264305115,288.4381408691406,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1519775390625,288.4393310546875,1.0,0.7495065331459045,0.4386873245239258,0.4386873245239258,1.0,1.0,-3.685691118240357,1.2345399856567385,2.451151132583618,0.4068667292594909,0.0,0.0,1.0,334.7131652832031,339.0,48.70108413696289,-34495.578125,4961.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45330810546875,307.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.84781414270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008604236063547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.21417236328125,297.1499938964844,293.1499938964844,0.492387592792511,-8112.9423828125,304.1789855957031,0.7760120034217834,0.4653579294681549,0.4268853664398193,293.1272888183594,297.1499938964844,293.1499938964844,0.6931242942810059,-11113.6591796875,304.1698303222656,0.8459882736206055,0.6104550957679749,0.5851173400878906,293.0236511230469,297.1499938964844,293.1499938964844,0.8204065561294556,-9349.47265625,304.1490783691406,0.8836869597434998,0.6993247270584106,0.4928865730762481,292.9845275878906,297.1499938964844,293.1499938964844,1.0,-15046.3076171875,303.85260009765625,0.948213756084442,0.850907027721405,0.8084882497787476,293.1581420898437,297.1499938964844,293.1499938964844,0.1292298138141632,-14263.7119140625,304.15545654296875,0.5378696918487549,0.1569020599126815,0.7516513466835022,288.4566650390625,291.1499938964844,251.40956115722656,250.84190368652344,279.15997314453125,293.1548156738281,288.4578857421875,1.0,0.7497488856315613,0.4392074048519134,0.4392074048519134,1.0,1.0,-3.6812644004821777,1.234369874000549,2.446894407272339,0.4076539278030395,0.0,0.0,1.0,336.399169921875,339.0,50.0474739074707,-34523.74609375,4959.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5021057128906,307.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8486637473106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008612857782281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2207946777344,297.1499938964844,293.1499938964844,0.4890096485614776,-8069.48046875,304.17987060546875,0.773898720741272,0.463241845369339,0.4250892996788025,293.1361389160156,297.1499938964844,293.1499938964844,0.6902898550033569,-11077.8505859375,304.17138671875,0.844386637210846,0.6090067625045776,0.5838813185691833,293.0299987792969,297.1499938964844,293.1499938964844,0.8199158310890198,-9344.76953125,304.150146484375,0.8827247023582458,0.6996758580207825,0.4932032227516174,292.9917907714844,297.1499938964844,293.1499938964844,1.0,-15044.072265625,303.85516357421875,0.947184920310974,0.8515796661376953,0.809231162071228,293.1602783203125,297.1499938964844,293.1499938964844,0.1286268383264541,-14209.4638671875,304.15557861328125,0.5364465713500977,0.156382143497467,0.7496960163116455,288.4755859375,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1577453613281,288.4768371582031,1.0,0.7499523758888245,0.4397414028644562,0.4397414028644562,1.0,1.0,-3.676539182662964,1.234123706817627,2.442415475845337,0.408429354429245,0.0,0.0,1.0,338.0757141113281,342.0,51.32548522949219,-34550.2578125,4956.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5506896972656,307.9119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8494238257408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008620572043582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2273864746094,297.1499938964844,293.1499938964844,0.4855585694313049,-8025.02001953125,304.1806945800781,0.7717555165290833,0.4610505104064941,0.4232490956783294,293.1450500488281,297.1499938964844,293.1499938964844,0.6872937679290771,-11040.0087890625,304.1729431152344,0.8427386283874512,0.607431948184967,0.5825514197349548,293.0364074707031,297.1499938964844,293.1499938964844,0.8193017840385437,-9338.9755859375,304.1512451171875,0.8817252516746521,0.699936032295227,0.4934759736061096,292.99920654296875,297.1499938964844,293.1499938964844,1.0,-15040.697265625,303.8587646484375,0.9460987448692322,0.8521270155906677,0.8098840117454529,293.1625061035156,297.1499938964844,293.1499938964844,0.1280011683702469,-14153.111328125,304.1557006835937,0.5349921584129333,0.1558114141225814,0.7476447224617004,288.4949645996094,291.1499938964844,251.49159240722656,250.91734313964844,279.1606140136719,293.16094970703125,288.4962463378906,1.0,0.7501087188720703,0.4402986466884613,0.4402986466884613,1.0,1.0,-3.671372413635254,1.2337706089019775,2.4376018047332764,0.4092051982879638,0.0,0.0,1.0,339.7668151855469,342.0,52.62456512451172,-34574.109375,4951.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989990234375,307.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.850090742111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008627340430393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2340393066406,297.1499938964844,293.1499938964844,0.4819831550121307,-7978.8466796875,304.181640625,0.769527792930603,0.4587684571743011,0.4213332235813141,293.15411376953125,297.1499938964844,293.1499938964844,0.6840771436691284,-10999.32421875,304.17462158203125,0.8409916162490845,0.6057124137878418,0.5810930132865906,293.04296875,297.1499938964844,293.1499938964844,0.8185004591941833,-9331.462890625,304.1524658203125,0.8806310892105103,0.7000881433486938,0.4936787486076355,293.00689697265625,297.1499938964844,293.1499938964844,1.0,-15035.626953125,303.8638916015625,0.9448879361152648,0.8525245785713196,0.8104076385498047,293.1650085449219,297.1499938964844,293.1499938964844,0.1273080855607986,-14090.6337890625,304.1559143066406,0.5334179401397705,0.1551630944013595,0.7452970743179321,288.5151062011719,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1645812988281,288.5164489746094,1.0,0.750194251537323,0.4408898949623108,0.4408898949623108,1.0,1.0,-3.665364265441896,1.2331948280334473,2.432169437408448,0.4099510312080383,0.0,0.0,1.0,341.5247497558594,345.0,54.37633895874024,-34593.171875,4945.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470031738281,308.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8506645560264587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008633164106868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2405700683594,297.1499938964844,293.1499938964844,0.4782889783382416,-7931.03955078125,304.1825866699219,0.7672401666641235,0.4564195275306701,0.4193501472473144,293.1632385253906,297.1499938964844,293.1499938964844,0.6806376576423645,-10955.7861328125,304.1763916015625,0.8391669392585754,0.6038694381713867,0.5795114040374756,293.04949951171875,297.1499938964844,293.1499938964844,0.8175124526023865,-9322.2666015625,304.15380859375,0.8794678449630737,0.7001603841781616,0.4938189089298248,293.0148010253906,297.1499938964844,293.1499938964844,1.0,-15028.7763671875,303.8706359863281,0.9435752034187316,0.8527863025665283,0.8108004331588745,293.1676330566406,297.1499938964844,293.1499938964844,0.1265476942062378,-14022.03515625,304.1562194824219,0.5317425727844238,0.1544577181339264,0.7426600456237793,288.5361633300781,291.1499938964844,251.5793914794922,250.9980316162109,279.1616516113281,293.1685485839844,288.5375671386719,1.0,0.7502014636993408,0.441512793302536,0.441512793302536,1.0,1.0,-3.658545970916748,1.2324025630950928,2.426143169403076,0.4106522500514984,0.0,0.0,1.0,343.3179016113281,345.0,56.4632453918457,-34607.77734375,4936.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69488525390625,308.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8511417508125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008638006984256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2469482421875,297.1499938964844,293.1499938964844,0.4745049178600311,-7881.9892578125,304.1835327148437,0.7649269104003906,0.4540193378925323,0.4173172116279602,293.1723022460937,297.1499938964844,293.1499938964844,0.6770102977752686,-10909.86328125,304.1781921386719,0.8372974395751953,0.601922333240509,0.5778276324272156,293.0559387207031,297.1499938964844,293.1499938964844,0.8163722157478333,-9311.728515625,304.1551818847656,0.8782714605331421,0.7001678943634033,0.4939119219779968,293.0227966308594,297.1499938964844,293.1499938964844,1.0,-15020.3876953125,303.8787536621094,0.9421985149383544,0.8529280424118042,0.811078667640686,293.1702880859375,297.1499938964844,293.1499938964844,0.1257396191358566,-13949.0693359375,304.15655517578125,0.5300118327140808,0.1537126302719116,0.7398200631141663,288.5580444335937,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.17266845703125,288.5594787597656,1.0,0.750137984752655,0.4421635270118713,0.4421635270118713,1.0,1.0,-3.6511056423187256,1.2314492464065552,2.419656276702881,0.4113242924213409,0.0,0.0,1.0,345.11236572265625,348.0,58.59531021118164,-34618.97265625,4926.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426452636719,308.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8515265583992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008641912136226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2531433105469,297.1499938964844,293.1499938964844,0.4706369936466217,-7831.7763671875,304.1844787597656,0.762599766254425,0.4515700042247772,0.4152379333972931,293.1812744140625,297.1499938964844,293.1499938964844,0.6731958389282227,-10861.5830078125,304.1799621582031,0.8353918194770813,0.5998708605766296,0.5760424733161926,293.062255859375,297.1499938964844,293.1499938964844,0.8150811791419983,-9299.8798828125,304.1565856933594,0.8770530223846436,0.7001118659973145,0.4939590990543365,293.0308837890625,297.1499938964844,293.1499938964844,1.0,-15010.4521484375,303.8882751464844,0.9407684206962584,0.8529466986656189,0.8112394213676453,293.1729431152344,297.1499938964844,293.1499938964844,0.124891385436058,-13872.40625,304.15692138671875,0.5282438397407532,0.1529347449541092,0.7368109822273254,288.58062744140625,291.1499938964844,251.67295837402344,251.08395385742188,279.1627197265625,293.1768798828125,288.5821228027344,1.0,0.7500028610229492,0.4428411424160003,0.4428411424160003,1.0,1.0,-3.643087387084961,1.2303467988967896,2.412740707397461,0.4119700193405151,0.0,0.0,1.0,346.8936462402344,348.0,60.631465911865234,-34626.94140625,4914.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,308.14080810546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8534116148948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008661043248139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2591552734375,297.1499938964844,293.1499938964844,0.4666922092437744,-7780.47216796875,304.18536376953125,0.7602714896202087,0.4490818977355957,0.4131222665309906,293.19012451171875,297.1499938964844,293.1499938964844,0.6692119836807251,-10811.142578125,304.1817626953125,0.8334642052650452,0.5977358222007751,0.5741750001907349,293.0684814453125,297.1499938964844,293.1499938964844,0.8136445879936218,-9286.7509765625,304.1579895019531,0.8758251667022705,0.7000042200088501,0.4939695596694946,293.0390014648437,297.1499938964844,293.1499938964844,1.0,-14999.02734375,303.8991394042969,0.9393020272254944,0.8528614640235901,0.811302125453949,293.175537109375,297.1499938964844,293.1499938964844,0.1240129023790359,-13792.8916015625,304.1572570800781,0.5264612436294556,0.1521345227956771,0.7336897253990173,288.6042175292969,291.1499938964844,251.72178649902344,251.12876892089844,279.1632385253906,293.1811828613281,288.6058349609375,1.0,0.7498102784156799,0.4435428380966186,0.4435428380966186,1.0,1.0,-3.634629249572754,1.2291361093521118,2.4054930210113525,0.412600427865982,0.0,0.0,1.0,348.6563720703125,351.0,63.41660690307617,-34637.38671875,4901.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84576416015625,308.1915283203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8538395762443542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665386703796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2649841308594,297.1499938964844,293.1499938964844,0.4626449346542358,-7727.7177734375,304.1863098144531,0.7579432725906372,0.4465538263320923,0.4109701812267303,293.19879150390625,297.1499938964844,293.1499938964844,0.6650251150131226,-10758.099609375,304.18359375,0.8315157890319824,0.5955219268798828,0.5722284913063049,293.0745544433594,297.1499938964844,293.1499938964844,0.8120140433311462,-9271.8935546875,304.1595153808594,0.8745884895324707,0.6998425722122192,0.4939421415328979,293.04718017578125,297.1499938964844,293.1499938964844,1.0,-14985.646484375,303.9118347167969,0.9377973079681396,0.8526604771614075,0.8112587928771973,293.1780700683594,297.1499938964844,293.1499938964844,0.1230995506048202,-13710.046875,304.1575927734375,0.5246681571006775,0.1513130366802215,0.7304660081863403,288.6296081542969,291.1499938964844,251.7718811035156,251.1747283935547,279.16375732421875,293.185546875,288.6312866210937,1.0,0.7495602369308472,0.4442683160305023,0.4442683160305023,1.0,1.0,-3.6257357597351074,1.2278170585632324,2.397918462753296,0.4132149815559387,0.0,0.0,1.0,350.3990783691406,351.0,66.81904602050781,-34647.8984375,4886.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,308.2447509765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8541643023490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000866868183948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2706298828125,297.1499938964844,293.1499938964844,0.4585393965244293,-7674.1201171875,304.1871643066406,0.7556171417236328,0.4439892768859863,0.4087842106819153,293.207275390625,297.1499938964844,293.1499938964844,0.6607047915458679,-10703.3896484375,304.1853332519531,0.8295496106147766,0.5932376384735107,0.5702131390571594,293.0805053710937,297.1499938964844,293.1499938964844,0.8102589845657349,-9255.98046875,304.1609802246094,0.8733444809913635,0.6996311545372009,0.4938795268535614,293.0553894042969,297.1499938964844,293.1499938964844,1.0,-14970.921875,303.9257202148437,0.9362552762031556,0.8523486256599426,0.8111112117767334,293.1805419921875,297.1499938964844,293.1499938964844,0.1221653819084167,-13625.2041015625,304.15789794921875,0.522869884967804,0.1504733115434646,0.7271552681922913,288.6556396484375,291.1499938964844,251.82321166992188,251.22178649902344,279.16424560546875,293.18994140625,288.6573791503906,1.0,0.7492585778236389,0.445016473531723,0.445016473531723,1.0,1.0,-3.616446256637573,1.226399540901184,2.3900465965271,0.4138146936893463,0.0,0.0,1.0,352.12371826171875,354.0,69.50656127929688,-34655.78515625,4870.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,308.2979431152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8543866276741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008670937968418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.27606201171875,297.1499938964844,293.1499938964844,0.4543783962726593,-7619.71142578125,304.1879577636719,0.7532929182052612,0.4413874447345733,0.4065642654895782,293.2155456542969,297.1499938964844,293.1499938964844,0.6562550663948059,-10647.0595703125,304.1869812011719,0.8275637626647949,0.5908821821212769,0.5681292414665222,293.0863037109375,297.1499938964844,293.1499938964844,0.8083810210227966,-9239.0322265625,304.1623840332031,0.8720926642417908,0.6993690729141235,0.4937810897827148,293.0636291503906,297.1499938964844,293.1499938964844,1.0,-14954.84765625,303.9408264160156,0.9346742630004884,0.8519223928451538,0.8108552098274231,293.18292236328125,297.1499938964844,293.1499938964844,0.1212120652198791,-13538.505859375,304.158203125,0.5210680365562439,0.1496162414550781,0.723761796951294,288.6822509765625,291.1499938964844,251.87570190429688,251.26991271972656,279.1647033691406,293.1943664550781,288.6839904785156,1.0,0.7489056587219238,0.4457869529724121,0.4457869529724121,1.0,1.0,-3.606760263442993,1.224880933761597,2.381879568099976,0.4143970012664795,0.0,0.0,1.0,353.8306884765625,354.0,71.61553192138672,-34660.77734375,4853.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00830078125,308.35089111328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8545018434524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008672107360325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2813415527344,297.1499938964844,293.1499938964844,0.4501760005950928,-7564.666015625,304.1886901855469,0.7509737014770508,0.4387540519237518,0.4043152034282684,293.2236328125,297.1499938964844,293.1499938964844,0.651701807975769,-10589.41796875,304.18853759765625,0.8255606889724731,0.5884658098220825,0.5659868717193604,293.0919494628906,297.1499938964844,293.1499938964844,0.806402325630188,-9221.240234375,304.1637268066406,0.8708363175392151,0.6990634799003601,0.4936520755290985,293.0718994140625,297.1499938964844,293.1499938964844,1.0,-14937.6416015625,303.9569396972656,0.933061182498932,0.851396381855011,0.810505211353302,293.18524169921875,297.1499938964844,293.1499938964844,0.1202448010444641,-13450.4150390625,304.1584777832031,0.5192680358886719,0.1487451791763305,0.720302402973175,288.7092590332031,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.1988220214844,288.7110290527344,1.0,0.7485103607177734,0.4465784132480621,0.4465784132480621,1.0,1.0,-3.596740245819092,1.2232787609100342,2.3734612464904785,0.4149658977985382,0.0,0.0,1.0,355.5230712890625,357.0,73.3415756225586,-34663.09765625,4835.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611267089844,308.4035339355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8593233227729797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008721039630472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.28643798828125,297.1499938964844,293.1499938964844,0.4458925426006317,-7508.40673828125,304.189453125,0.7486588358879089,0.4360884428024292,0.4020370244979858,293.23150634765625,297.1499938964844,293.1499938964844,0.6469883918762207,-10529.662109375,304.1900939941406,0.8235369920730591,0.5859870910644531,0.5637854933738708,293.09747314453125,297.1499938964844,293.1499938964844,0.8042532801628113,-9201.912109375,304.1651306152344,0.8695746660232544,0.6987133622169495,0.4934920966625213,293.08013916015625,297.1499938964844,293.1499938964844,1.0,-14918.6240234375,303.97467041015625,0.931414783000946,0.850766122341156,0.81005859375,293.1874694824219,297.1499938964844,293.1499938964844,0.1192533448338508,-13359.8955078125,304.1587219238281,0.5174707174301147,0.1478607058525085,0.7167796492576599,288.7378234863281,291.1499938964844,251.9840240478516,251.3691253662109,279.16558837890625,293.2032775878906,288.73992919921875,1.0,0.7480732202529907,0.447390615940094,0.447390615940094,1.0,1.0,-3.586384057998657,1.2215907573699951,2.364793300628662,0.4155192375183105,0.0,0.0,1.0,357.20184326171875,357.0,77.46145629882812,-34677.75,4816.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,308.4682006835937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8599376082420349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008727273670956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2913818359375,297.1499938964844,293.1499938964844,0.441455990076065,-7449.91796875,304.1903381347656,0.7463462948799133,0.4333905279636383,0.3997299969196319,293.2391967773437,297.1499938964844,293.1499938964844,0.6420122385025024,-10466.3974609375,304.1918640136719,0.8214876651763916,0.583445131778717,0.561525285243988,293.1029052734375,297.1499938964844,293.1499938964844,0.8018043041229248,-9179.8173828125,304.1668395996094,0.8683051466941833,0.6983159780502319,0.4933007061481476,293.0884704589844,297.1499938964844,293.1499938964844,1.0,-14896.576171875,303.9952697753906,0.9297292828559875,0.8500122427940369,0.8095067143440247,293.1896057128906,297.1499938964844,293.1499938964844,0.1182200014591217,-13265.181640625,304.1590270996094,0.5156767964363098,0.146963745355606,0.7132003307342529,288.7704467773437,291.1499938964844,252.0397186279297,251.4201202392578,279.166015625,293.2077941894531,288.77264404296875,1.0,0.7475959658622742,0.4482234120368957,0.4482234120368957,1.0,1.0,-3.575690507888794,1.2198140621185305,2.355876445770264,0.4160556495189667,0.0,0.0,1.0,358.8714294433594,360.0,83.61798858642578,-34697.73828125,4796.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119140625,308.53973388671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8604259490966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008732229471206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2961730957031,297.1499938964844,293.1499938964844,0.4369696974754333,-7390.65966796875,304.191162109375,0.7440341114997864,0.4306613504886627,0.3973945379257202,293.2467041015625,297.1499938964844,293.1499938964844,0.6369155049324036,-10401.5791015625,304.1935119628906,0.8194069862365723,0.580839991569519,0.5592054128646851,293.1081848144531,297.1499938964844,293.1499938964844,0.7992232441902161,-9156.609375,304.16845703125,0.8670252561569214,0.6978722214698792,0.4930766820907593,293.096923828125,297.1499938964844,293.1499938964844,1.0,-14872.955078125,304.01727294921875,0.9279967546463012,0.8491305112838745,0.8088352084159851,293.1916809082031,297.1499938964844,293.1499938964844,0.1171729043126106,-13169.0322265625,304.1592712402344,0.513886034488678,0.1460547745227813,0.7095666527748108,288.80389404296875,291.1499938964844,252.0963897705078,251.47195434570312,279.1664428710937,293.2123107910156,288.8061218261719,1.0,0.7470784783363342,0.4490767419338226,0.4490767419338226,1.0,1.0,-3.564642429351806,1.2179408073425293,2.3467016220092773,0.4165702760219574,0.0,0.0,1.0,360.534912109375,360.0,87.9701156616211,-34714.46875,4776.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,308.6107177734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8607752919197083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008735774899832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3007507324219,297.1499938964844,293.1499938964844,0.4324468374252319,-7330.80029296875,304.19189453125,0.7417237758636475,0.4279040992259979,0.3950329422950744,293.2539978027344,297.1499938964844,293.1499938964844,0.631717324256897,-10335.439453125,304.1950378417969,0.8172930479049683,0.5781752467155457,0.5568286776542664,293.11334228515625,297.1499938964844,293.1499938964844,0.7965313196182251,-9132.4794921875,304.16998291015625,0.865737795829773,0.6973859667778015,0.4928226172924042,293.1054382324219,297.1499938964844,293.1499938964844,1.0,-14847.955078125,304.0405578613281,0.926222801208496,0.8481302857398987,0.8080506920814514,293.19366455078125,297.1499938964844,293.1499938964844,0.1161155477166175,-13071.7685546875,304.1595153808594,0.5121007561683655,0.1451348215341568,0.7058835029602051,288.837890625,291.1499938964844,252.1539459228516,251.52459716796875,279.1668395996094,293.2168884277344,288.84014892578125,1.0,0.746523380279541,0.4499500095844269,0.4499500095844269,1.0,1.0,-3.553262948989868,1.2159768342971802,2.337286233901977,0.4170633852481842,0.0,0.0,1.0,362.19140625,363.0,91.05720520019533,-34727.76171875,4754.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,308.68084716796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8609926104545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008737980388104,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3052062988281,297.1499938964844,293.1499938964844,0.4278972744941711,-7270.466796875,304.1925354003906,0.7394159436225891,0.4251204133033752,0.392647236585617,293.2611389160156,297.1499938964844,293.1499938964844,0.6264315843582153,-10268.1416015625,304.1964416503906,0.815142810344696,0.5754527449607849,0.5543972849845886,293.1183776855469,297.1499938964844,293.1499938964844,0.7937436699867249,-9107.5615234375,304.1714172363281,0.8644447326660156,0.69685959815979,0.4925402998924255,293.11395263671875,297.1499938964844,293.1499938964844,1.0,-14821.7216796875,304.0649108886719,0.924412727355957,0.8470175266265869,0.8071590065956116,293.1955871582031,297.1499938964844,293.1499938964844,0.1150503531098365,-12973.611328125,304.15972900390625,0.5103226900100708,0.1442049443721771,0.7021543383598328,288.87225341796875,291.1499938964844,252.21237182617188,251.57798767089844,279.167236328125,293.2214660644531,288.8745422363281,1.0,0.7459326386451721,0.450842797756195,0.450842797756195,1.0,1.0,-3.5415706634521484,1.213925838470459,2.327644824981689,0.4175346493721008,0.0,0.0,1.0,363.8402404785156,363.0,93.22037506103516,-34737.50390625,4731.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42645263671875,308.7499694824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.865882933139801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008787611150182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3094787597656,297.1499938964844,293.1499938964844,0.423290342092514,-7209.1923828125,304.19317626953125,0.7371108531951904,0.4223132729530334,0.3902398347854614,293.2680969238281,297.1499938964844,293.1499938964844,0.6210169792175293,-10199.0654296875,304.1978454589844,0.8129531145095825,0.5726770162582397,0.5519153475761414,293.123291015625,297.1499938964844,293.1499938964844,0.7908060550689697,-9081.2900390625,304.1728515625,0.86314857006073,0.6962962746620178,0.4922323822975158,293.1224670410156,297.1499938964844,293.1499938964844,1.0,-14793.74609375,304.0908508300781,0.922573447227478,0.8457998633384705,0.8061695694923401,293.1974182128906,297.1499938964844,293.1499938964844,0.1139692366123199,-12873.7197265625,304.159912109375,0.5085541009902954,0.1432665288448333,0.6983857154846191,288.9080505371094,291.1499938964844,252.27159118652344,251.632080078125,279.1676330566406,293.2261047363281,288.9106750488281,1.0,0.7453100681304932,0.451754480600357,0.451754480600357,1.0,1.0,-3.5295956134796143,1.2117962837219238,2.3177993297576904,0.4179861843585968,0.0,0.0,1.0,365.48138427734375,366.0,97.45167541503906,-34758.76171875,4708.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,308.8304748535156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8665462732315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008794342866167,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3136291503906,297.1499938964844,293.1499938964844,0.4185559153556824,-7145.9775390625,304.1939392089844,0.7348049879074097,0.4194813370704651,0.387810617685318,293.27490234375,297.1499938964844,293.1499938964844,0.6153694987297058,-10126.7880859375,304.19940185546875,0.8107151389122009,0.5698442459106445,0.5493807196617126,293.1280822753906,297.1499938964844,293.1499938964844,0.7875862121582031,-9052.4013671875,304.174560546875,0.8618466854095459,0.6956914067268372,0.4918969571590423,293.131103515625,297.1499938964844,293.1499938964844,1.0,-14762.76953125,304.1195678710937,0.9206997156143188,0.8444544076919556,0.8050700426101685,293.1991882324219,297.1499938964844,293.1499938964844,0.11285400390625,-12770.271484375,304.16015625,0.5067941546440125,0.1423199623823166,0.6945796012878418,288.9477844238281,291.1499938964844,252.33154296875,251.68682861328125,279.16802978515625,293.2308044433594,288.95050048828125,1.0,0.7446548342704773,0.4526854157447815,0.4526854157447815,1.0,1.0,-3.5173208713531494,1.2095811367034912,2.307739734649658,0.4184155762195587,0.0,0.0,1.0,367.1173400878906,366.0,103.49645233154295,-34784.453125,4684.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60919189453125,308.9171142578125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8670583367347717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008799539646133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3175964355469,297.1499938964844,293.1499938964844,0.4137970805168152,-7082.29052734375,304.1946105957031,0.7324965000152588,0.4166272580623626,0.3853604793548584,293.28155517578125,297.1499938964844,293.1499938964844,0.6096351146697998,-10053.3193359375,304.20086669921875,0.8084221482276917,0.5669572353363037,0.5467942953109741,293.1327819824219,297.1499938964844,293.1499938964844,0.7842599153518677,-9022.62109375,304.1761474609375,0.8605397343635559,0.6950476169586182,0.4915340542793274,293.1396179199219,297.1499938964844,293.1499938964844,0.998379647731781,-14722.0556640625,304.14239501953125,0.9187965393066406,0.8430218696594238,0.8038647770881653,293.20086669921875,297.1499938964844,293.1499938964844,0.1117329522967338,-12666.06640625,304.16033935546875,0.5050439238548279,0.1413662135601043,0.6907406449317932,288.9881286621094,291.1499938964844,252.39219665527344,251.7421722412109,279.1684265136719,293.23553466796875,288.9908752441406,1.0,0.743968665599823,0.4536348581314087,0.4536348581314087,1.0,1.0,-3.504758834838867,1.2072819471359253,2.2974767684936523,0.4188202023506164,0.0,0.0,1.0,368.7476806640625,369.0,107.64254760742188,-34806.33984375,4659.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6969909667969,309.0025634765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8674139976501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008803149103187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3214111328125,297.1499938964844,293.1499938964844,0.4090249240398407,-7018.27880859375,304.1951599121094,0.7301910519599915,0.413752019405365,0.3828901052474975,293.2880554199219,297.1499938964844,293.1499938964844,0.6038289070129395,-9978.84765625,304.2021484375,0.806076169013977,0.5640161633491516,0.5441558361053467,293.1373596191406,297.1499938964844,293.1499938964844,0.7808452248573303,-8992.1142578125,304.1775817871094,0.8592390418052673,0.6943661570549011,0.4911438822746277,293.1471252441406,297.1499938964844,293.1499938964844,0.994513750076294,-14669.5009765625,304.1507873535156,0.9169241189956664,0.8416750431060791,0.802652895450592,293.2024841308594,297.1499938964844,293.1499938964844,0.1106084957718849,-12561.33984375,304.1604919433594,0.5033096671104431,0.1404065787792205,0.6868680715560913,289.0287780761719,291.1499938964844,252.45347595214844,251.79806518554688,279.16876220703125,293.2402038574219,289.03155517578125,1.0,0.7432583570480347,0.4545994400978088,0.4545994400978088,1.0,1.0,-3.49202847480774,1.2049344778060913,2.2870938777923584,0.4192046821117401,0.0,0.0,1.0,370.3548278808594,369.0,110.21565246582033,-34824.703125,4634.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825927734375,309.0863647460937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.867615818977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008805198012851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3251037597656,297.1499938964844,293.1499938964844,0.4042553603649139,-6954.15478515625,304.19561767578125,0.7278908491134644,0.410859078168869,0.3804012238979339,293.2943725585937,297.1499938964844,293.1499938964844,0.5979750752449036,-9903.673828125,304.20330810546875,0.8036920428276062,0.5610249638557434,0.5414677262306213,293.1418151855469,297.1499938964844,293.1499938964844,0.7773709893226624,-8961.1376953125,304.17889404296875,0.8579525947570801,0.6936505436897278,0.4907284080982208,293.1537170410156,297.1499938964844,293.1499938964844,0.990405797958374,-14616.65234375,304.1581115722656,0.9151350855827332,0.8404199481010437,0.8015313744544983,293.2039794921875,297.1499938964844,293.1499938964844,0.1094854027032852,-12456.5458984375,304.16064453125,0.5015964508056641,0.139443352818489,0.6829690933227539,289.06939697265625,291.1499938964844,252.51535034179688,251.85446166992188,279.1690673828125,293.2447814941406,289.0721435546875,1.0,0.7425346374511719,0.4555765986442566,0.4555765986442566,1.0,1.0,-3.479262590408325,1.2025805711746216,2.276681900024414,0.4195863902568817,0.0,0.0,1.0,371.9303588867188,372.0,111.57755279541016,-34840.0234375,4609.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8657531738281,309.1682434082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8724759817123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008854522020556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.32861328125,297.1499938964844,293.1499938964844,0.3994596004486084,-6889.482421875,304.196044921875,0.7255880236625671,0.4079497754573822,0.3778958916664123,293.300537109375,297.1499938964844,293.1499938964844,0.5920314192771912,-9827.173828125,304.2044372558594,0.8012968301773071,0.5579846501350403,0.5387316942214966,293.1461486816406,297.1499938964844,293.1499938964844,0.7737829685211182,-8929.130859375,304.18017578125,0.8566760420799255,0.6929019689559937,0.4902889132499695,293.1596069335937,297.1499938964844,293.1499938964844,0.9861352443695068,-14563.140625,304.1643981933594,0.9134149551391602,0.8392152786254883,0.8004793524742126,293.2054138183594,297.1499938964844,293.1499938964844,0.1083564758300781,-12350.9306640625,304.1607666015625,0.4999013841152191,0.1384778618812561,0.6790516376495361,289.11090087890625,291.1499938964844,252.5777587890625,251.9113006591797,279.1693725585937,293.249267578125,289.1139831542969,1.0,0.7418001294136047,0.4565660357475281,0.4565660357475281,1.0,1.0,-3.466452121734619,1.2002151012420654,2.2662370204925537,0.4199644327163696,0.0,0.0,1.0,373.4835510253906,372.0,114.63665771484376,-34866.80859375,4583.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9706420898437,309.26043701171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.873089075088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008860744419507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3320007324219,297.1499938964844,293.1499938964844,0.3945728540420532,-6823.31640625,304.1965637207031,0.7232720255851746,0.4050255119800567,0.3753761649131775,293.3065490722656,297.1499938964844,293.1499938964844,0.585902988910675,-9748.0166015625,304.2056884765625,0.7988860011100769,0.5548957586288452,0.5359494686126709,293.150390625,297.1499938964844,293.1499938964844,0.7699556350708008,-8894.8740234375,304.181640625,0.8554022908210754,0.6921186447143555,0.4898259937763214,293.1650695800781,297.1499938964844,293.1499938964844,0.9815199375152588,-14506.41015625,304.170166015625,0.9117358922958374,0.8380180597305298,0.7994507551193237,293.206787109375,297.1499938964844,293.1499938964844,0.1072053536772728,-12242.8232421875,304.160888671875,0.4982202649116516,0.1375107169151306,0.6751248240470886,289.1558837890625,291.1499938964844,252.640625,251.9685516357422,279.16961669921875,293.2536926269531,289.1589660644531,1.0,0.7410563230514526,0.4575679004192352,0.4575679004192352,1.0,1.0,-3.4535577297210693,1.1978225708007812,2.255735158920288,0.4203327894210815,0.0,0.0,1.0,375.0274658203125,375.0,119.45800018310548,-34897.88671875,4557.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07135009765625,309.3576965332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8735396862030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008865317213349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.335205078125,297.1499938964844,293.1499938964844,0.3896943926811218,-6757.0966796875,304.19696044921875,0.7209340333938599,0.4020877182483673,0.3728434145450592,293.3124389648437,297.1499938964844,293.1499938964844,0.5797299146652222,-9668.1591796875,304.2067565917969,0.7964567542076111,0.5517587065696716,0.5331209301948547,293.1545104980469,297.1499938964844,293.1499938964844,0.7660624384880066,-8860.08203125,304.1829528808594,0.8541275262832642,0.691301167011261,0.489338755607605,293.17022705078125,297.1499938964844,293.1499938964844,0.97676020860672,-14448.8994140625,304.17510986328125,0.910085141658783,0.8368130326271057,0.7984215021133423,293.2080383300781,297.1499938964844,293.1499938964844,0.106058582663536,-12134.89453125,304.1609802246094,0.4965490102767944,0.136541798710823,0.6711897253990173,289.2009582519531,291.1499938964844,252.70391845703125,252.0261383056641,279.1698913574219,293.258056640625,289.2040710449219,1.0,0.7403027415275574,0.4585820734500885,0.4585820734500885,1.0,1.0,-3.440552234649658,1.1953917741775513,2.2451605796813965,0.4206857085227966,0.0,0.0,1.0,376.56787109375,375.0,122.20504760742188,-34924.85546875,4532.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,309.45263671875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.873817503452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000886813737452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3382568359375,297.1499938964844,293.1499938964844,0.3848356604576111,-6690.9736328125,304.197265625,0.7185670137405396,0.3991396725177765,0.370300143957138,293.3181457519531,297.1499938964844,293.1499938964844,0.5735321044921875,-9587.8466796875,304.20770263671875,0.794011652469635,0.5485789775848389,0.5302510261535645,293.1585388183594,297.1499938964844,293.1499938964844,0.7621263861656189,-8824.9482421875,304.1841125488281,0.8528528809547424,0.6904544234275818,0.4888303875923157,293.1751403808594,297.1499938964844,293.1499938964844,0.9718896150588988,-14390.7998046875,304.1794128417969,0.908460021018982,0.8355947732925415,0.7973824739456177,293.2092590332031,297.1499938964844,293.1499938964844,0.1049181222915649,-12027.337890625,304.1610717773437,0.4948846995830536,0.1355710178613662,0.6672468781471252,289.24591064453125,291.1499938964844,252.767578125,252.08404541015625,279.1701354980469,293.2623596191406,289.2490234375,1.0,0.7395404577255249,0.4596080780029297,0.4596080780029297,1.0,1.0,-3.427438259124756,1.19292151927948,2.2345166206359863,0.4210215210914612,0.0,0.0,1.0,378.1061096191406,378.0,123.60173034667967,-34947.5390625,4506.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2632141113281,309.5450744628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8739413619041443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008869394077919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3411865234375,297.1499938964844,293.1499938964844,0.3800042867660522,-6625.05126953125,304.19744873046875,0.7161620259284973,0.3961819410324096,0.3677475452423095,293.3236999511719,297.1499938964844,293.1499938964844,0.5673183798789978,-9507.185546875,304.2085266113281,0.7915505766868591,0.5453552007675171,0.5273388624191284,293.1624450683594,297.1499938964844,293.1499938964844,0.7581591606140137,-8789.5791015625,304.18511962890625,0.8515779376029968,0.6895779967308044,0.4883009195327759,293.1797790527344,297.1499938964844,293.1499938964844,0.9669238924980164,-14332.23828125,304.1830444335937,0.9068602323532104,0.8343592882156372,0.7963290214538574,293.2103881835937,297.1499938964844,293.1499938964844,0.1037852466106414,-11920.2802734375,304.1611022949219,0.4932237565517425,0.1345982253551483,0.6632950901985168,289.2905578613281,291.1499938964844,252.83155822753903,252.14219665527344,279.1703796386719,293.2665710449219,289.29364013671875,1.0,0.7387691140174866,0.4606455266475677,0.4606455266475677,1.0,1.0,-3.4142088890075684,1.1904075145721436,2.223801374435425,0.4213377237319946,0.0,0.0,1.0,379.6427612304688,378.0,123.92854309082033,-34965.5546875,4479.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3540954589844,309.6346740722656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.878707766532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008917766972444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.34393310546875,297.1499938964844,293.1499938964844,0.375171810388565,-6558.89111328125,304.1976013183594,0.7137096524238586,0.3932168781757355,0.3651874661445617,293.3291015625,297.1499938964844,293.1499938964844,0.5610518455505371,-9425.6083984375,304.2092590332031,0.7890769243240356,0.5420923233032227,0.5243891477584839,293.1662292480469,297.1499938964844,293.1499938964844,0.7541102766990662,-8753.43359375,304.18609619140625,0.8503044247627258,0.6886749863624573,0.4877529442310333,293.18426513671875,297.1499938964844,293.1499938964844,0.9618120193481444,-14272.3525390625,304.18634033203125,0.9052879214286804,0.833105742931366,0.7952597737312317,293.2114562988281,297.1499938964844,293.1499938964844,0.1026513651013374,-11812.833984375,304.1611633300781,0.4915628433227539,0.1336234807968139,0.6593350172042847,289.3359069824219,291.1499938964844,252.89578247070312,252.20054626464844,279.1706237792969,293.2707214355469,289.3392944335937,1.0,0.7379897236824036,0.4616939127445221,0.4616939127445221,1.0,1.0,-3.400874376296997,1.1878514289855957,2.2130229473114014,0.4216340780258178,0.0,0.0,1.0,381.177734375,381.0,126.21662139892578,-34993.69140625,4453.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4659729003906,309.7339782714844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.879227340221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008923040004447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3465881347656,297.1499938964844,293.1499938964844,0.3702727556228637,-6491.5283203125,304.1978454589844,0.7111974358558655,0.3902441561222076,0.3626205921173095,293.3343811035156,297.1499938964844,293.1499938964844,0.5546340942382812,-9341.7265625,304.2101745605469,0.7865902781486511,0.5387880206108093,0.5214008092880249,293.1699523925781,297.1499938964844,293.1499938964844,0.749847412109375,-8715.2236328125,304.1872863769531,0.849030613899231,0.6877411603927612,0.4871848523616791,293.18853759765625,297.1499938964844,293.1499938964844,0.9563952088356018,-14209.0927734375,304.1895751953125,0.9037429690361024,0.8318272233009338,0.7941702008247375,293.21246337890625,297.1499938964844,293.1499938964844,0.1014983877539634,-11703.1513671875,304.1612243652344,0.4898971915245056,0.1326466500759124,0.6553657054901123,289.3845520019531,291.1499938964844,252.96023559570312,252.2590484619141,279.1708374023437,293.2748107910156,289.3879699707031,1.0,0.737201988697052,0.4627530872821808,0.4627530872821808,1.0,1.0,-3.387425661087036,1.185248613357544,2.202176809310913,0.4219086170196533,0.0,0.0,1.0,382.7122192382813,381.0,130.40550231933594,-35025.07421875,4427.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.572998046875,309.8377685546875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8795759081840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008926577284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
