time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3490600585937,297.1499938964844,293.1499938964844,0.3654007315635681,-6424.34228515625,304.1980285644531,0.7086116671562195,0.3872660398483276,0.3600476384162903,293.3395080566406,297.1499938964844,293.1499938964844,0.548201858997345,-9257.470703125,304.2109069824219,0.7840919494628906,0.5354448556900024,0.5183747410774231,293.1735534667969,297.1499938964844,293.1499938964844,0.7455439567565918,-8676.6669921875,304.1883239746094,0.8477562069892883,0.6867785453796387,0.4865962564945221,293.19268798828125,297.1499938964844,293.1499938964844,0.9508915543556212,-14145.1943359375,304.1923828125,0.9022247195243835,0.8305242657661438,0.7930576205253601,293.2134094238281,297.1499938964844,293.1499938964844,0.1003516018390655,-11593.8095703125,304.1612548828125,0.4882220327854156,0.131667822599411,0.6513878703117371,289.4331359863281,291.1499938964844,253.0248260498047,252.3176422119141,279.1710510253906,293.27886962890625,289.43658447265625,1.0,0.7364059686660767,0.463822603225708,0.463822603225708,1.0,1.0,-3.373862028121948,1.182597041130066,2.1912648677825928,0.4221592545509338,0.0,0.0,1.0,384.2464294433594,369.0,132.70750427246094,-35051.79296875,4400.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6763916015625,309.9388427734375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8797522187232971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008928366587497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.351318359375,297.1499938964844,293.1499938964844,0.3604294955730438,-6355.4794921875,304.1983337402344,0.7070415616035461,0.3843031227588653,0.3573699593544006,293.34442138671875,297.1499938964844,293.1499938964844,0.5416171550750732,-9170.8427734375,304.2118225097656,0.7827548384666443,0.53207927942276,0.5152056813240051,293.177001953125,297.1499938964844,293.1499938964844,0.741054117679596,-8636.2685546875,304.18951416015625,0.8476821780204773,0.6858044266700745,0.4859094023704529,293.1966247558594,297.1499938964844,293.1499938964844,0.9451543688774108,-14078.625,304.1950988769531,0.902092218399048,0.8292120099067688,0.791815459728241,293.2142333984375,297.1499938964844,293.1499938964844,0.0991134494543075,-11475.599609375,304.1614685058594,0.4872047007083893,0.130703404545784,0.6468947529792786,289.4821472167969,291.1499938964844,253.08950805664065,252.3763122558593,279.17138671875,293.28277587890625,289.48565673828125,1.0,0.7338678240776062,0.4649151861667633,0.4649151861667633,1.0,1.0,-3.359110116958618,1.1795048713684082,2.17960524559021,0.4222720563411712,0.0,0.0,1.0,382.8820495605469,369.0,134.7013702392578,-35067.4140625,4354.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7764587402344,310.03778076171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.879758358001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008928428869694,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.353271484375,297.1499938964844,293.1499938964844,0.3554402887821197,-6286.1328125,304.1986083984375,0.7060177326202393,0.3813692033290863,0.3546599447727203,293.3490905761719,297.1499938964844,293.1499938964844,0.5349583625793457,-9082.974609375,304.2126770019531,0.782000720500946,0.528700590133667,0.5119643807411194,293.18023681640625,297.1499938964844,293.1499938964844,0.7364553809165955,-8594.8388671875,304.1907043457031,0.848220705986023,0.6848275065422058,0.4851769804954529,293.2003173828125,297.1499938964844,293.1499938964844,0.939263105392456,-14010.4306640625,304.1976013183594,0.9026633501052856,0.8278965353965759,0.790512204170227,293.2148742675781,297.1499938964844,293.1499938964844,0.0978468134999275,-11354.4599609375,304.16168212890625,0.4865422248840332,0.129763662815094,0.6422278881072998,289.5316772460937,291.1499938964844,253.1542510986328,252.4349670410156,279.1716613769531,293.2864685058594,289.5351867675781,1.0,0.7307704091072083,0.4660194218158722,0.4660194218158722,1.0,1.0,-3.343892812728882,1.1762313842773438,2.167661428451538,0.422274112701416,0.0,0.0,1.0,380.0535278320313,357.0,136.23690795898438,-35076.609375,4298.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8735046386719,310.134521484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.884397566318512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089755107183,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3549499511719,297.1499938964844,293.1499938964844,0.3504442870616913,-6216.43798828125,304.1988525390625,0.7053467035293579,0.3784613907337188,0.3519405424594879,293.353515625,297.1499938964844,293.1499938964844,0.5282309651374817,-8993.91015625,304.2135314941406,0.7816135883331299,0.5253087282180786,0.5086749196052551,293.18328857421875,297.1499938964844,293.1499938964844,0.7317429780960083,-8552.30859375,304.1918640136719,0.8491541147232056,0.6838458776473999,0.4844156205654144,293.20379638671875,297.1499938964844,293.1499938964844,0.9332096576690674,-13940.4404296875,304.199951171875,0.9036914110183716,0.8265759944915771,0.789169430732727,293.2153625488281,297.1499938964844,293.1499938964844,0.0965679883956909,-11231.8876953125,304.1618957519531,0.4861181080341339,0.1288476437330246,0.6374994516372681,289.58221435546875,291.1499938964844,253.218978881836,252.4935913085937,279.1719055175781,293.2900390625,289.5860595703125,1.0,0.7272313237190247,0.467133492231369,0.467133492231369,1.0,1.0,-3.3284497261047363,1.1728594303131104,2.155590295791626,0.4222247004508972,0.0,0.0,1.0,376.3160095214844,357.0,139.5884246826172,-35095.1328125,4237.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9917297363281,310.24127197265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8847684264183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008979275007732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3564453125,297.1499938964844,293.1499938964844,0.345388114452362,-6145.58837890625,304.1991577148437,0.704932451248169,0.3755757212638855,0.3492186665534973,293.3577575683594,297.1499938964844,293.1499938964844,0.5213558673858643,-8902.5068359375,304.2144775390625,0.7814887166023254,0.5219017267227173,0.505346953868866,293.1861877441406,297.1499938964844,293.1499938964844,0.7268012166023254,-8507.5380859375,304.1932373046875,0.8503782749176025,0.6828545331954956,0.4836309254169464,293.20709228515625,297.1499938964844,293.1499938964844,0.926853597164154,-13866.8359375,304.2024230957031,0.9050716161727904,0.8252447843551636,0.7877944707870483,293.2156982421875,297.1499938964844,293.1499938964844,0.0952682569622993,-11106.94921875,304.1620788574219,0.4858741760253906,0.1279532313346862,0.6327548027038574,289.6363525390625,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2934265136719,289.6402587890625,1.0,0.7233792543411255,0.4682562053203583,0.4682562053203583,1.0,1.0,-3.31287145614624,1.1694202423095703,2.14345121383667,0.4221368432044983,0.0,0.0,1.0,371.9444274902344,345.0,144.72906494140625,-35116.89453125,4173.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1054992675781,310.3528747558594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8849530816078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008981148712337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35772705078125,297.1499938964844,293.1499938964844,0.3403671383857727,-6075.00927734375,304.1993408203125,0.7047151923179626,0.3727088868618011,0.3464983403682709,293.3617858886719,297.1499938964844,293.1499938964844,0.5144723057746887,-8810.7587890625,304.2152709960937,0.7815611362457275,0.5184772610664368,0.501985490322113,293.18896484375,297.1499938964844,293.1499938964844,0.7218096256256104,-8462.32421875,304.1944580078125,0.8518291115760803,0.6818520426750183,0.4828254282474518,293.21026611328125,297.1499938964844,293.1499938964844,0.9204158186912536,-13792.4638671875,304.20458984375,0.906739354133606,0.823901891708374,0.7863905429840088,293.2159118652344,297.1499938964844,293.1499938964844,0.0939761623740196,-10982.607421875,304.1622314453125,0.485772967338562,0.1270783543586731,0.6280173659324646,289.6906433105469,291.1499938964844,253.34817504882807,252.6105194091797,279.1723327636719,293.2967224121094,289.694580078125,1.0,0.7192943096160889,0.4693867862224579,0.4693867862224579,1.0,1.0,-3.297203779220581,1.165928840637207,2.131274938583374,0.4220161736011505,0.0,0.0,1.0,367.1133728027344,345.0,147.70745849609375,-35134.17578125,4107.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2158203125,310.4619445800781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8849433660507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008981049759313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3589782714844,297.1499938964844,293.1499938964844,0.3353801667690277,-6004.67529296875,304.1994323730469,0.7046313881874084,0.3698272705078125,0.3437706232070923,293.36578369140625,297.1499938964844,293.1499938964844,0.5075894594192505,-8718.7666015625,304.2159118652344,0.7817665338516235,0.5150073170661926,0.4985853433609009,293.1916198730469,297.1499938964844,293.1499938964844,0.7167948484420776,-8416.90234375,304.19549560546875,0.8534489870071411,0.680837869644165,0.482003390789032,293.2132568359375,297.1499938964844,293.1499938964844,0.913933038711548,-13717.7158203125,304.2064514160156,0.9086330533027648,0.8225472569465637,0.7849640250205994,293.2160339355469,297.1499938964844,293.1499938964844,0.092695876955986,-10859.31640625,304.162353515625,0.4857778549194336,0.1262195110321045,0.6233007907867432,289.74481201171875,291.1499938964844,253.4125518798828,252.6687164306641,279.1725158691406,293.300048828125,289.7487487792969,1.0,0.7150449752807617,0.4705272018909454,0.4705272018909454,1.0,1.0,-3.281459093093872,1.1623932123184204,2.119065761566162,0.4218700230121612,0.0,0.0,1.0,361.977294921875,333.0,149.2027130126953,-35146.75390625,4039.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3226318359375,310.5682373046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8847564458847046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008979152771644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3604431152344,297.1499938964844,293.1499938964844,0.3303944766521454,-5934.0986328125,304.19952392578125,0.7046239376068115,0.3668935298919678,0.3410019874572754,293.3699645996094,297.1499938964844,293.1499938964844,0.5006779432296753,-8626.0859375,304.21649169921875,0.7820513844490051,0.5114535093307495,0.4951127469539642,293.19415283203125,297.1499938964844,293.1499938964844,0.7117694616317749,-8371.384765625,304.19635009765625,0.8552048802375793,0.6798095107078552,0.4811658859252929,293.2161560058594,297.1499938964844,293.1499938964844,0.907423496246338,-13642.7822265625,304.2080078125,0.9107162952423096,0.8211790919303894,0.7835168838500977,293.216064453125,297.1499938964844,293.1499938964844,0.0914295390248298,-10737.330078125,304.16241455078125,0.4858680069446563,0.1253747791051864,0.6186133623123169,289.7987060546875,291.1499938964844,253.4766998291016,252.7266845703125,279.1727294921875,293.30352783203125,289.8026428222656,1.0,0.7106613516807556,0.4716809391975403,0.4716809391975403,1.0,1.0,-3.265570163726806,1.1587945222854614,2.1067757606506348,0.4216955304145813,0.0,0.0,1.0,356.6238708496094,333.0,149.64797973632812,-35153.8984375,3970.361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4256286621094,310.6714782714844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.889193058013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009024179307743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3619079589844,297.1499938964844,293.1499938964844,0.3253839313983917,-5862.87109375,304.1996154785156,0.7046659588813782,0.3639383614063263,0.3381935358047485,293.3741760253906,297.1499938964844,293.1499938964844,0.4936974346637726,-8532.1025390625,304.21710205078125,0.782385528087616,0.5078403353691101,0.4915664196014404,293.1966247558594,297.1499938964844,293.1499938964844,0.7066848874092102,-8325.24609375,304.1971740722656,0.8570702075958252,0.6787679195404053,0.4803149998188019,293.2189025878906,297.1499938964844,293.1499938964844,0.9008311629295348,-13566.8447265625,304.2094421386719,0.9129568338394164,0.8197984099388123,0.7820522785186768,293.216064453125,297.1499938964844,293.1499938964844,0.0901688486337661,-10615.8173828125,304.1624450683594,0.4860239624977112,0.1245407685637474,0.6139538884162903,289.853271484375,291.1499938964844,253.5405731201172,252.78436279296875,279.1729431152344,293.3070983886719,289.8575134277344,1.0,0.7061764597892761,0.4728452861309051,0.4728452861309051,1.0,1.0,-3.249541521072388,1.1551281213760376,2.0944132804870605,0.4214840531349182,0.0,0.0,1.0,351.126220703125,321.0,151.9966278076172,-35169.875,3900.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.549072265625,310.7841186523437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8893622159957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009025895851664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36328125,297.1499938964844,293.1499938964844,0.3203215301036834,-5790.56494140625,304.1997985839844,0.7047678232192993,0.3609865307807922,0.3353738188743591,293.3782958984375,297.1499938964844,293.1499938964844,0.4865865111351013,-8435.91796875,304.21783447265625,0.7827703356742859,0.5041887760162354,0.4879698157310486,293.1990051269531,297.1499938964844,293.1499938964844,0.701417088508606,-8277.2529296875,304.1981506347656,0.8590355515480042,0.6777099967002869,0.4794506728649139,293.2215881347656,297.1499938964844,293.1499938964844,0.8940044641494751,-13487.943359375,304.2110595703125,0.915341019630432,0.818401038646698,0.7805696129798889,293.2160339355469,297.1499938964844,293.1499938964844,0.0888949781656265,-10492.8896484375,304.1625061035156,0.4862352907657623,0.1237111464142799,0.6093108654022217,289.9111328125,291.1499938964844,253.60411071777344,252.8417053222656,279.1729736328125,293.3095092773437,289.9154052734375,1.0,0.7016096115112305,0.4739949405193329,0.4739949405193329,1.0,1.0,-3.2334208488464355,1.151358723640442,2.082062244415283,0.4211902618408203,0.0,0.0,1.0,345.5180969238281,321.0,156.15797424316406,-35188.625,3831.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6673889160156,310.90093994140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8893399238586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009025669423863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.364501953125,297.1499938964844,293.1499938964844,0.3153080344200134,-5718.70947265625,304.1998596191406,0.7049283981323242,0.3580468297004699,0.3325580060482025,293.38232421875,297.1499938964844,293.1499938964844,0.4794891476631164,-8339.623046875,304.2183837890625,0.7832015156745911,0.5005107522010803,0.4843398928642273,293.2012939453125,297.1499938964844,293.1499938964844,0.6961367130279541,-8229.1181640625,304.1990051269531,0.8610889315605164,0.6766371130943298,0.478573203086853,293.2241516113281,297.1499938964844,293.1499938964844,0.8871532678604126,-13408.794921875,304.21240234375,0.9178504943847656,0.8169884085655212,0.7790689468383789,293.21600341796875,297.1499938964844,293.1499938964844,0.0876257643103599,-10370.4921875,304.1625366210937,0.4864853024482727,0.1228804811835289,0.6046576499938965,289.96893310546875,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3116455078125,289.97320556640625,1.0,0.6969768404960632,0.4751475155353546,0.4751475155353546,1.0,1.0,-3.217215776443481,1.147521734237671,2.0696940422058105,0.420848548412323,0.0,0.0,1.0,339.8347473144531,309.0,158.40911865234375,-35202.28515625,3761.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7817687988281,311.0147705078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.889126718044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009023505845107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.36553955078125,297.1499938964844,293.1499938964844,0.3103557229042053,-5647.48681640625,304.1997985839844,0.7051482200622559,0.3551219999790191,0.3297519981861114,293.3861694335937,297.1499938964844,293.1499938964844,0.4724230468273163,-8243.458984375,304.21881103515625,0.7836786508560181,0.4968101680278778,0.4806837737560272,293.2035217285156,297.1499938964844,293.1499938964844,0.6908588409423828,-8180.98046875,304.1996765136719,0.8632282614707947,0.6755505204200745,0.4776838421821594,293.22662353515625,297.1499938964844,293.1499938964844,0.8802976608276367,-13329.626953125,304.2135009765625,0.920478105545044,0.8155622482299805,0.77755206823349,293.2159729003906,297.1499938964844,293.1499938964844,0.0863619819283485,-10248.751953125,304.1625366210937,0.4867706894874573,0.1220506057143211,0.5999927520751953,290.0263977050781,291.1499938964844,253.72998046875,252.9552001953125,279.17303466796875,293.31365966796875,290.0307006835937,1.0,0.6922863721847534,0.476303219795227,0.476303219795227,1.0,1.0,-3.2009429931640625,1.1436275243759155,2.0573155879974365,0.4204647839069366,0.0,0.0,1.0,334.0918884277344,309.0,159.1999969482422,-35210.54296875,3691.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8919372558594,311.12518310546875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8887244462966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009019423741847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.366455078125,297.1499938964844,293.1499938964844,0.3054720461368561,-5577.0048828125,304.1996154785156,0.7054227590560913,0.3522123098373413,0.3269573450088501,293.3898620605469,297.1499938964844,293.1499938964844,0.4654055535793304,-8147.65576171875,304.21905517578125,0.7841984033584595,0.4930913746356964,0.4770073294639587,293.2056579589844,297.1499938964844,293.1499938964844,0.6856021285057068,-8133.00341796875,304.2002258300781,0.8654494881629944,0.6744524836540222,0.476784884929657,293.22900390625,297.1499938964844,293.1499938964844,0.8734630346298218,-13250.7080078125,304.2143859863281,0.9232133626937866,0.8141250610351562,0.7760224938392639,293.2159118652344,297.1499938964844,293.1499938964844,0.0851065665483474,-10127.9912109375,304.1625366210937,0.4870900809764862,0.1212228313088417,0.5953266024589539,290.0834045410156,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.3155822753906,290.087646484375,1.0,0.6875500082969666,0.4774614870548248,0.4774614870548248,1.0,1.0,-3.184631586074829,1.1396856307983398,2.0449459552764893,0.4200426042079925,0.0,0.0,1.0,328.3095703125,297.0,159.0126190185547,-35213.6875,3622.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9979858398437,311.2322082519531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8929535150527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009062343160621,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36724853515625,297.1499938964844,293.1499938964844,0.3006343245506286,-5506.904296875,304.19940185546875,0.7057520747184753,0.3493178188800812,0.324175089597702,293.3934326171875,297.1499938964844,293.1499938964844,0.4584041535854339,-8051.70703125,304.21923828125,0.7847606539726257,0.4893544018268585,0.4733119606971741,293.20770263671875,297.1499938964844,293.1499938964844,0.68031907081604,-8084.68310546875,304.20068359375,0.8677533864974976,0.6733430027961731,0.475876897573471,293.2312927246094,297.1499938964844,293.1499938964844,0.8665925860404968,-13171.2431640625,304.2151794433594,0.9260512590408324,0.8126769065856934,0.7744811773300171,293.21588134765625,297.1499938964844,293.1499938964844,0.0838533267378807,-10007.5869140625,304.1625366210937,0.4874445497989654,0.1203980222344398,0.5906649231910706,290.1407775878906,291.1499938964844,253.85386657714844,253.06678771972656,279.1731262207031,293.3173828125,290.14532470703125,1.0,0.6827718019485474,0.4786217510700226,0.4786217510700226,1.0,1.0,-3.168293237686157,1.1356995105743408,2.0325937271118164,0.4195827543735504,0.0,0.0,1.0,322.4954528808594,297.0,160.60325622558594,-35225.5078125,3553.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1238708496094,311.3480529785156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8929112553596497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000906191417016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3678894042969,297.1499938964844,293.1499938964844,0.2957824170589447,-5436.25048828125,304.1992492675781,0.7061336636543274,0.3464376032352447,0.321404755115509,293.3968505859375,297.1499938964844,293.1499938964844,0.4513309001922607,-7954.30078125,304.2195129394531,0.7853628993034363,0.4855985343456268,0.4695979058742523,293.209716796875,297.1499938964844,293.1499938964844,0.6748797297477722,-8034.70947265625,304.20135498046875,0.8701379895210266,0.6722192764282227,0.4749593436717987,293.2334899902344,297.1499938964844,293.1499938964844,0.8595272898674011,-13089.15625,304.2161865234375,0.9289829730987548,0.8112144470214844,0.7729271054267883,293.2157897949219,297.1499938964844,293.1499938964844,0.0825860202312469,-9885.8896484375,304.1625671386719,0.4878339767456054,0.1195765435695648,0.5860131978988647,290.20123291015625,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.3190612792969,290.2058410644531,1.0,0.6779564023017883,0.4797837138175964,0.4797837138175964,1.0,1.0,-3.151932001113892,1.1316698789596558,2.0202622413635254,0.4190855026245117,0.0,0.0,1.0,316.65985107421875,285.0,164.20106506347656,-35239.71875,3485.406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2441711425781,311.4676208496094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8926795721054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009059562580659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3684387207031,297.1499938964844,293.1499938964844,0.2909953594207763,-5366.2783203125,304.1990051269531,0.706567645072937,0.3435719907283783,0.3186466991901397,293.400146484375,297.1499938964844,293.1499938964844,0.4443035721778869,-7857.1865234375,304.2196350097656,0.7860043048858643,0.4818235337734222,0.46586474776268,293.2116394042969,297.1499938964844,293.1499938964844,0.6694488525390625,-7984.7607421875,304.201904296875,0.8726032972335815,0.6710816621780396,0.4740312397480011,293.235595703125,297.1499938964844,293.1499938964844,0.8524706363677979,-13007.1259765625,304.21697998046875,0.932002067565918,0.8097406029701233,0.7713596820831299,293.2157287597656,297.1499938964844,293.1499938964844,0.0813267230987548,-9765.2294921875,304.1625671386719,0.4882583618164062,0.1187581717967987,0.5813724994659424,290.261474609375,291.1499938964844,253.9753570556641,253.17608642578125,279.1732177734375,293.3206787109375,290.2660522460937,1.0,0.6731058359146118,0.4809467494487762,0.4809467494487762,1.0,1.0,-3.135547637939453,1.12759530544281,2.007952213287353,0.4185493588447571,0.0,0.0,1.0,310.8085327148437,285.0,165.82081604003906,-35248.70703125,3417.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3599853515625,311.58367919921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8922505974769592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009055209811776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3688659667969,297.1499938964844,293.1499938964844,0.28627809882164,-5297.0673828125,304.1986694335937,0.7070533037185669,0.3407208025455475,0.3159005343914032,293.4033203125,297.1499938964844,293.1499938964844,0.4373340904712677,-7760.5263671875,304.2196350097656,0.7866851091384888,0.4780313074588775,0.4621140658855438,293.2135314941406,297.1499938964844,293.1499938964844,0.6640446186065674,-7935.00244140625,304.2022705078125,0.875150740146637,0.6699329614639282,0.4730943739414215,293.2376403808594,297.1499938964844,293.1499938964844,0.8454483151435852,-12925.4443359375,304.2175598144531,0.935103714466095,0.8082590699195862,0.7697833180427551,293.21563720703125,297.1499938964844,293.1499938964844,0.0800765976309776,-9645.75390625,304.1625671386719,0.4887171685695648,0.1179426088929176,0.5767422318458557,290.3212280273437,291.1499938964844,254.0350646972656,253.22976684570312,279.1732482910156,293.3222045898437,290.3257751464844,1.0,0.6682234406471252,0.4821102619171142,0.4821102619171142,1.0,1.0,-3.119147777557373,1.123477578163147,1.9956700801849363,0.4179743528366089,0.0,0.0,1.0,304.9477844238281,273.0,166.11105346679688,-35252.43359375,3350.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4714050292969,311.69610595703125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8916445374488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049058426171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3691711425781,297.1499938964844,293.1499938964844,0.2816365361213684,-5228.7099609375,304.1982421875,0.7075938582420349,0.3378846943378448,0.3131673336029053,293.4063720703125,297.1499938964844,293.1499938964844,0.4304307103157043,-7664.4365234375,304.21954345703125,0.7874075770378113,0.4742212295532226,0.4583457708358764,293.21533203125,297.1499938964844,293.1499938964844,0.6586807370185852,-7885.56298828125,304.2025146484375,0.8777843117713928,0.6687739491462708,0.4721494913101196,293.23956298828125,297.1499938964844,293.1499938964844,0.8384782075881958,-12844.3232421875,304.21795654296875,0.9382851719856262,0.8067703247070312,0.7681992053985596,293.2155456542969,297.1499938964844,293.1499938964844,0.078836865723133,-9527.6142578125,304.1625366210937,0.4892123639583587,0.1171302869915962,0.5721234083175659,290.3802795410156,291.1499938964844,254.0940093994141,253.28273010253903,279.1732482910156,293.3236389160156,290.3847961425781,1.0,0.6633093953132629,0.4832734167575836,0.4832734167575836,1.0,1.0,-3.1027374267578125,1.1193175315856934,1.9834200143814087,0.4173599779605865,0.0,0.0,1.0,299.0783996582031,273.0,165.3516845703125,-35250.65625,3283.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5780944824219,311.8045959472656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8956614136695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009089824743568,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3694152832031,297.1499938964844,293.1499938964844,0.2770463526248932,-5160.8212890625,304.19781494140625,0.7081894278526306,0.335063099861145,0.3104463815689087,293.4093322753906,297.1499938964844,293.1499938964844,0.4235614836215973,-7568.4140625,304.2193908691406,0.7881726622581482,0.4703945517539978,0.4545610249042511,293.2170715332031,297.1499938964844,293.1499938964844,0.6533113121986389,-7835.9462890625,304.2027587890625,0.8805060982704163,0.6676057577133179,0.4711978733539581,293.24139404296875,297.1499938964844,293.1499938964844,0.8315046429634094,-12762.96875,304.21826171875,0.9415404796600342,0.8052750825881958,0.7666085958480835,293.2154235839844,297.1499938964844,293.1499938964844,0.0776006653904914,-9410.119140625,304.1625061035156,0.489744633436203,0.1163211092352867,0.567517101764679,290.43951416015625,291.1499938964844,254.15213012695312,253.33493041992188,279.1732482910156,293.3249816894531,290.4443359375,1.0,0.6583658456802368,0.4844355583190918,0.4844355583190918,1.0,1.0,-3.086321830749512,1.115115761756897,1.9712060689926147,0.4167061448097229,0.0,0.0,1.0,293.2048034667969,261.0,166.43368530273438,-35257.24609375,3216.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7043151855469,311.921630859375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8954150080680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009087324142456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3695678710937,297.1499938964844,293.1499938964844,0.2724502980709076,-5092.49560546875,304.1974792480469,0.7088411450386047,0.3322555422782898,0.3077382445335388,293.41217041015625,297.1499938964844,293.1499938964844,0.4166393876075744,-7471.14453125,304.2193603515625,0.788982093334198,0.4665494859218597,0.4507591724395752,293.21875,297.1499938964844,293.1499938964844,0.6478042602539062,-7784.81396484375,304.2031555175781,0.8833185434341431,0.6664251685142517,0.4702385663986206,293.2431640625,297.1499938964844,293.1499938964844,0.8243650197982788,-12679.2490234375,304.2188415527344,0.9448641538619996,0.803769052028656,0.7650096416473389,293.21533203125,297.1499938964844,293.1499938964844,0.07635098695755,-9291.5615234375,304.1625061035156,0.4903158247470855,0.1155152395367622,0.5629240870475769,290.5017395019531,291.1499938964844,254.2093811035156,253.38633728027344,279.1732177734375,293.32623291015625,290.506591796875,1.0,0.6533924341201782,0.4855961203575134,0.4855961203575134,1.0,1.0,-3.0698978900909424,1.110870361328125,1.959027409553528,0.4160118699073791,0.0,0.0,1.0,287.3281555175781,261.0,169.59515380859375,-35265.8984375,3151.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82470703125,312.0421142578125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8949791193008423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009082900360226,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36962890625,297.1499938964844,293.1499938964844,0.2679202258586883,-5024.88330078125,304.19708251953125,0.7095461487770081,0.3294623494148254,0.3050421178340912,293.4149475097656,297.1499938964844,293.1499938964844,0.4097743034362793,-7374.294921875,304.21923828125,0.7898371815681458,0.4626869857311249,0.446940004825592,293.2203674316406,297.1499938964844,293.1499938964844,0.642319917678833,-7733.8134765625,304.2034606933594,0.8862234354019165,0.6652332544326782,0.4692708253860473,293.244873046875,297.1499938964844,293.1499938964844,0.8172556757926941,-12595.7734375,304.21923828125,0.948249340057373,0.8022531270980835,0.7634006142616272,293.2151794433594,297.1499938964844,293.1499938964844,0.0751089826226234,-9174.142578125,304.1624755859375,0.4909272491931915,0.1147125512361526,0.5583447813987732,290.56365966796875,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.32745361328125,290.5685119628906,1.0,0.6483893990516663,0.4867543876171112,0.4867543876171112,1.0,1.0,-3.053462028503418,1.106579065322876,1.946882963180542,0.415275365114212,0.0,0.0,1.0,281.4510498046875,249.0,170.9412841796875,-35269.328125,3086.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.94049072265625,312.1589660644531,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8943556547164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009076573187485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3695983886719,297.1499938964844,293.1499938964844,0.2634625136852264,-4958.08837890625,304.1966247558594,0.7103080153465271,0.326684296131134,0.3023591339588165,293.4176025390625,297.1499938964844,293.1499938964844,0.4029756188392639,-7278.001953125,304.218994140625,0.7907416820526123,0.4588070511817932,0.4431036710739136,293.2219543457031,297.1499938964844,293.1499938964844,0.6368738412857056,-7683.09521484375,304.2036437988281,0.889225959777832,0.664031445980072,0.4682953953742981,293.2465209960937,297.1499938964844,293.1499938964844,0.8101961612701416,-12512.7822265625,304.219482421875,0.9516931176185608,0.800728976726532,0.7617825865745544,293.2150573730469,297.1499938964844,293.1499938964844,0.0738760754466056,-9058.0263671875,304.1624450683594,0.4915817975997925,0.1139132678508758,0.5537794232368469,290.625,291.1499938964844,254.32107543945312,253.4865264892578,279.17315673828125,293.3285827636719,290.6298217773437,1.0,0.6433560848236084,0.4879094958305359,0.4879094958305359,1.0,1.0,-3.0370185375213623,1.1022419929504397,1.9347765445709229,0.4144960045814514,0.0,0.0,1.0,275.5726318359375,249.0,170.87489318847656,-35267.17578125,3021.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0514831542969,312.2718200683594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8935471177101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009068367071449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3695068359375,297.1499938964844,293.1499938964844,0.2590795755386352,-4892.1572265625,304.1961364746094,0.711127758026123,0.3239213228225708,0.2996889352798462,293.420166015625,297.1499938964844,293.1499938964844,0.3962509334087372,-7182.37646484375,304.2186889648437,0.7916990518569946,0.4549115300178528,0.4392517209053039,293.2234802246094,297.1499938964844,293.1499938964844,0.6314791440963745,-7632.77978515625,304.2037048339844,0.8923302292823792,0.662821888923645,0.4673139154911041,293.2480773925781,297.1499938964844,293.1499938964844,0.8032033443450928,-12430.4677734375,304.2195739746094,0.955190658569336,0.7991988658905029,0.7601580619812012,293.21490478515625,297.1499938964844,293.1499938964844,0.072653017938137,-8943.3046875,304.16241455078125,0.4922813773155212,0.1131171658635139,0.5492278337478638,290.6855773925781,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3296813964844,290.6903686523437,1.0,0.6382936239242554,0.4890605509281158,0.4890605509281158,1.0,1.0,-3.020573377609253,1.0978604555130005,1.922713041305542,0.4136737883090973,0.0,0.0,1.0,269.69488525390625,237.0,169.896484375,-35259.66796875,2957.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1578369140625,312.3807678222656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8973739147186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009107204386964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36932373046875,297.1499938964844,293.1499938964844,0.2547512650489807,-4826.763671875,304.19561767578125,0.7120088934898376,0.3211737275123596,0.2970323264598846,293.42266845703125,297.1499938964844,293.1499938964844,0.3895702958106994,-7086.94775390625,304.2183532714844,0.7927135229110718,0.4510001242160797,0.4353844225406647,293.2249450683594,297.1499938964844,293.1499938964844,0.6260913014411926,-7582.39013671875,304.2037353515625,0.8955414891242981,0.6616047024726868,0.4663269817829132,293.24957275390625,297.1499938964844,293.1499938964844,0.7962233424186707,-12348.076171875,304.2196044921875,0.9587380290031432,0.7976629734039307,0.7585278749465942,293.2147521972656,297.1499938964844,293.1499938964844,0.0714334324002265,-8829.337890625,304.1623840332031,0.4930293262004852,0.1123244389891624,0.5446902513504028,290.7462463378906,291.1499938964844,254.4286193847656,253.5829315185547,279.17303466796875,293.3306884765625,290.7513122558594,1.0,0.6332013010978699,0.4902065992355346,0.4902065992355346,1.0,1.0,-3.0041298866271973,1.09343421459198,1.910695552825928,0.4128082394599914,0.0,0.0,1.0,263.8172302246094,237.0,170.71287536621094,-35260.11328125,2894.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.28338623046875,312.4979858398437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8969354033470154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009102754411287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3691101074219,297.1499938964844,293.1499938964844,0.2504212856292724,-4761.00146484375,304.1951904296875,0.7129536271095276,0.3184414207935333,0.2943890988826751,293.4250793457031,297.1499938964844,293.1499938964844,0.3828493952751159,-6990.41552734375,304.2181396484375,0.7937882542610168,0.4470719993114471,0.4315011501312256,293.2263488769531,297.1499938964844,293.1499938964844,0.6205773949623108,-7530.56298828125,304.2039794921875,0.8988631963729858,0.6603772044181824,0.4653337299823761,293.2510070800781,297.1499938964844,293.1499938964844,0.7890926003456116,-12263.4384765625,304.21990966796875,0.962328851222992,0.7961177825927734,0.7568904161453247,293.214599609375,297.1499938964844,293.1499938964844,0.0702003240585327,-8714.4384765625,304.162353515625,0.4938288331031799,0.1115350574254989,0.5401673316955566,290.80987548828125,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3316345214844,290.8149719238281,1.0,0.6280784606933594,0.4913469851016998,0.4913469851016998,1.0,1.0,-2.987684965133667,1.088961482048035,1.8987234830856323,0.4118983745574951,0.0,0.0,1.0,257.9403381347656,225.0,173.67274475097656,-35262.4453125,2831.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4029541015625,312.6185607910156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8963086009025574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009096392896026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3688049316406,297.1499938964844,293.1499938964844,0.2461579591035843,-4695.9873046875,304.1947326660156,0.7139645218849182,0.3157246708869934,0.2917594909667969,293.42742919921875,297.1499938964844,293.1499938964844,0.3761917054653168,-6894.38525390625,304.2178649902344,0.7949269413948059,0.4431277513504028,0.4276021420955658,293.22772216796875,297.1499938964844,293.1499938964844,0.6150941848754883,-7478.9296875,304.2041320800781,0.9022985696792604,0.6591400504112244,0.4643333554267883,293.2524108886719,297.1499938964844,293.1499938964844,0.7820026278495789,-12179.13671875,304.2200927734375,0.965955913066864,0.794563889503479,0.755244255065918,293.2144470214844,297.1499938964844,293.1499938964844,0.0689742043614387,-8600.7041015625,304.162353515625,0.4946829378604889,0.1107489988207817,0.5356587767601013,290.87310791015625,291.1499938964844,254.5316162109375,253.67518615722656,279.1728515625,293.3325500488281,290.8782043457031,1.0,0.6229245662689209,0.4924808740615845,0.4924808740615845,1.0,1.0,-2.971235752105713,1.0844398736953735,1.886795997619629,0.4109426736831665,0.0,0.0,1.0,252.0652770996093,225.0,174.80905151367188,-35259.46875,2769.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.517822265625,312.7353515625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8954923748970032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009088109363801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3684387207031,297.1499938964844,293.1499938964844,0.2419651448726654,-4631.79052734375,304.1942138671875,0.7150444984436035,0.3130237460136413,0.2891433537006378,293.4296875,297.1499938964844,293.1499938964844,0.3696061074733734,-6798.9931640625,304.2174987792969,0.7961345911026001,0.4391691088676452,0.4236885607242584,293.2290344238281,297.1499938964844,293.1499938964844,0.6096568703651428,-7427.63671875,304.2041931152344,0.9059153199195862,0.6578956842422485,0.4633271992206573,293.2537536621094,297.1499938964844,293.1499938964844,0.774972677230835,-12095.4072265625,304.2201232910156,0.9696139097213744,0.7930039763450623,0.7535911798477173,293.2142639160156,297.1499938964844,293.1499938964844,0.0677563548088073,-8488.2685546875,304.1623229980469,0.4955952763557434,0.1099661067128181,0.5311642289161682,290.935791015625,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3334045410156,290.9408264160156,1.0,0.6177399754524231,0.493607223033905,0.493607223033905,1.0,1.0,-2.954787492752075,1.079870343208313,1.8749171495437624,0.409941017627716,0.0,0.0,1.0,246.1928253173828,213.0,174.69235229492188,-35251.16796875,2708.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6280212402344,312.8482360839844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8945040106773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009078078437596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3680114746094,297.1499938964844,293.1499938964844,0.2378475368022918,-4568.494140625,304.19366455078125,0.7161997556686401,0.3103396892547607,0.2865419387817383,293.431884765625,297.1499938964844,293.1499938964844,0.3630990087985992,-6704.33740234375,304.217041015625,0.797417938709259,0.4351957738399505,0.419760525226593,293.2303161621094,297.1499938964844,293.1499938964844,0.604277491569519,-7376.802734375,304.2041015625,0.9098140001296996,0.6566447615623474,0.462315946817398,293.2550354003906,297.1499938964844,293.1499938964844,0.7680181264877319,-12012.4404296875,304.22003173828125,0.973298966884613,0.7914389967918396,0.7519325017929077,293.214111328125,297.1499938964844,293.1499938964844,0.0665479227900505,-8377.25,304.1622619628906,0.4965715408325195,0.1091866642236709,0.526684045791626,290.99761962890625,291.1499938964844,254.629638671875,253.76290893554688,279.1725769042969,293.334228515625,291.0026550292969,1.0,0.6125233769416809,0.4947249591350555,0.4947249591350555,1.0,1.0,-2.938344240188598,1.0752530097961426,1.8630911111831665,0.408892959356308,0.0,0.0,1.0,240.3209991455078,213.0,173.57540893554688,-35237.328125,2647.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7333068847656,312.9569702148437,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8981434106826782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009115014108829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3675537109375,297.1499938964844,293.1499938964844,0.2337843924760818,-4505.75927734375,304.193115234375,0.7174333930015564,0.3076721429824829,0.2839547395706177,293.4339904785156,297.1499938964844,293.1499938964844,0.3566426038742065,-6609.9755859375,304.21661376953125,0.7987822890281677,0.4312092363834381,0.4158192276954651,293.2315368652344,297.1499938964844,293.1499938964844,0.5989128947257996,-7325.96044921875,304.2040405273437,0.9139821529388428,0.6553882956504822,0.4613006114959717,293.2562561035156,297.1499938964844,293.1499938964844,0.7610864639282227,-11929.4951171875,304.21990966796875,0.9770036935806274,0.7898699641227722,0.7502697110176086,293.21392822265625,297.1499938964844,293.1499938964844,0.0653426945209503,-8267.0283203125,304.1622314453125,0.4976160824298858,0.1084104925394058,0.5222183465957642,291.0595092773437,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3349914550781,291.0648193359375,1.0,0.6072753667831421,0.4958331286907196,0.4958331286907196,1.0,1.0,-2.921909809112549,1.0705885887145996,1.85132110118866,0.4077985882759094,0.0,0.0,1.0,234.4516448974609,201.0,174.27774047851562,-35231.36328125,2587.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8578186035156,313.0740661621094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8975253105163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009108741069212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.36700439453125,297.1499938964844,293.1499938964844,0.2297230064868927,-4442.71923828125,304.1926574707031,0.7187513709068298,0.3050212264060974,0.2813825607299804,293.43603515625,297.1499938964844,293.1499938964844,0.3501567840576172,-6514.646484375,304.2162780761719,0.8002340197563171,0.4272083342075348,0.4118644893169403,293.2326965332031,297.1499938964844,293.1499938964844,0.5934308171272278,-7273.73876953125,304.20416259765625,0.9184057116508484,0.6541243195533752,0.4602806270122528,293.2574157714844,297.1499938964844,293.1499938964844,0.7540144324302673,-11844.384765625,304.2200622558594,0.9807212352752686,0.7882933616638184,0.7486014366149902,293.2137145996094,297.1499938964844,293.1499938964844,0.064123697578907,-8155.943359375,304.1622314453125,0.4987349212169647,0.1076375916600227,0.5177668929100037,291.12432861328125,291.1499938964844,254.7222137451172,253.8457489013672,279.1722106933594,293.335693359375,291.12969970703125,1.0,0.601994514465332,0.4969308078289032,0.4969308078289032,1.0,1.0,-2.905482530593872,1.0658752918243408,1.8396072387695312,0.4066570401191711,0.0,0.0,1.0,228.5840759277344,201.0,177.191650390625,-35227.26171875,2527.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9764099121094,313.1944580078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8967218995094299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009100587340071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
