time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3664245605469,297.1499938964844,293.1499938964844,0.2257285714149475,-4380.46484375,304.1921691894531,0.720158040523529,0.3023871183395386,0.2788247168064117,293.43804931640625,297.1499938964844,293.1499938964844,0.3437414765357971,-6419.9375,304.21588134765625,0.8017784953117371,0.4231940805912018,0.4078962206840515,293.2338256835937,297.1499938964844,293.1499938964844,0.5879912376403809,-7221.82275390625,304.2042236328125,0.9230677485466005,0.6528555154800415,0.459256112575531,293.258544921875,297.1499938964844,293.1499938964844,0.7469958662986755,-11759.755859375,304.2200622558594,0.9844422340393066,0.7867097854614258,0.7469258904457092,293.2135314941406,297.1499938964844,293.1499938964844,0.062911756336689,-8046.0703125,304.1622009277344,0.4999334514141083,0.1068675443530082,0.513329029083252,291.188720703125,291.1499938964844,254.766342163086,253.8852081298828,279.1720275878906,293.3363647460937,291.1940002441406,1.0,0.5966805219650269,0.4980171024799347,0.4980171024799347,1.0,1.0,-2.889058828353882,1.0611108541488647,1.827947974205017,0.4054668843746185,0.0,0.0,0.9924356341362,222.71983337402344,189.0,177.94229125976562,-35215.66796875,2469.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0904846191406,313.3104248046875,278.1499938964844,0.0,18000.0,318.1099853515625,32552.94921875,36000.0,0.0,0.0,0.8957337737083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831408143043518,1.8314357995986936,-2.772930201899726e-05,0.0,0.0009090558742173,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36578369140625,297.1499938964844,293.1499938964844,0.2218295782804489,-4319.47998046875,304.19158935546875,0.7216620445251465,0.2997709512710571,0.2762824892997741,293.4399719238281,297.1499938964844,293.1499938964844,0.3374400734901428,-6326.5419921875,304.2153625488281,0.8034250140190125,0.4191674590110779,0.4039154350757599,293.2348937988281,297.1499938964844,293.1499938964844,0.5826687812805176,-7170.98876953125,304.2040405273437,0.9279552698135376,0.6515847444534302,0.4582292139530182,293.2596435546875,297.1499938964844,293.1499938964844,0.7401215434074402,-11676.826171875,304.2198181152344,0.9881610870361328,0.7851225137710571,0.7452451586723328,293.2133483886719,297.1499938964844,293.1499938964844,0.0617156773805618,-7938.2646484375,304.16217041015625,0.5012192130088806,0.1061003804206848,0.5089033246040344,291.2511901855469,291.1499938964844,254.8089599609375,253.9233245849609,279.1718139648437,293.33697509765625,291.2563171386719,1.0,0.5913324952125549,0.4990906715393066,0.4990906715393066,1.0,1.0,-2.872644662857056,1.0562961101531982,1.816348433494568,0.4042278826236725,0.0,0.0,0.9794104695320128,216.8575897216797,189.0,175.7571258544922,-35192.6875,2410.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.20050048828125,313.4205322265625,278.1499938964844,0.0,18000.0,318.1099853515625,32975.58203125,36000.0,0.0,0.0,0.8945609331130981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829809546470642,1.829837322235108,-2.7789341402240098e-05,0.0,0.0009078656439669,0.0,0.0,683.489990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3650817871094,297.1499938964844,293.1499938964844,0.2180270701646804,-4259.79150390625,304.1909484863281,0.7232723236083984,0.297174721956253,0.2737562954425812,293.4418029785156,297.1499938964844,293.1499938964844,0.3312560021877289,-6234.51708984375,304.2147216796875,0.8051833510398865,0.4151312112808227,0.3999234139919281,293.23590087890625,297.1499938964844,293.1499938964844,0.5774737000465393,-7121.32861328125,304.2036437988281,0.9330536127090454,0.6503148674964905,0.4572015106678009,293.2606506347656,297.1499938964844,293.1499938964844,0.7334057688713074,-11595.75390625,304.2193298339844,0.991871416568756,0.7835356593132019,0.7435623407363892,293.213134765625,297.1499938964844,293.1499938964844,0.0605364106595516,-7832.5927734375,304.162109375,0.5026018023490906,0.1053377464413642,0.5044918656349182,291.31158447265625,291.1499938964844,254.8500061035156,253.96002197265625,279.17156982421875,293.3375549316406,291.31658935546875,1.0,0.5859504342079163,0.5001502633094788,0.5001502633094788,1.0,1.0,-2.856250047683716,1.0514339208602903,1.8048161268234253,0.402940571308136,0.0,0.0,0.9625864028930664,210.9967803955078,177.0,172.00637817382812,-35160.65625,2353.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3069152832031,313.5258178710937,278.1499938964844,0.0,18000.0,318.5899963378906,33625.44921875,36000.0,0.0,0.0,0.8980086445808411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8273457288742063,1.8273736238479608,-2.788159144984093e-05,0.0,0.0009113645646721,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3641357421875,297.1499938964844,293.1499938964844,0.2143167853355407,-4201.326171875,304.19024658203125,0.7250293493270874,0.2946391999721527,0.2712603807449341,293.4433898925781,297.1499938964844,293.1499938964844,0.3251785337924957,-6143.68701171875,304.2140197753906,0.8070869445800781,0.4111268222332001,0.3959352672100067,293.2366027832031,297.1499938964844,293.1499938964844,0.5723827481269836,-7072.5810546875,304.2031555175781,0.938383936882019,0.6490857005119324,0.4561837911605835,293.2613830566406,297.1499938964844,293.1499938964844,0.7268187403678894,-11516.103515625,304.2187194824219,0.9955910444259644,0.7819899916648865,0.74189293384552,293.21270751953125,297.1499938964844,293.1499938964844,0.0593808628618717,-7729.5732421875,304.1619873046875,0.5041322708129883,0.1046221107244491,0.5001643896102905,291.37066650390625,291.1499938964844,254.8901824951172,253.99595642089844,279.1712951660156,293.3378601074219,291.37579345703125,1.0,0.5805405378341675,0.5011954307556152,0.5011954307556152,1.0,1.0,-2.8400251865386963,1.0465879440307615,1.793437123298645,0.4016253054141998,0.0,0.0,0.9419728517532348,205.1161346435547,177.0,169.42918395996094,-35132.77734375,2296.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4339904785156,313.63836669921875,278.1499938964844,0.0,18000.0,318.5899963378906,34547.98828125,36000.0,0.0,0.0,0.897175669670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.823835849761963,1.8238638639450075,-2.801240407279693e-05,0.0,0.0009105192148126,0.0,0.0,683.5003051757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.36279296875,297.1499938964844,293.1499938964844,0.2106994539499282,-4144.07958984375,304.18951416015625,0.7269493937492371,0.2921900451183319,0.2688363492488861,293.4445495605469,297.1499938964844,293.1499938964844,0.3191947042942047,-6053.8369140625,304.2132568359375,0.8091201186180115,0.4071834981441498,0.391996830701828,293.2369689941406,297.1499938964844,293.1499938964844,0.5673435926437378,-7024.201171875,304.20263671875,0.9439026713371276,0.6479192972183228,0.4552066326141357,293.2616577148437,297.1499938964844,293.1499938964844,0.719817578792572,-11430.2197265625,304.218994140625,0.9990000128746032,0.7805205583572388,0.739784836769104,293.2119140625,297.1499938964844,293.1499938964844,0.058278415352106,-7631.58056640625,304.16180419921875,0.5058867931365967,0.1039871126413345,0.4961549639701843,291.4305725097656,291.1499938964844,254.93023681640625,254.03179931640625,279.171142578125,293.3377990722656,291.435546875,1.0,0.5751014947891235,0.5022392868995667,0.5022392868995667,1.0,1.0,-2.823861598968506,1.041723132133484,1.782138466835022,0.4003369510173797,0.0,0.0,0.917266607284546,199.256088256836,165.0,167.81607055664062,-35100.58984375,2240.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5569763183594,313.75299072265625,278.1499938964844,0.0,18000.0,318.5899963378906,35853.5546875,36000.0,0.0,0.0,0.8961343169212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818843960762024,1.818872213363648,-2.8197235224070027e-05,0.0,0.0009094623965211,0.0,0.0,683.4754028320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.361083984375,297.1499938964844,293.1499938964844,0.2074631303548813,-4092.96533203125,304.18817138671875,0.72829270362854,0.2898264527320862,0.2665271461009979,293.4452819824219,297.1499938964844,293.1499938964844,0.3137246966361999,-5971.82666015625,304.211669921875,0.8103936910629272,0.4033069014549255,0.3881581425666809,293.2369384765625,297.1499938964844,293.1499938964844,0.5630444288253784,-6983.53564453125,304.2008361816406,0.948377251625061,0.6468189358711243,0.4543031752109527,293.2588195800781,297.1499938964844,293.1499938964844,0.707724928855896,-11273.40625,304.228515625,0.9990000128746032,0.7796592116355896,0.7317625284194946,293.210693359375,297.1499938964844,293.1499938964844,0.0573572739958763,-7550.42138671875,304.1613464355469,0.5073170065879822,0.1034409552812576,0.4927115142345428,291.4784240722656,291.1499938964844,254.9701538085937,254.06753540039065,279.1720275878906,293.3370361328125,291.4808044433594,1.0,0.5693415403366089,0.5034054517745972,0.5034054517745972,1.0,1.0,-2.801614284515381,1.0344882011413574,1.767125964164734,0.3981363773345947,0.0,0.0,0.8903841376304626,194.1949005126953,165.0,142.71617126464844,-34874.31640625,2178.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.68865966796875,313.8238220214844,278.1499938964844,0.0,18000.0,318.5899963378906,36626.0078125,36000.0,0.0,0.0,0.8947555422782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.78697407245636,1.7870017290115356,-2.767409205262084e-05,0.0,0.0009080630843527,0.0,0.0,655.5653076171875,0.0,0.0,0.0,0.9837117195129396,4.0,0.0,1.0
551040,293.3593139648437,297.1499938964844,293.1499938964844,0.2048191130161285,-4051.64892578125,304.18603515625,0.7296915650367737,0.2875033020973205,0.2642801702022552,293.4458312988281,297.1499938964844,293.1499938964844,0.3091150522232055,-5903.31591796875,304.2088317871094,0.8116884827613831,0.3994570672512054,0.3843700289726257,293.2367553710937,297.1499938964844,293.1499938964844,0.5601587295532227,-6957.57373046875,304.19683837890625,0.9528465270996094,0.6457585096359253,0.4534413814544678,293.2497253417969,297.1499938964844,293.1499938964844,0.6947230696678162,-11102.72265625,304.23779296875,0.9990000128746032,0.7800629734992981,0.7210897207260132,293.20928955078125,297.1499938964844,293.1499938964844,0.0566683299839496,-7491.10546875,304.1605224609375,0.5089012384414673,0.1029451489448547,0.4896129965782165,291.4982604980469,291.1499938964844,255.0099639892578,254.1031646728516,279.1727905273437,293.33514404296875,291.4990539550781,1.0,0.5633231401443481,0.5046040415763855,0.5046040415763855,1.0,1.0,-2.777150869369507,1.0263822078704834,1.7507686614990234,0.3953493535518646,0.0,0.0,0.8650872707366943,189.149154663086,168.0,98.8618621826172,-34552.94140625,2113.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.84765625,313.87945556640625,278.1499938964844,0.0,18000.0,318.5899963378906,37006.53515625,36000.0,0.0,0.0,0.8928142189979553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7388484477996826,1.738875150680542,-2.6729754608822983e-05,0.0,0.0009060929296538,0.0,0.0,612.306640625,0.0,0.0,0.0,0.961000680923462,4.0,0.0,1.0
551100,293.3576354980469,297.1499938964844,293.1499938964844,0.202596977353096,-4017.259521484375,304.1835327148437,0.7299395203590393,0.2851781249046325,0.2621076107025146,293.4464416503906,297.1499938964844,293.1499938964844,0.3051068782806396,-5844.13427734375,304.2054138183594,0.81158846616745,0.3955897986888885,0.3806460201740265,293.2365417480469,297.1499938964844,293.1499938964844,0.5582851767539978,-6941.953125,304.19171142578125,0.955459713935852,0.6446998715400696,0.4526383280754089,293.2372131347656,297.1499938964844,293.1499938964844,0.6859142184257507,-10995.81640625,304.2376708984375,0.9990000128746032,0.7812517285346985,0.7143737077713013,293.2079772949219,297.1499938964844,293.1499938964844,0.0561658591032028,-7448.94921875,304.1595153808594,0.509637176990509,0.1024557501077652,0.4869309663772583,291.4998474121094,291.1499938964844,255.0496520996093,254.13870239257807,279.1724853515625,293.3328857421875,291.4989624023437,1.0,0.559220016002655,0.5057123303413391,0.5057123303413391,1.0,1.0,-2.7574141025543213,1.0200657844543457,1.737348198890686,0.393246978521347,0.0,0.0,0.8414910435676575,185.84776306152344,168.0,51.20327758789063,-34237.0,2066.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.03369140625,313.9346618652344,278.1499938964844,0.0,18000.0,318.1099853515625,37203.37890625,36000.0,0.0,0.0,0.8854562044143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.683491587638855,1.6835172176361084,-2.562383633630816e-05,0.0,0.0008986254688352,0.0,0.0,564.3505859375,0.0,0.0,0.0,0.9349915981292723,4.0,0.0,1.0
551160,293.3560485839844,297.1499938964844,293.1499938964844,0.2007183581590652,-3988.519775390625,304.18084716796875,0.7295223474502563,0.2828594148159027,0.2599656879901886,293.44708251953125,297.1499938964844,293.1499938964844,0.3015989959239959,-5792.68505859375,304.20172119140625,0.810678243637085,0.3917119801044464,0.376939058303833,293.2362976074219,297.1499938964844,293.1499938964844,0.5573145151138306,-6935.43408203125,304.1858825683594,0.9570413827896118,0.6436514854431152,0.4518620073795318,293.2250061035156,297.1499938964844,293.1499938964844,0.6805710792541504,-10934.212890625,304.2313842773437,0.9990000128746032,0.7825435996055603,0.7098517417907715,293.2066955566406,297.1499938964844,293.1499938964844,0.0557960607111454,-7419.13720703125,304.1584777832031,0.5098634362220764,0.1019713506102562,0.4844221174716949,291.4847106933594,291.1499938964844,255.08921813964844,254.1741485595703,279.1719055175781,293.3309936523437,291.4825134277344,1.0,0.5559142827987671,0.5067631006240845,0.5067631006240845,1.0,1.0,-2.7409980297088623,1.0150021314620972,1.7259958982467651,0.3917124271392822,0.0,0.0,0.8206179738044739,183.52902221679688,171.0,5.312193393707275,-33926.25390625,2028.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2174377441406,313.9845886230469,278.1499938964844,0.0,18000.0,318.1099853515625,37263.53125,36000.0,0.0,0.0,0.8815914392471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6261229515075684,1.6261473894119265,-2.4484466848662123e-05,0.0,0.0008947032620199,0.0,0.0,517.1082763671875,0.0,0.0,0.0,0.9082611203193665,4.0,0.0,1.0
551220,293.3544921875,297.1499938964844,293.1499938964844,0.1990839838981628,-3963.748779296875,304.17822265625,0.7286162376403809,0.280554860830307,0.2578576505184173,293.4476928710937,297.1499938964844,293.1499938964844,0.2984381914138794,-5746.494140625,304.19805908203125,0.8091506361961365,0.387828528881073,0.3732499778270721,293.2359924316406,297.1499938964844,293.1499938964844,0.5570022463798523,-6935.3681640625,304.179931640625,0.9578726887702942,0.6426153779029846,0.4511124193668365,293.2142639160156,297.1499938964844,293.1499938964844,0.6775891184806824,-10904.3076171875,304.22198486328125,0.9990000128746032,0.7837057113647461,0.7069408297538757,293.2054748535156,297.1499938964844,293.1499938964844,0.055519700050354,-7397.935546875,304.1574401855469,0.5097116827964783,0.101489670574665,0.4820528030395508,291.4580078125,291.1499938964844,255.128662109375,254.20948791503903,279.1712341308594,293.3295288085937,291.4552917480469,1.0,0.5532838702201843,0.5077730417251587,0.5077730417251587,1.0,1.0,-2.726781129837036,1.0107650756835938,1.7160160541534424,0.3905281722545624,0.0,0.0,0.8027341961860657,181.9122314453125,171.0,-31.72195053100586,-33637.08984375,1998.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4183959960937,314.0381774902344,278.1499938964844,0.0,18000.0,318.1099853515625,37222.84765625,36000.0,0.0,0.0,0.8771657347679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5710774660110474,1.5711009502410889,-2.3406562831951305e-05,0.0,0.0008902117260731,0.0,0.0,474.20849609375,0.0,0.0,0.0,0.8828037977218628,4.0,0.0,1.0
551280,293.3529968261719,297.1499938964844,293.1499938964844,0.1975365430116653,-3940.264892578125,304.1759033203125,0.7273085117340088,0.2782636880874634,0.2557801306247711,293.44830322265625,297.1499938964844,293.1499938964844,0.2953878939151764,-5701.71435546875,304.19488525390625,0.8070899844169617,0.3839371502399444,0.3695735335350036,293.2357177734375,297.1499938964844,293.1499938964844,0.5569372773170471,-6937.39208984375,304.17462158203125,0.9580912590026855,0.6415818929672241,0.4503823816776275,293.2056579589844,297.1499938964844,293.1499938964844,0.6762460470199585,-10895.794921875,304.2113342285156,0.9990000128746032,0.7845887541770935,0.7053413391113281,293.2043762207031,297.1499938964844,293.1499938964844,0.0552773512899875,-7379.73486328125,304.1565246582031,0.5092427134513855,0.1010079309344291,0.4797808527946472,291.4283752441406,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3283996582031,291.42559814453125,1.0,0.5512006878852844,0.5087474584579468,0.5087474584579468,1.0,1.0,-2.7143335342407227,1.0071886777877808,1.7071449756622314,0.389621764421463,0.0,0.0,0.787129819393158,180.86024475097656,174.0,-54.7601318359375,-33382.1953125,1974.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6282958984375,314.1034851074219,278.1499938964844,0.0,18000.0,318.1099853515625,37133.078125,36000.0,0.0,0.0,0.8722410798072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.520349383354187,1.5203717947006226,-2.243396011181176e-05,0.0,0.0008852138416841,0.0,0.0,436.83154296875,0.0,0.0,0.0,0.8594563603401184,4.0,0.0,1.0
551340,293.3515014648437,297.1499938964844,293.1499938964844,0.1960197240114212,-3917.12353515625,304.1739501953125,0.7256650328636169,0.2759851515293121,0.2537295520305633,293.44891357421875,297.1499938964844,293.1499938964844,0.2923620343208313,-5656.97705078125,304.1922302246094,0.8045533299446106,0.3800353705883026,0.3659042716026306,293.2355041503906,297.1499938964844,293.1499938964844,0.5569614768028259,-6939.8828125,304.17010498046875,0.9577960968017578,0.6405413746833801,0.4496624767780304,293.19952392578125,297.1499938964844,293.1499938964844,0.6761837601661682,-10903.5751953125,304.2002868652344,0.9990000128746032,0.7850879430770874,0.7048279047012329,293.20330810546875,297.1499938964844,293.1499938964844,0.0550472997128963,-7362.513671875,304.15576171875,0.5085089802742004,0.1005249619483947,0.4775831699371338,291.3988647460937,291.1499938964844,255.20718383789065,254.27984619140625,279.1698608398437,293.3275146484375,291.3961486816406,1.0,0.549569308757782,0.50968998670578,0.50968998670578,1.0,1.0,-2.703334331512451,1.004148244857788,1.6991859674453735,0.3889380097389221,0.0,0.0,0.7735057473182678,180.27235412597656,174.0,-66.9974594116211,-33158.9140625,1954.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8409118652344,314.1775817871094,278.1499938964844,0.0,18000.0,318.1099853515625,37028.734375,36000.0,0.0,0.0,0.8668638467788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474299430847168,1.4743210077285769,-2.1572946934611537e-05,0.0,0.0008797565824352,0.0,0.0,404.7078857421875,0.0,0.0,0.0,0.8383838534355164,4.0,0.0,1.0
551400,293.3500366210937,297.1499938964844,293.1499938964844,0.1945039629936218,-3893.839111328125,304.17236328125,0.7237433791160583,0.2737188935279846,0.2517021894454956,293.4495849609375,297.1499938964844,293.1499938964844,0.2893154919147491,-5611.58349609375,304.1900939941406,0.801639199256897,0.3761221468448639,0.362237274646759,293.2353515625,297.1499938964844,293.1499938964844,0.5569857954978943,-6941.97119140625,304.1664123535156,0.9570749998092652,0.6394883394241333,0.4489452242851257,293.19598388671875,297.1499938964844,293.1499938964844,0.6771312355995178,-10923.8779296875,304.1894226074219,0.9990000128746032,0.7851598858833313,0.7051999568939209,293.2023620605469,297.1499938964844,293.1499938964844,0.0548169538378715,-7345.12451171875,304.1551208496094,0.5075587034225464,0.1000382974743843,0.4754370748996734,291.3708190917969,291.1499938964844,255.2462615966797,254.3148803710937,279.1692199707031,293.3267822265625,291.3683166503906,1.0,0.5483046770095825,0.510604739189148,0.510604739189148,1.0,1.0,-2.693495512008667,1.001533031463623,1.691962480545044,0.3884286284446716,0.0,0.0,0.7615954279899597,180.0612030029297,177.0,-71.56909942626953,-32963.6953125,1937.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0507202148437,314.2572021484375,278.1499938964844,0.0,18000.0,317.6300048828125,36920.63671875,36000.0,0.0,0.0,0.8562934398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329599142074585,1.43298077583313,-2.0818679331569e-05,0.0,0.0008690289687365,0.0,0.0,377.3060607910156,0.0,0.0,0.0,0.8195808529853821,4.0,0.0,1.0
551460,293.3486022949219,297.1499938964844,293.1499938964844,0.1929792463779449,-3870.25830078125,304.17108154296875,0.7215847373008728,0.2714649736881256,0.2496962547302246,293.4502258300781,297.1499938964844,293.1499938964844,0.2862319648265838,-5565.30322265625,304.1884155273437,0.7984171509742737,0.3721969127655029,0.3585699498653412,293.2352600097656,297.1499938964844,293.1499938964844,0.5569726228713989,-6943.3310546875,304.1634826660156,0.9559929966926576,0.6384202241897583,0.4482263624668121,293.1949157714844,297.1499938964844,293.1499938964844,0.6789166927337646,-10954.345703125,304.17901611328125,0.9990000128746032,0.7847850322723389,0.7063088417053223,293.20147705078125,297.1499938964844,293.1499938964844,0.0545799136161804,-7327.01318359375,304.1546325683594,0.5064274668693542,0.0995456129312515,0.4733211696147918,291.3448181152344,291.1499938964844,255.28521728515625,254.3498077392578,279.1686706542969,293.3261413574219,291.3423156738281,1.0,0.5473437309265137,0.5114955306053162,0.5114955306053162,1.0,1.0,-2.6846024990081787,0.9992613196372986,1.685341238975525,0.3880585730075836,0.0,0.0,0.7512120604515076,180.1630401611328,177.0,-72.33116912841797,-32783.5546875,1924.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2283935546875,314.3297424316406,278.1499938964844,0.0,18000.0,317.6300048828125,36816.47265625,36000.0,0.0,0.0,0.8494966626167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961670398712158,1.3961873054504397,-2.0163028239039704e-05,0.0,0.0008621311280876,0.0,0.0,354.0410461425781,0.0,0.0,0.0,0.8029431104660034,4.0,0.0,1.0
551520,293.3471984863281,297.1499938964844,293.1499938964844,0.1914842575788498,-3847.069091796875,304.1699523925781,0.7192234396934509,0.2692242264747619,0.2477098554372787,293.450927734375,297.1499938964844,293.1499938964844,0.2831677198410034,-5519.103515625,304.18701171875,0.7949435114860535,0.3682604730129242,0.3549000024795532,293.2352905273437,297.1499938964844,293.1499938964844,0.5570231080055237,-6945.099609375,304.16094970703125,0.9546112418174744,0.6373384594917297,0.4475038349628448,293.1961975097656,297.1499938964844,293.1499938964844,0.6815351843833923,-10994.951171875,304.16900634765625,0.9990000128746032,0.7839673161506653,0.7080181837081909,293.2007141113281,297.1499938964844,293.1499938964844,0.0543473772704601,-7309.2900390625,304.1542053222656,0.5051488280296326,0.0990452617406845,0.4712168872356415,291.3182373046875,291.1499938964844,255.3240509033203,254.38462829589844,279.1681823730469,293.3255920410156,291.3159484863281,1.0,0.5466291904449463,0.5123669505119324,0.5123669505119324,1.0,1.0,-2.6764612197875977,0.9972609281539916,1.679200291633606,0.3877976536750793,0.0,0.0,0.7426648736000061,180.5203857421875,180.0,-72.28854370117188,-32620.345703125,1913.7972412109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3954772949219,314.39361572265625,278.1499938964844,0.0,18000.0,317.6300048828125,36704.3125,36000.0,0.0,0.0,0.8424596190452576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3642826080322266,1.364302158355713,-1.960318877536337e-05,0.0,0.0008549894555471,0.0,0.0,334.6701965332031,0.0,0.0,0.0,0.7886375784873962,4.0,0.0,1.0
551580,293.3458251953125,297.1499938964844,293.1499938964844,0.1899398267269134,-3822.902587890625,304.1691589355469,0.716683030128479,0.2669969499111175,0.245742529630661,293.4515991210937,297.1499938964844,293.1499938964844,0.2800055146217346,-5471.04541015625,304.18603515625,0.7912665009498596,0.364313006401062,0.3512268960475921,293.2353515625,297.1499938964844,293.1499938964844,0.5569121837615967,-6944.9208984375,304.1591491699219,0.9529799818992616,0.6362426280975342,0.4467774033546448,293.1996154785156,297.1499938964844,293.1499938964844,0.6846124529838562,-11040.5390625,304.15997314453125,0.9990000128746032,0.7827158570289612,0.7102184891700745,293.2000427246094,297.1499938964844,293.1499938964844,0.0540892742574214,-7289.1240234375,304.1539306640625,0.5037508606910706,0.098536692559719,0.4691115915775299,291.2957763671875,291.1499938964844,255.36276245117188,254.4193420410156,279.1677551269531,293.3251953125,291.2938232421875,1.0,0.5461159944534302,0.5132237076759338,0.5132237076759338,1.0,1.0,-2.6689233779907227,0.9954784512519836,1.6734449863433838,0.3876246213912964,0.0,0.0,0.7352211475372314,181.0878295898437,180.0,-66.99520111083984,-32480.2109375,1904.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5461730957031,314.4561767578125,278.1499938964844,0.0,18000.0,317.6300048828125,36603.140625,36000.0,0.0,0.0,0.8352669477462769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3371328115463257,1.3371518850326538,-1.9134933609166183e-05,0.0,0.0008476897492073,0.0,0.0,318.77197265625,0.0,0.0,0.0,0.7764683961868286,4.0,0.0,1.0
551640,293.344482421875,297.1499938964844,293.1499938964844,0.1883647292852401,-3798.10009765625,304.16851806640625,0.7139773964881897,0.2647834122180938,0.243792712688446,293.4523010253906,297.1499938964844,293.1499938964844,0.276773065328598,-5421.6171875,304.18536376953125,0.7874287962913513,0.3603550493717193,0.347549170255661,293.2355041503906,297.1499938964844,293.1499938964844,0.5566822290420532,-6943.31982421875,304.1579284667969,0.9511423110961914,0.6351321935653687,0.4460452497005462,293.20489501953125,297.1499938964844,293.1499938964844,0.6881003975868225,-11090.583984375,304.1518249511719,0.9990000128746032,0.7810499668121338,0.7128145098686218,293.1994323730469,297.1499938964844,293.1499938964844,0.0538117475807666,-7267.12890625,304.1537170410156,0.5022595524787903,0.0980205088853836,0.4669994413852691,291.2762756347656,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3249816894531,291.2745361328125,1.0,0.5457653403282166,0.5140707492828369,0.5140707492828369,1.0,1.0,-2.6618618965148926,0.9938693046569824,1.6679925918579102,0.3875225186347961,0.0,0.0,0.7287580370903015,181.82614135742188,183.0,-60.72165298461914,-32352.58984375,1897.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6784362792969,314.51220703125,278.1499938964844,0.0,18000.0,317.6300048828125,36520.4453125,36000.0,0.0,0.0,0.8279776573181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3134812116622925,1.313499927520752,-1.8735541743808423e-05,0.0,0.0008402920793741,0.0,0.0,305.3868103027344,0.0,0.0,0.0,0.7659244537353516,4.0,0.0,1.0
551700,293.3431396484375,297.1499938964844,293.1499938964844,0.1867713928222656,-3772.884033203125,304.1680603027344,0.7111099362373352,0.2625846266746521,0.2418604493141174,293.4530029296875,297.1499938964844,293.1499938964844,0.2734881937503814,-5371.12841796875,304.1849060058594,0.7834650278091431,0.3563875555992126,0.3438667356967926,293.2357177734375,297.1499938964844,293.1499938964844,0.5563600659370422,-6940.625,304.1570739746094,0.9491316676139832,0.6340086460113525,0.4453071355819702,293.2118835449219,297.1499938964844,293.1499938964844,0.6919557452201843,-11144.568359375,304.1445007324219,0.9990000128746032,0.7789840698242188,0.715735137462616,293.19891357421875,297.1499938964844,293.1499938964844,0.0535189807415008,-7243.716796875,304.153564453125,0.5006955862045288,0.0974980443716049,0.4648793637752533,291.2590026855469,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32501220703125,291.2574462890625,1.0,0.5455493330955505,0.5149123668670654,0.5149123668670654,1.0,1.0,-2.655189275741577,0.992404580116272,1.6627848148345947,0.3874811232089996,0.0,0.0,0.7232337594032288,182.70655822753903,183.0,-54.5266227722168,-32235.259765625,1891.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.79071044921875,314.5601501464844,278.1499938964844,0.0,18000.0,317.1499938964844,36447.56640625,36000.0,0.0,0.0,0.81584233045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2930700778961182,1.293088436126709,-1.839598735386972e-05,0.0,0.0008279762696474,0.0,0.0,294.1620178222656,0.0,0.0,0.0,0.7568703293800354,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1851700842380523,-3747.44189453125,304.1676940917969,0.7080785632133484,0.2604016363620758,0.2399453669786453,293.4537048339844,297.1499938964844,293.1499938964844,0.2701662182807922,-5319.84619140625,304.1846008300781,0.7794086933135986,0.3524119853973388,0.3401795923709869,293.2359619140625,297.1499938964844,293.1499938964844,0.5559703707695007,-6937.13916015625,304.156494140625,0.94698166847229,0.6328742504119873,0.4445635974407196,293.2203369140625,297.1499938964844,293.1499938964844,0.6961305141448975,-11201.9345703125,304.1379089355469,0.9990000128746032,0.7765405178070068,0.7189123034477234,293.19842529296875,297.1499938964844,293.1499938964844,0.0532154701650142,-7219.31884765625,304.1534729003906,0.499079167842865,0.0969714522361755,0.4627550840377807,291.24334716796875,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3254089355469,291.24176025390625,1.0,0.5454419255256653,0.5157529711723328,0.5157529711723328,1.0,1.0,-2.6488287448883057,0.9910592436790466,1.6577694416046145,0.3874920904636383,0.0,0.0,0.7185789942741394,183.7016448974609,186.0,-50.01392364501953,-32117.73828125,1886.1322021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8567810058594,314.5903625488281,278.1499938964844,0.0,18000.0,317.1499938964844,36382.0546875,36000.0,0.0,0.0,0.8078312873840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755917310714722,1.275609850883484,-1.8108543372363783e-05,0.0,0.0008198460564017,0.0,0.0,284.78179931640625,0.0,0.0,0.0,0.7491486072540283,4.0,0.0,1.0
551820,293.3404541015625,297.1499938964844,293.1499938964844,0.1836120039224624,-3722.67578125,304.16729736328125,0.7049419283866882,0.2582360506057739,0.2380484193563461,293.45440673828125,297.1499938964844,293.1499938964844,0.2668812274932861,-5269.02587890625,304.1842956542969,0.7752878069877625,0.3484302461147308,0.3364888727664947,293.2362365722656,297.1499938964844,293.1499938964844,0.5556573867797852,-6934.4169921875,304.1558837890625,0.944719672203064,0.6317328810691833,0.4438162446022033,293.22998046875,297.1499938964844,293.1499938964844,0.7007397413253784,-11264.3359375,304.1317443847656,0.9990000128746032,0.7737557888031006,0.7222940325737,293.1980285644531,297.1499938964844,293.1499938964844,0.0529196262359619,-7195.685546875,304.15338134765625,0.4974240064620971,0.0964394807815551,0.4606270790100097,291.2260437011719,291.1499938964844,255.51641845703125,254.55714416503903,279.1669616699219,293.326171875,291.2244873046875,1.0,0.5454234480857849,0.5165959000587463,0.5165959000587463,1.0,1.0,-2.6427223682403564,0.989814817905426,1.6529076099395752,0.3875495791435241,0.0,0.0,0.7152470350265503,184.79055786132807,186.0,-48.80833053588867,-32002.54296875,1881.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9022827148437,314.600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36307.82421875,36000.0,0.0,0.0,0.7999129295349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2615147829055786,1.2615326642990112,-1.7874875993584283e-05,0.0,0.0008118099649436,0.0,0.0,277.33026123046875,0.0,0.0,0.0,0.74298095703125,4.0,0.0,1.0
551880,293.3390808105469,297.1499938964844,293.1499938964844,0.1820283085107803,-3697.373046875,304.16705322265625,0.7017567753791809,0.2560882270336151,0.2361695617437362,293.455078125,297.1499938964844,293.1499938964844,0.2635341286659241,-5216.984375,304.18414306640625,0.7711237668991089,0.3444433212280273,0.3327952027320862,293.23651123046875,297.1499938964844,293.1499938964844,0.5552239418029785,-6930.35302734375,304.1556091308594,0.9423661231994628,0.6305857300758362,0.4430667459964752,293.24053955078125,297.1499938964844,293.1499938964844,0.7054792642593384,-11327.6318359375,304.12646484375,0.9990000128746032,0.7706742882728577,0.7258320450782776,293.1976623535156,297.1499938964844,293.1499938964844,0.0526040159165859,-7170.234375,304.1533508300781,0.4957336485385895,0.095900110900402,0.4584828019142151,291.2113647460937,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.327392578125,291.2100830078125,1.0,0.5454755425453186,0.517444908618927,0.517444908618927,1.0,1.0,-2.636796474456787,0.9886455535888672,1.64815092086792,0.3876455426216125,0.0,0.0,0.7126376628875732,185.95790100097656,189.0,-44.45155334472656,-31900.087890625,1878.1253662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92462158203125,314.6034545898437,278.1499938964844,0.0,18000.0,317.1499938964844,36238.43359375,36000.0,0.0,0.0,0.7921597361564636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.250860333442688,1.250878095626831,-1.769663685990963e-05,0.0,0.0008039413951337,0.0,0.0,271.75067138671875,0.0,0.0,0.0,0.7382815480232239,4.0,0.0,1.0
551940,293.33770751953125,297.1499938964844,293.1499938964844,0.1804313659667968,-3671.74462890625,304.1668395996094,0.698316752910614,0.2539647221565246,0.234321117401123,293.4556884765625,297.1499938964844,293.1499938964844,0.2601388990879059,-5163.9541015625,304.1841125488281,0.7667036652565002,0.3404580652713775,0.3291116952896118,293.2367858886719,297.1499938964844,293.1499938964844,0.5546789765357971,-6925.0751953125,304.15557861328125,0.9396064877510072,0.6294379234313965,0.4423239529132843,293.2513122558594,297.1499938964844,293.1499938964844,0.7088810205459595,-11371.1953125,304.1246643066406,0.9990000128746032,0.7674081921577454,0.7280442118644714,293.1973571777344,297.1499938964844,293.1499938964844,0.0522787161171436,-7143.83056640625,304.1533203125,0.493869423866272,0.095359981060028,0.4563760459423065,291.1993408203125,291.1499938964844,255.592529296875,254.6254119873047,279.1674194335937,293.3290100097656,291.1983337402344,1.0,0.5455148816108704,0.5183464884757996,0.5183464884757996,1.0,1.0,-2.629394769668579,0.9869007468223572,1.6424940824508667,0.3875801563262939,0.0,0.0,0.7105745673179626,187.40757751464844,189.0,-38.50967788696289,-31790.173828125,1873.4869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9242553710937,314.5958251953125,278.1499938964844,0.0,18000.0,317.1499938964844,36186.0703125,36000.0,0.0,0.0,0.7846114635467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2425426244735718,1.2425601482391355,-1.7558853869559243e-05,0.0,0.0007962809177115,0.0,0.0,267.4555969238281,0.0,0.0,0.0,0.7346166968345642,4.0,0.0,1.0
552000,293.33624267578125,297.1499938964844,293.1499938964844,0.1787907779216766,-3645.224365234375,304.1667785644531,0.6943001747131348,0.2518726587295532,0.2325279712677002,293.4562072753906,297.1499938964844,293.1499938964844,0.2566457986831665,-5109.05810546875,304.18426513671875,0.7617067098617554,0.3364847302436828,0.3254664838314056,293.23699951171875,297.1499938964844,293.1499938964844,0.5538843870162964,-6917.12744140625,304.156005859375,0.9359376430511476,0.6282959580421448,0.4416072964668274,293.2594909667969,297.1499938964844,293.1499938964844,0.7075508832931519,-11349.28515625,304.1317443847656,0.996570646762848,0.7645174264907837,0.725962221622467,293.19696044921875,297.1499938964844,293.1499938964844,0.0519497655332088,-7116.7607421875,304.1533203125,0.4916339218616485,0.0948331654071807,0.4544471800327301,291.1932983398437,291.1499938964844,255.63040161132807,254.6593780517578,279.16864013671875,293.3304443359375,291.1929626464844,1.0,0.5453434586524963,0.5193700790405273,0.5193700790405273,1.0,1.0,-2.617085695266724,0.983246684074402,1.6338388919830322,0.3866878449916839,0.0,0.0,0.7083226442337036,189.4435272216797,192.0,-26.84349250793457,-31642.958984375,1864.2122802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9059753417969,314.5805358886719,278.1499938964844,0.0,18000.0,316.6700134277344,36159.89453125,36000.0,0.0,0.0,0.7724619507789612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2353860139846802,1.235403537750244,-1.7445248886360787e-05,0.0,0.0007839506724849,0.0,0.0,263.8471069335937,0.0,0.0,0.0,0.7314326763153076,4.0,0.0,1.0
552060,293.3348693847656,297.1499938964844,293.1499938964844,0.1771405637264251,-3618.47021484375,304.1667175292969,0.6904450058937073,0.2497835606336593,0.2307443469762802,293.4567565917969,297.1499938964844,293.1499938964844,0.2531213164329529,-5053.4775390625,304.1844482421875,0.7569137811660767,0.3324948847293854,0.3218129873275757,293.2373046875,297.1499938964844,293.1499938964844,0.5530045032501221,-6908.3271484375,304.1565246582031,0.9324685335159302,0.6271302700042725,0.4408796429634094,293.2642517089844,297.1499938964844,293.1499938964844,0.705894947052002,-11322.837890625,304.1380615234375,0.9938043355941772,0.7621906399726868,0.7236320376396179,293.1966552734375,297.1499938964844,293.1499938964844,0.0516096204519271,-7088.7099609375,304.1533203125,0.4894973933696747,0.0942984446883201,0.4525025188922882,291.1890869140625,291.1499938964844,255.6681671142578,254.69322204589844,279.1694030761719,293.3313293457031,291.18829345703125,1.0,0.5450900793075562,0.520397424697876,0.520397424697876,1.0,1.0,-2.6046395301818848,0.979537308216095,1.6251020431518557,0.3856856226921081,0.0,0.0,0.7061137557029724,191.33450317382807,192.0,-21.94878578186035,-31472.248046875,1854.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8481140136719,314.5423889160156,278.1499938964844,0.0,18000.0,316.6700134277344,36157.01953125,36000.0,0.0,0.0,0.7646253705024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2278763055801392,1.227893590927124,-1.7332265997538343e-05,0.0,0.0007759975269436,0.0,0.0,260.1605529785156,0.0,0.0,0.0,0.7281550765037537,4.0,0.0,1.0
552120,293.3335266113281,297.1499938964844,293.1499938964844,0.1755726337432861,-3593.11767578125,304.1665344238281,0.6867484450340271,0.247706800699234,0.2289609760046005,293.45733642578125,297.1499938964844,293.1499938964844,0.2496986091136932,-4999.4873046875,304.18438720703125,0.7523157596588135,0.3284952342510223,0.3181398212909698,293.2376708984375,297.1499938964844,293.1499938964844,0.5523348450660706,-6901.8046875,304.15655517578125,0.929210603237152,0.6259547472000122,0.4401352703571319,293.2670288085937,297.1499938964844,293.1499938964844,0.7047394514083862,-11304.890625,304.1423034667969,0.9912509322166444,0.7602000832557678,0.721712589263916,293.1963806152344,297.1499938964844,293.1499938964844,0.0512900538742542,-7062.73681640625,304.1533203125,0.4874409437179565,0.0937641039490699,0.4505105018615722,291.17950439453125,291.1499938964844,255.705795288086,254.7269744873047,279.1698303222656,293.3317565917969,291.1785583496094,1.0,0.5447918176651001,0.5214239358901978,0.5214239358901978,1.0,1.0,-2.5924880504608154,0.9759318232536316,1.616556167602539,0.384727269411087,0.0,0.0,0.7050967812538147,193.0865020751953,195.0,-24.03500938415528,-31299.109375,1843.7464599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7790832519531,314.4860534667969,278.1499938964844,0.0,18000.0,316.6700134277344,36119.796875,36000.0,0.0,0.0,0.7570260167121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.22214674949646,1.2221639156341553,-1.7238604414160363e-05,0.0,0.0007682851282879,0.0,0.0,257.2857360839844,0.0,0.0,0.0,0.7257193922996521,4.0,0.0,1.0
552180,293.3321533203125,297.1499938964844,293.1499938964844,0.1739843189716339,-3567.328369140625,304.1664123535156,0.6831848621368408,0.2456501126289367,0.227188304066658,293.4579162597656,297.1499938964844,293.1499938964844,0.2462265640497207,-4944.4755859375,304.1844482421875,0.7478747963905334,0.3244924545288086,0.3144561946392059,293.2380065917969,297.1499938964844,293.1499938964844,0.5515573024749756,-6894.1279296875,304.1567687988281,0.9261221289634703,0.6247764229774475,0.4393838346004486,293.2686767578125,297.1499938964844,293.1499938964844,0.7036129832267761,-11287.98828125,304.1457214355469,0.9888311624526978,0.7583896517753601,0.7200266718864441,293.1960754394531,297.1499938964844,293.1499938964844,0.0509568266570568,-7035.5126953125,304.1533203125,0.4854446053504944,0.0932364538311958,0.4485141932964325,291.171875,291.1499938964844,255.74331665039065,254.76060485839844,279.17010498046875,293.3319396972656,291.171142578125,1.0,0.5444693565368652,0.5224483013153076,0.5224483013153076,1.0,1.0,-2.580604076385498,0.9724181890487672,1.608185887336731,0.3838046193122864,0.0,0.0,0.7044163942337036,194.7389373779297,195.0,-22.21103858947754,-31139.322265625,1833.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6960144042969,314.42657470703125,278.1499938964844,0.0,18000.0,316.6700134277344,36079.109375,36000.0,0.0,0.0,0.7497214078903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2188292741775513,1.2188464403152466,-1.718022940622177e-05,0.0,0.0007608719170093,0.0,0.0,255.58387756347656,0.0,0.0,0.0,0.7242491245269775,4.0,0.0,1.0
552240,293.3307800292969,297.1499938964844,293.1499938964844,0.1724017113447189,-3541.56640625,304.16632080078125,0.6797273755073547,0.2436161339282989,0.2254316508769989,293.4584350585937,297.1499938964844,293.1499938964844,0.2427410185337066,-4889.05859375,304.1845397949219,0.7435541152954102,0.3204900026321411,0.3107678592205047,293.23834228515625,297.1499938964844,293.1499938964844,0.550736665725708,-6886.013671875,304.15704345703125,0.9231603741645812,0.6235963702201843,0.4386284649372101,293.269775390625,297.1499938964844,293.1499938964844,0.7024997472763062,-11271.787109375,304.1485290527344,0.9864810109138488,0.7566736936569214,0.7184631824493408,293.1957397460937,297.1499938964844,293.1499938964844,0.0506226234138011,-7008.19482421875,304.1533203125,0.4834848046302795,0.0927174985408783,0.446538895368576,291.1650390625,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3319091796875,291.164306640625,1.0,0.5441341400146484,0.5234725475311279,0.5234725475311279,1.0,1.0,-2.568901777267456,0.9689629077911376,1.5999388694763184,0.3829023241996765,0.0,0.0,0.7040941119194031,196.3272857666016,198.0,-20.77570152282715,-30981.271484375,1823.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6000671386719,314.3595886230469,278.1499938964844,0.0,18000.0,316.6700134277344,36050.17578125,36000.0,0.0,0.0,0.7427231669425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2166839838027954,1.2167011499404907,-1.714195968816057e-05,0.0,0.0007537696510553,0.0,0.0,254.48101806640625,0.0,0.0,0.0,0.7233070135116577,4.0,0.0,1.0
552300,293.329345703125,297.1499938964844,293.1499938964844,0.1708360314369201,-3516.02783203125,304.16619873046875,0.6763620972633362,0.2416065335273742,0.2236944288015365,293.4588928222656,297.1499938964844,293.1499938964844,0.2392572611570358,-4833.4912109375,304.1845703125,0.7393288016319275,0.3164899945259094,0.3070786893367767,293.2386474609375,297.1499938964844,293.1499938964844,0.5498995780944824,-6877.744140625,304.15728759765625,0.9203033447265624,0.6224160194396973,0.4378709197044372,293.2705078125,297.1499938964844,293.1499938964844,0.7013876438140869,-11256.017578125,304.1508178710937,0.9841667413711548,0.7550120949745178,0.716967761516571,293.1954040527344,297.1499938964844,293.1499938964844,0.0502923689782619,-6981.224609375,304.1533203125,0.4815428256988525,0.0922076255083084,0.4445944726467132,291.1584167480469,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3318176269531,291.15771484375,1.0,0.5437934398651123,0.5244974493980408,0.5244974493980408,1.0,1.0,-2.557338237762451,0.9655492901802064,1.5917888879776,0.3820125758647918,0.0,0.0,0.704204797744751,197.8719024658203,198.0,-19.59549903869629,-30826.54296875,1813.1702880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4922790527344,314.2862548828125,278.1499938964844,0.0,18000.0,316.19000244140625,36021.93359375,36000.0,0.0,0.0,0.7312493324279785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.21587073802948,1.2158879041671753,-1.71235587913543e-05,0.0,0.0007421250920742,0.0,0.0,254.020736694336,0.0,0.0,0.0,0.7229534387588501,4.0,0.0,1.0
552360,293.327880859375,297.1499938964844,293.1499938964844,0.1692864596843719,-3490.699462890625,304.1660461425781,0.6730780005455017,0.2396212369203567,0.2219773083925247,293.4593200683594,297.1499938964844,293.1499938964844,0.2357752025127411,-4777.7685546875,304.18463134765625,0.7351751327514648,0.3124934434890747,0.3033903539180755,293.23895263671875,297.1499938964844,293.1499938964844,0.5490429997444153,-6869.28955078125,304.1575012207031,0.9175369739532472,0.6212359666824341,0.4371122717857361,293.2710266113281,297.1499938964844,293.1499938964844,0.7002503871917725,-11240.2431640625,304.1527099609375,0.9818666577339172,0.7533817291259766,0.7155098915100098,293.19500732421875,297.1499938964844,293.1499938964844,0.0499658733606338,-6954.58056640625,304.1533203125,0.4796006381511688,0.0917061790823936,0.442682683467865,291.152099609375,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3316345214844,291.1512756347656,1.0,0.5434526801109314,0.5255236029624939,0.5255236029624939,1.0,1.0,-2.545883178710937,0.9621657729148864,1.5837173461914062,0.381130039691925,0.0,0.0,0.7046921253204346,199.3874053955078,201.0,-19.28315162658692,-30667.640625,1803.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3476867675781,314.199462890625,278.1499938964844,0.0,18000.0,316.19000244140625,35995.390625,36000.0,0.0,0.0,0.7242348790168762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.216318964958191,1.2163361310958862,-1.7124177247751504e-05,0.0,0.0007350062951445,0.0,0.0,254.1693572998047,0.0,0.0,0.0,0.7231452465057373,4.0,0.0,1.0
