time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3263854980469,297.1499938964844,293.1499938964844,0.1677984744310379,-3466.3984375,304.16583251953125,0.6698700189590454,0.2376608848571777,0.22028149664402,293.459716796875,297.1499938964844,293.1499938964844,0.232358306646347,-4722.994140625,304.1845397949219,0.731070876121521,0.3085014224052429,0.2997047007083893,293.2391967773437,297.1499938964844,293.1499938964844,0.5483083128929138,-6862.15380859375,304.157470703125,0.9148552417755128,0.6200582981109619,0.4363537430763244,293.2714233398437,297.1499938964844,293.1499938964844,0.6992539167404175,-11226.689453125,304.1540222167969,0.9795693159103394,0.7517733573913574,0.7140753269195557,293.1946105957031,297.1499938964844,293.1499938964844,0.0496602579951286,-6929.875,304.1532592773437,0.4776428043842315,0.0912126004695892,0.4408029317855835,291.1430358886719,291.1499938964844,255.8922119140625,254.8939971923828,279.17047119140625,293.33135986328125,291.14208984375,1.0,0.5431156754493713,0.5265512466430664,0.5265512466430664,1.0,1.0,-2.5345234870910645,0.9588072299957277,1.575716257095337,0.380252331495285,0.0,0.0,0.7060610055923462,200.8827972412109,201.0,-22.02457046508789,-30506.162109375,1793.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1948547363281,314.0965576171875,278.1499938964844,0.0,18000.0,316.19000244140625,35956.89453125,36000.0,0.0,0.0,0.7176012992858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2185648679733276,1.218582034111023,-1.7148677216027863e-05,0.0,0.0007282741134986,0.0,0.0,255.1513671875,0.0,0.0,0.0,0.7241512537002563,4.0,0.0,1.0
552480,293.32489013671875,297.1499938964844,293.1499938964844,0.16630719602108,-3441.95458984375,304.1656799316406,0.6667338609695435,0.235724925994873,0.2186067104339599,293.46002197265625,297.1499938964844,293.1499938964844,0.2289175987243652,-4667.60205078125,304.1845092773437,0.7269898653030396,0.3045142590999603,0.2960222363471985,293.23944091796875,297.1499938964844,293.1499938964844,0.5474979281425476,-6854.2001953125,304.1575927734375,0.9122560620307922,0.6188825964927673,0.4355963170528412,293.2716979980469,297.1499938964844,293.1499938964844,0.6981521248817444,-11211.8623046875,304.1553039550781,0.9772684574127196,0.7501800656318665,0.7126573920249939,293.1942138671875,297.1499938964844,293.1499938964844,0.0493500903248786,-6904.70361328125,304.1532287597656,0.4756546318531036,0.0907261073589325,0.4389530122280121,291.135498046875,291.1499938964844,255.9291381835937,254.92706298828125,279.1705017089844,293.3310852050781,291.1347961425781,1.0,0.5427850484848022,0.5275805592536926,0.5275805592536926,1.0,1.0,-2.5232503414154053,0.9554703831672668,1.5677798986434937,0.3793780505657196,0.0,0.0,0.707790195941925,202.3642578125,204.0,-20.893367767333984,-30355.4921875,1783.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0322265625,313.9923095703125,278.1499938964844,0.0,18000.0,316.19000244140625,35917.94140625,36000.0,0.0,0.0,0.7113794088363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2228963375091553,1.22291362285614,-1.7204087271238677e-05,0.0,0.000721959688235,0.0,0.0,257.1423645019531,0.0,0.0,0.0,0.7260182499885559,4.0,0.0,1.0
552540,293.3233337402344,297.1499938964844,293.1499938964844,0.1648202389478683,-3417.508544921875,304.16552734375,0.6636675000190735,0.2338135242462158,0.2169536501169204,293.4603271484375,297.1499938964844,293.1499938964844,0.2254638075828552,-4611.78173828125,304.1845092773437,0.7229010462760925,0.3005318641662597,0.2923435866832733,293.2396545410156,297.1499938964844,293.1499938964844,0.5466291308403015,-6845.63427734375,304.1578063964844,0.9097381830215454,0.6177065968513489,0.4348389804363251,293.2719116210937,297.1499938964844,293.1499938964844,0.6969650387763977,-11196.052734375,304.156494140625,0.9749592542648317,0.7485960125923157,0.7112503051757812,293.1938171386719,297.1499938964844,293.1499938964844,0.0490378476679325,-6879.30908203125,304.1531982421875,0.4736223518848419,0.0902462899684906,0.4371317625045776,291.1293029785156,291.1499938964844,255.9659576416016,254.9600067138672,279.1705627441406,293.33074951171875,291.12860107421875,1.0,0.5424624681472778,0.528611958026886,0.528611958026886,1.0,1.0,-2.5120553970336914,0.9521524310112,1.5599030256271362,0.3785063028335571,0.0,0.0,0.7098028659820557,203.83645629882807,204.0,-19.223756790161133,-30207.0234375,1773.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8609619140625,313.8832397460937,278.1499938964844,0.0,18000.0,316.19000244140625,35891.5234375,36000.0,0.0,0.0,0.7055844664573669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2283591032028198,1.228376388549805,-1.7279424355365336e-05,0.0,0.0007160785607993,0.0,0.0,259.7274169921875,0.0,0.0,0.0,0.7283890843391418,4.0,0.0,1.0
552600,293.32177734375,297.1499938964844,293.1499938964844,0.1633481532335281,-3393.252685546875,304.1653747558594,0.6606677770614624,0.231925830245018,0.2153211832046508,293.4605407714844,297.1499938964844,293.1499938964844,0.2220132648944854,-4555.81494140625,304.1845092773437,0.7187653183937073,0.2965545356273651,0.2886686325073242,293.2398681640625,297.1499938964844,293.1499938964844,0.5457366108894348,-6836.82958984375,304.1579895019531,0.90730220079422,0.6165304183959961,0.4340810775756836,293.2720642089844,297.1499938964844,293.1499938964844,0.6957370042800903,-11179.8447265625,304.15753173828125,0.9726381897926332,0.7470188736915588,0.7098498344421387,293.1933898925781,297.1499938964844,293.1499938964844,0.0487275049090385,-6854.06982421875,304.1531982421875,0.4715314209461212,0.0897723659873008,0.4353362917900085,291.1234741210937,291.1499938964844,256.0026550292969,254.99282836914065,279.17059326171875,293.33038330078125,291.12286376953125,1.0,0.542148768901825,0.5296458005905151,0.5296458005905151,1.0,1.0,-2.5009281635284424,0.9488494992256165,1.5520787239074707,0.3776353001594543,0.0,0.0,0.7121524214744568,205.3028106689453,207.0,-17.669509887695312,-30061.072265625,1764.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6831970214844,313.7705383300781,278.1499938964844,0.0,18000.0,315.7099914550781,35867.6171875,36000.0,0.0,0.0,0.6953977942466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.234865665435791,1.234882950782776,-1.7371345165884122e-05,0.0,0.0007057403563521,0.0,0.0,262.8510437011719,0.0,0.0,0.0,0.7312312126159668,4.0,0.0,1.0
552660,293.3201599121094,297.1499938964844,293.1499938964844,0.1618927270174026,-3369.2197265625,304.16522216796875,0.657734751701355,0.2300621718168258,0.2137100249528885,293.46075439453125,297.1499938964844,293.1499938964844,0.2185684889554977,-4499.74365234375,304.1845092773437,0.7145358324050903,0.2925826013088226,0.2849980890750885,293.24005126953125,297.1499938964844,293.1499938964844,0.5448237061500549,-6827.82568359375,304.158203125,0.9049522280693054,0.6153541803359985,0.4333228468894958,293.272216796875,297.1499938964844,293.1499938964844,0.6944730281829834,-11163.296875,304.1584777832031,0.9703050255775452,0.7454478144645691,0.7084552645683289,293.1929931640625,297.1499938964844,293.1499938964844,0.0484193190932273,-6829.0126953125,304.1531677246094,0.4693689346313476,0.0893041118979454,0.4335654973983764,291.1181030273437,291.1499938964844,256.0392150878906,255.02554321289065,279.170654296875,293.3299865722656,291.11737060546875,1.0,0.5418447852134705,0.5306821465492249,0.5306821465492249,1.0,1.0,-2.489868402481079,0.9455616474151612,1.544306755065918,0.3767651617527008,0.0,0.0,0.7148157954216003,206.7649841308593,207.0,-17.08802604675293,-29910.322265625,1754.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.47369384765625,313.6468200683594,278.1499938964844,0.0,18000.0,315.7099914550781,35845.578125,36000.0,0.0,0.0,0.689756453037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2423985004425049,1.2424159049987793,-1.7479678717791103e-05,0.0,0.0007000151090323,0.0,0.0,266.5167541503906,0.0,0.0,0.0,0.7345278859138489,4.0,0.0,1.0
552720,293.3185729980469,297.1499938964844,293.1499938964844,0.160497561097145,-3346.20458984375,304.1650085449219,0.6548675298690796,0.2282229363918304,0.2121200710535049,293.4609069824219,297.1499938964844,293.1499938964844,0.2151887714862823,-4444.619140625,304.18438720703125,0.7101534605026245,0.288616806268692,0.2813321948051452,293.240234375,297.1499938964844,293.1499938964844,0.5440343022346497,-6820.15625,304.1581420898437,0.9026931524276732,0.6141799688339233,0.4325648248195648,293.27227783203125,297.1499938964844,293.1499938964844,0.6933533549308777,-11148.8681640625,304.1589660644531,0.967960238456726,0.7438846230506897,0.7070664167404175,293.19256591796875,297.1499938964844,293.1499938964844,0.0481305606663227,-6805.76171875,304.1531066894531,0.4671214520931244,0.0888412669301033,0.4318181872367859,291.1098937988281,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.32958984375,291.1090393066406,1.0,0.5415511131286621,0.5317209362983704,0.5317209362983704,1.0,1.0,-2.478874921798706,0.9422886371612548,1.5365864038467407,0.3758956789970398,0.0,0.0,0.718300461769104,208.2242584228516,210.0,-19.68037414550781,-29756.75390625,1745.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2618408203125,313.5101318359375,278.1499938964844,0.0,18000.0,315.7099914550781,35811.015625,36000.0,0.0,0.0,0.6845585703849792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2514777183532717,1.251495361328125,-1.7609358110348694e-05,0.0,0.0006947399233467,0.0,0.0,270.9649353027344,0.0,0.0,0.0,0.7385451793670654,4.0,0.0,1.0
552780,293.3169250488281,297.1499938964844,293.1499938964844,0.1590988636016845,-3323.04248046875,304.1648254394531,0.6520664691925049,0.2264081686735153,0.2105519920587539,293.46099853515625,297.1499938964844,293.1499938964844,0.2117884010076522,-4388.90625,304.1842956542969,0.7055912613868713,0.2846573293209076,0.2776718437671661,293.2403869628906,297.1499938964844,293.1499938964844,0.5431637763977051,-6811.60693359375,304.15826416015625,0.9004934430122375,0.6130074858665466,0.4318082928657532,293.2723083496094,297.1499938964844,293.1499938964844,0.6921270489692688,-11133.0302734375,304.1595458984375,0.9656059145927428,0.7423285841941833,0.7056849002838135,293.1921691894531,297.1499938964844,293.1499938964844,0.0478353835642337,-6781.87890625,304.153076171875,0.4647760093212127,0.0883837044239044,0.4300937354564667,291.1034240722656,291.1499938964844,256.1120300292969,255.09060668945312,279.1707458496094,293.3291320800781,291.102783203125,1.0,0.5412683486938477,0.5327621102333069,0.5327621102333069,1.0,1.0,-2.4679529666900635,0.93903249502182,1.5289204120635986,0.3750279545783996,0.0,0.0,0.7220702767372131,209.68115234375,210.0,-18.35567092895508,-29613.609375,1736.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0462341308594,313.3751525878906,278.1499938964844,0.0,18000.0,315.7099914550781,35776.47265625,36000.0,0.0,0.0,0.6798310279846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262454390525818,1.262472152709961,-1.7769112673704512e-05,0.0,0.0006899420404806,0.0,0.0,276.4352722167969,0.0,0.0,0.0,0.7433544993400574,4.0,0.0,1.0
552840,293.3152770996094,297.1499938964844,293.1499938964844,0.157705083489418,-3299.89306640625,304.1646423339844,0.6493287086486816,0.22461698949337,0.2090047895908355,293.4610900878906,297.1499938964844,293.1499938964844,0.2083800733089447,-4332.8330078125,304.18426513671875,0.7009900212287903,0.2807039320468902,0.2740164995193481,293.2405090332031,297.1499938964844,293.1499938964844,0.5422375798225403,-6802.4716796875,304.158447265625,0.8983194828033447,0.6118347644805908,0.4310518801212311,293.2723388671875,297.1499938964844,293.1499938964844,0.690826416015625,-11116.2509765625,304.1601867675781,0.963240921497345,0.7407764792442322,0.7043079137802124,293.1917419433594,297.1499938964844,293.1499938964844,0.0475373305380344,-6757.70458984375,304.153076171875,0.4623236060142517,0.0879310816526413,0.4283910989761352,291.0981750488281,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.32867431640625,291.0975952148437,1.0,0.5409963726997375,0.5338060855865479,0.5338060855865479,1.0,1.0,-2.4570937156677246,0.9357903003692628,1.521303415298462,0.3741609752178192,0.0,0.0,0.7260503768920898,211.13710021972656,213.0,-16.504409790039062,-29472.841796875,1727.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8285522460937,313.23907470703125,278.1499938964844,0.0,18000.0,315.7099914550781,35753.9921875,36000.0,0.0,0.0,0.675553023815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742828130722046,1.2743008136749268,-1.7946238585864194e-05,0.0,0.0006856004474684,0.0,0.0,282.4602966308594,0.0,0.0,0.0,0.7485632300376892,4.0,0.0,1.0
552900,293.3136291503906,297.1499938964844,293.1499938964844,0.1563246548175811,-3276.90966796875,304.1644897460937,0.6466535329818726,0.2228500992059707,0.2074792981147766,293.46112060546875,297.1499938964844,293.1499938964844,0.2049750536680221,-4276.59619140625,304.1842346191406,0.6963740587234497,0.2767568528652191,0.270366758108139,293.2406616210937,297.1499938964844,293.1499938964844,0.5412790775299072,-6793.00439453125,304.1586303710937,0.8961701989173889,0.6106616854667664,0.4302951395511627,293.2723388671875,297.1499938964844,293.1499938964844,0.6894808411598206,-11098.939453125,304.1607666015625,0.96086585521698,0.7392280697822571,0.7029344439506531,293.1913146972656,297.1499938964844,293.1499938964844,0.0472394749522209,-6733.52783203125,304.1530456542969,0.4598760902881622,0.0874833986163139,0.4267102777957916,291.09356689453125,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32818603515625,291.09307861328125,1.0,0.5407354831695557,0.5348528623580933,0.5348528623580933,1.0,1.0,-2.446297407150269,0.932562291622162,1.5137351751327517,0.3732948303222656,0.0,0.0,0.730283260345459,212.5928497314453,213.0,-14.64232063293457,-29334.958984375,1718.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.61053466796875,313.1029357910156,278.1499938964844,0.0,18000.0,315.2300109863281,35735.23046875,36000.0,0.0,0.0,0.6669248938560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2869237661361694,1.2869420051574707,-1.813860035326797e-05,0.0,0.0006768440362066,0.0,0.0,289.0199279785156,0.0,0.0,0.0,0.7541568279266357,4.0,0.0,1.0
552960,293.3119506835937,297.1499938964844,293.1499938964844,0.1549597531557083,-3254.135986328125,304.1643371582031,0.6440377831459045,0.2211056500673294,0.205974131822586,293.46112060546875,297.1499938964844,293.1499938964844,0.2015777826309204,-4220.2734375,304.1841735839844,0.691749632358551,0.2728151977062225,0.2667221128940582,293.24078369140625,297.1499938964844,293.1499938964844,0.5402989387512207,-6783.32373046875,304.1588439941406,0.8940451145172119,0.6094884276390076,0.4295380413532257,293.2723083496094,297.1499938964844,293.1499938964844,0.6881046295166016,-11081.2890625,304.16131591796875,0.9584818482398988,0.737683117389679,0.7015638947486877,293.19091796875,297.1499938964844,293.1499938964844,0.0469428785145282,-6709.45263671875,304.1530456542969,0.4574797749519348,0.0870402455329895,0.4250494539737701,291.08941650390625,291.1499938964844,256.2203674316406,255.1873016357422,279.1708984375,293.3277282714844,291.0888061523437,1.0,0.540485143661499,0.535902738571167,0.535902738571167,1.0,1.0,-2.435559034347534,0.9293466210365297,1.50621235370636,0.3724288642406463,0.0,0.0,0.7347323894500732,214.0485992431641,216.0,-13.925577163696287,-29191.548828125,1709.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3671569824219,312.9586181640625,278.1499938964844,0.0,18000.0,315.2300109863281,35718.94921875,36000.0,0.0,0.0,0.6628425717353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3002498149871826,1.3002681732177734,-1.8344277123105712e-05,0.0,0.0006727009895257,0.0,0.0,296.0653686523437,0.0,0.0,0.0,0.760071873664856,4.0,0.0,1.0
553020,293.31036376953125,297.1499938964844,293.1499938964844,0.1536463052034378,-3232.2392578125,304.16412353515625,0.6414711475372314,0.2193654179573059,0.2044830173254013,293.4612121582031,297.1499938964844,293.1499938964844,0.1982345134019851,-4164.70751953125,304.1840515136719,0.6871135234832764,0.2688551247119903,0.263073593378067,293.24090576171875,297.1499938964844,293.1499938964844,0.5394378304481506,-6774.93115234375,304.1588134765625,0.8919411301612854,0.6083131432533264,0.4287803769111633,293.27227783203125,297.1499938964844,293.1499938964844,0.6868733167648315,-11065.708984375,304.1614990234375,0.9560875296592712,0.7361404299736023,0.7001962661743164,293.1905212402344,297.1499938964844,293.1499938964844,0.0466646701097488,-6687.083984375,304.1529846191406,0.4551326036453247,0.0866014212369918,0.4234089255332947,291.0825500488281,291.1499938964844,256.2562561035156,255.2192840576172,279.1709899902344,293.3272705078125,291.081787109375,1.0,0.5402447581291199,0.5369578003883362,0.5369578003883362,1.0,1.0,-2.4248602390289307,0.9261378645896912,1.4987223148345947,0.3715625703334808,0.0,0.0,0.7399178743362427,215.5071716308593,216.0,-16.34129524230957,-29045.443359375,1700.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1278076171875,312.8055114746094,278.1499938964844,0.0,18000.0,315.2300109863281,35690.4375,36000.0,0.0,0.0,0.6592052578926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3148188591003418,1.3148374557495115,-1.8569184248917736e-05,0.0,0.0006690095178782,0.0,0.0,303.8830261230469,0.0,0.0,0.0,0.7665939331054688,4.0,0.0,1.0
553080,293.3089294433594,297.1499938964844,293.1499938964844,0.1523088961839676,-3209.850830078125,304.1640014648437,0.6389275193214417,0.2176150828599929,0.2029869556427002,293.4615173339844,297.1499938964844,293.1499938964844,0.1948463916778564,-4108.119140625,304.1840209960937,0.6824436187744141,0.264856606721878,0.2593952119350433,293.2410583496094,297.1499938964844,293.1499938964844,0.538499653339386,-6765.70166015625,304.1589050292969,0.8898501396179199,0.6071326732635498,0.4280202388763428,293.2722473144531,297.1499938964844,293.1499938964844,0.6855470538139343,-11048.8291015625,304.1618347167969,0.9536760449409484,0.7345967292785645,0.6988293528556824,293.19012451171875,297.1499938964844,293.1499938964844,0.0463805496692657,-6664.1357421875,304.1529541015625,0.4528280198574066,0.0861657783389091,0.42178675532341,291.0771484375,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3269348144531,291.0766296386719,1.0,0.5400111675262451,0.5380210280418396,0.5380210280418396,1.0,1.0,-2.41413950920105,0.9229135513305664,1.491226077079773,0.3706872165203094,0.0,0.0,0.7453257441520691,216.9745483398437,219.0,-15.034541130065918,-28908.423828125,1692.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89129638671875,312.6575927734375,278.1499938964844,0.0,18000.0,315.2300109863281,35661.09375,36000.0,0.0,0.0,0.6560118794441223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3309245109558103,1.3309433460235596,-1.8821307094185613e-05,0.0,0.0006657686317339,0.0,0.0,312.70733642578125,0.0,0.0,0.0,0.7737776637077332,4.0,0.0,1.0
553140,293.3075561523437,297.1499938964844,293.1499938964844,0.15095154941082,-3187.04541015625,304.1639099121094,0.6364090442657471,0.2158717215061187,0.201489508152008,293.4618835449219,297.1499938964844,293.1499938964844,0.1914166063070297,-4050.56103515625,304.18408203125,0.6777508854866028,0.2608378529548645,0.2556883692741394,293.2412109375,297.1499938964844,293.1499938964844,0.537483274936676,-6755.6435546875,304.1591491699219,0.8877733945846558,0.605947732925415,0.4272568225860595,293.272216796875,297.1499938964844,293.1499938964844,0.6841241121292114,-11030.658203125,304.1622619628906,0.9512503743171692,0.7330518960952759,0.6974614262580872,293.1897277832031,297.1499938964844,293.1499938964844,0.0460899993777275,-6640.57568359375,304.1529541015625,0.4505651593208313,0.0857325196266174,0.4201781451702118,291.0733947753906,291.1499938964844,256.3276672363281,255.28286743164065,279.1712341308594,293.3266296386719,291.072998046875,1.0,0.5397831201553345,0.5390917062759399,0.5390917062759399,1.0,1.0,-2.4033944606781006,0.9196719527244568,1.4837225675582886,0.3698000013828277,0.0,0.0,0.7508141398429871,218.4486846923828,219.0,-12.7011137008667,-28774.02734375,1683.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6591491699219,312.5127258300781,278.1499938964844,0.0,18000.0,315.2300109863281,35645.4140625,36000.0,0.0,0.0,0.6532531976699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3475921154022217,1.3476111888885498,-1.9088862245553173e-05,0.0,0.0006629689596593,0.0,0.0,322.0773620605469,0.0,0.0,0.0,0.781238853931427,4.0,0.0,1.0
553200,293.3061828613281,297.1499938964844,293.1499938964844,0.1495966017246246,-3164.220458984375,304.1638488769531,0.633928656578064,0.2141471952199936,0.2000037431716919,293.4622497558594,297.1499938964844,293.1499938964844,0.187975063920021,-3992.556640625,304.18414306640625,0.6730647087097168,0.2568155229091644,0.2519706487655639,293.24139404296875,297.1499938964844,293.1499938964844,0.5364246964454651,-6745.14892578125,304.1593933105469,0.885717511177063,0.6047608852386475,0.4264911711215973,293.272216796875,297.1499938964844,293.1499938964844,0.6826483011245728,-11011.810546875,304.1627197265625,0.94881933927536,0.7315077781677246,0.6960932016372681,293.1893615722656,297.1499938964844,293.1499938964844,0.0457966774702072,-6616.75439453125,304.1529541015625,0.448346883058548,0.085301473736763,0.4185793101787567,291.07049560546875,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3263244628906,291.0701599121094,1.0,0.5395607948303223,0.5401681065559387,0.5401681065559387,1.0,1.0,-2.3926589488983154,0.916425347328186,1.476233720779419,0.3689056038856506,0.0,0.0,0.7564095854759216,219.92393493652344,222.0,-10.384013175964355,-28641.8671875,1674.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4328918457031,312.3713684082031,278.1499938964844,0.0,18000.0,314.75,35635.15234375,36000.0,0.0,0.0,0.6460846066474915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3645763397216797,1.3645957708358765,-1.936626722454093e-05,0.0,0.0006556937587447,0.0,0.0,331.8514404296875,0.0,0.0,0.0,0.7888782620429993,4.0,0.0,1.0
553260,293.3047790527344,297.1499938964844,293.1499938964844,0.1482550203800201,-3141.572265625,304.16375732421875,0.6314904689788818,0.2124462872743606,0.1985368281602859,293.4625549316406,297.1499938964844,293.1499938964844,0.1845369488000869,-3934.37060546875,304.1841735839844,0.6684054732322693,0.2527966201305389,0.2482520490884781,293.2415466308594,297.1499938964844,293.1499938964844,0.5353399515151978,-6734.396484375,304.15966796875,0.8836860060691833,0.6035732626914978,0.4257243871688843,293.2721862792969,297.1499938964844,293.1499938964844,0.6811391711235046,-10992.5654296875,304.16314697265625,0.9463890194892884,0.7299655079841614,0.6947258710861206,293.18902587890625,297.1499938964844,293.1499938964844,0.0455024950206279,-6592.85302734375,304.1529541015625,0.4461757838726043,0.084873043000698,0.4169904291629791,291.068115234375,291.1499938964844,256.39862060546875,255.345947265625,279.17144775390625,293.3260192871094,291.067626953125,1.0,0.5393449664115906,0.5412492752075195,0.5412492752075195,1.0,1.0,-2.381957054138184,0.9131826758384703,1.4687743186950684,0.3680079281330108,0.0,0.0,0.7621045708656311,221.397705078125,222.0,-9.419408798217772,-28503.462890625,1666.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.187255859375,312.2245178222656,278.1499938964844,0.0,18000.0,314.75,35628.23046875,36000.0,0.0,0.0,0.6434232592582703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3817949295043943,1.3818144798278809,-1.965185947483405e-05,0.0,0.000652992806863,0.0,0.0,341.9897766113281,0.0,0.0,0.0,0.7966510653495789,4.0,0.0,1.0
553320,293.3033142089844,297.1499938964844,293.1499938964844,0.1469713151454925,-3119.923583984375,304.1636047363281,0.6290926933288574,0.2107714563608169,0.1970919519662857,293.4628295898437,297.1499938964844,293.1499938964844,0.1811594367027282,-3877.05224609375,304.1841125488281,0.6637882590293884,0.2487859725952148,0.2445384711027145,293.2416687011719,297.1499938964844,293.1499938964844,0.53437739610672,-6724.9716796875,304.15966796875,0.8816810250282288,0.6023879051208496,0.4249577522277832,293.2721252441406,297.1499938964844,293.1499938964844,0.6797807812690735,-10975.45703125,304.1632080078125,0.9439642429351808,0.7284286618232727,0.6933614015579224,293.18865966796875,297.1499938964844,293.1499938964844,0.0452253967523574,-6570.548828125,304.1529235839844,0.4440540969371795,0.0844477787613868,0.4154133796691894,291.0628662109375,291.1499938964844,256.43389892578125,255.37730407714844,279.1715393066406,293.32568359375,291.0622863769531,1.0,0.5391365885734558,0.5423341989517212,0.5423341989517212,1.0,1.0,-2.371305227279663,0.909950077533722,1.461355209350586,0.3671093881130218,0.0,0.0,0.7684307098388672,222.8686370849609,225.0,-11.700220108032228,-28362.779296875,1658.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9512939453125,312.07293701171875,278.1499938964844,0.0,18000.0,314.75,35608.84765625,36000.0,0.0,0.0,0.6411457061767578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399768590927124,1.3997886180877686,-1.9951072317780927e-05,0.0,0.0006506813806481,0.0,0.0,352.7770080566406,0.0,0.0,0.0,0.8048293590545654,4.0,0.0,1.0
553380,293.30181884765625,297.1499938964844,293.1499938964844,0.1456901878118515,-3098.242919921875,304.1634521484375,0.626730740070343,0.2091235965490341,0.195670872926712,293.4630126953125,297.1499938964844,293.1499938964844,0.1777750700712204,-3819.33935546875,304.1840515136719,0.6592243909835815,0.2447856366634369,0.2408333271741867,293.2417907714844,297.1499938964844,293.1499938964844,0.5333433747291565,-6714.77197265625,304.1597900390625,0.8797042369842529,0.6012049317359924,0.4241928458213806,293.27203369140625,297.1499938964844,293.1499938964844,0.6783348917961121,-10957.134765625,304.1634521484375,0.9415496587753296,0.7268974184989929,0.6920023560523987,293.1883239746094,297.1499938964844,293.1499938964844,0.0449417866766452,-6547.61572265625,304.15289306640625,0.4419835209846496,0.0840261802077293,0.4138504266738891,291.0591735839844,291.1499938964844,256.4691162109375,255.4085235595703,279.171630859375,293.3253173828125,291.0588073730469,1.0,0.5389366745948792,0.5434222221374512,0.5434222221374512,1.0,1.0,-2.360718011856079,0.9067328572273254,1.4539850950241089,0.3662124276161194,0.0,0.0,0.774868905544281,224.33621215820312,225.0,-10.458314895629885,-28231.4453125,1649.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7237854003906,311.9295349121094,278.1499938964844,0.0,18000.0,314.75,35589.38671875,36000.0,0.0,0.0,0.6392530798912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188276529312134,1.418847918510437,-2.027288246608805e-05,0.0,0.0006487605860456,0.0,0.0,364.4880981445313,0.0,0.0,0.0,0.8134788870811462,4.0,0.0,1.0
553440,293.30029296875,297.1499938964844,293.1499938964844,0.1444144248962402,-3076.585693359375,304.163330078125,0.6243957877159119,0.2075021415948867,0.1942729651927948,293.463134765625,297.1499938964844,293.1499938964844,0.174389436841011,-3761.33203125,304.1840209960937,0.6547201871871948,0.2407961338758468,0.2371372431516647,293.24188232421875,297.1499938964844,293.1499938964844,0.5322452187538147,-6703.89111328125,304.1600036621094,0.877753734588623,0.6000224947929382,0.4234285950660705,293.2719421386719,297.1499938964844,293.1499938964844,0.6768100261688232,-10937.7470703125,304.1637878417969,0.9391455054283142,0.7253692150115967,0.6906467080116272,293.1879577636719,297.1499938964844,293.1499938964844,0.044653296470642,-6524.20654296875,304.15289306640625,0.439963698387146,0.0836083739995956,0.4123029112815857,291.05694580078125,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.32489013671875,291.0566711425781,1.0,0.5387454032897949,0.544513463973999,0.544513463973999,1.0,1.0,-2.350192785263061,0.9035301208496094,1.446662664413452,0.3653168082237243,0.0,0.0,0.7812997698783875,225.80148315429688,228.0,-8.220203399658203,-28103.986328125,1641.7581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5054626464844,311.7923278808594,278.1499938964844,0.0,18000.0,314.75,35582.0390625,36000.0,0.0,0.0,0.6377080082893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380226135253906,1.438043236732483,-2.060421866190154e-05,0.0,0.0006471925880759,0.0,0.0,376.6029052734375,0.0,0.0,0.0,0.8222206830978394,4.0,0.0,1.0
553500,293.2987060546875,297.1499938964844,293.1499938964844,0.1431498527526855,-3055.058837890625,304.1632080078125,0.6220802664756775,0.2059076875448227,0.1928993314504623,293.46319580078125,297.1499938964844,293.1499938964844,0.1710103452205658,-3703.168701171875,304.1839904785156,0.6502809524536133,0.2368183434009552,0.2334515303373336,293.2419738769531,297.1499938964844,293.1499938964844,0.5310972929000854,-6692.4912109375,304.1602783203125,0.8758283853530884,0.5988404154777527,0.42266446352005,293.2718505859375,297.1499938964844,293.1499938964844,0.6752238273620605,-10917.546875,304.1641540527344,0.9367530345916748,0.7238438129425049,0.689293622970581,293.1876220703125,297.1499938964844,293.1499938964844,0.0443621985614299,-6500.53173828125,304.15289306640625,0.4379945397377014,0.083194613456726,0.4107722342014313,291.0557556152344,291.1499938964844,256.5391540527344,255.4705810546875,279.1717834472656,293.324462890625,291.0556335449219,1.0,0.5385634303092957,0.5456076860427856,0.5456076860427856,1.0,1.0,-2.3397328853607178,0.900343120098114,1.4393898248672483,0.3644230663776397,0.0,0.0,0.7877050638198853,227.26510620117188,228.0,-5.65731954574585,-27980.30859375,1633.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2977905273437,311.6620483398437,278.1499938964844,0.0,18000.0,314.2699890136719,35581.3515625,36000.0,0.0,0.0,0.6316931843757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571235179901123,1.4571443796157837,-2.0939871319569647e-05,0.0,0.0006410882342606,0.0,0.0,388.9658508300781,0.0,0.0,0.0,0.830952525138855,4.0,0.0,1.0
553560,293.297119140625,297.1499938964844,293.1499938964844,0.1419016420841217,-3033.764404296875,304.1630859375,0.6197724342346191,0.2043380588293075,0.1915479898452758,293.46319580078125,297.1499938964844,293.1499938964844,0.1676464974880218,-3645.01025390625,304.1839294433594,0.6459080576896667,0.2328521609306335,0.2297758162021637,293.2420654296875,297.1499938964844,293.1499938964844,0.5299232006072998,-6680.83154296875,304.1605224609375,0.8739274144172668,0.5976588129997253,0.4219003617763519,293.2717590332031,297.1499938964844,293.1499938964844,0.6736052632331848,-10896.9501953125,304.1645202636719,0.93437397480011,0.7223211526870728,0.687942624092102,293.1872863769531,297.1499938964844,293.1499938964844,0.0440714098513126,-6476.8662109375,304.15289306640625,0.4360749125480652,0.0827847346663475,0.409258097410202,291.0552062988281,291.1499938964844,256.573974609375,255.5014038085937,279.1718444824219,293.3240051269531,291.0549011230469,1.0,0.5383904576301575,0.5467050075531006,0.5467050075531006,1.0,1.0,-2.329334259033203,0.8971703052520752,1.4321640729904177,0.363530546426773,0.0,0.0,0.7940760850906372,228.7276611328125,231.0,-4.624062538146973,-27849.947265625,1625.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0745544433594,311.5276794433594,278.1499938964844,0.0,18000.0,314.2699890136719,35585.02734375,36000.0,0.0,0.0,0.6300962567329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759546518325806,1.4759758710861206,-2.1276106053846888e-05,0.0,0.0006394676165655,0.0,0.0,401.4526672363281,0.0,0.0,0.0,0.8395891189575195,4.0,0.0,1.0
553620,293.29547119140625,297.1499938964844,293.1499938964844,0.1407099813222885,-3013.456298828125,304.1628723144531,0.6174627542495728,0.2027939558029174,0.1902194023132324,293.463134765625,297.1499938964844,293.1499938964844,0.1643458902835846,-3587.762939453125,304.1837463378906,0.6416009068489075,0.2288985401391983,0.2261112928390503,293.2421264648437,297.1499938964844,293.1499938964844,0.5288692712783813,-6670.4794921875,304.1605224609375,0.8720512390136719,0.596480131149292,0.4211372137069702,293.2716064453125,297.1499938964844,293.1499938964844,0.6721357703208923,-10878.4580078125,304.16455078125,0.9320116639137268,0.7208042740821838,0.6865953207015991,293.1869506835937,297.1499938964844,293.1499938964844,0.0437983125448226,-6454.83642578125,304.1528625488281,0.4342045187950134,0.0823789238929748,0.4077610969543457,291.0518493652344,291.1499938964844,256.6087341308594,255.5321044921875,279.1719055175781,293.3235168457031,291.05145263671875,1.0,0.5382271409034729,0.54780513048172,0.54780513048172,1.0,1.0,-2.319002866744995,0.8940139412879944,1.424988865852356,0.3626401126384735,0.0,0.0,0.8009535670280457,230.18914794921875,231.0,-6.741169452667236,-27718.025390625,1618.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8644714355469,311.3917541503906,278.1499938964844,0.0,18000.0,314.2699890136719,35577.10546875,36000.0,0.0,0.0,0.6288027763366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950307607650757,1.495052456855774,-2.161847260140348e-05,0.0,0.0006381548591889,0.0,0.0,414.3591003417969,0.0,0.0,0.0,0.8484002947807312,4.0,0.0,1.0
553680,293.2938232421875,297.1499938964844,293.1499938964844,0.1395236551761627,-2993.171875,304.1626892089844,0.6151394844055176,0.2012749165296554,0.188913032412529,293.4630126953125,297.1499938964844,293.1499938964844,0.1610487997531891,-3530.288330078125,304.18359375,0.6373529434204102,0.224957600235939,0.2224578857421875,293.2421569824219,297.1499938964844,293.1499938964844,0.5277565717697144,-6659.486328125,304.16064453125,0.8702002763748169,0.5953042507171631,0.4203760325908661,293.2714538574219,297.1499938964844,293.1499938964844,0.6705953478813171,-10858.9697265625,304.1647033691406,0.9296697378158568,0.7192931771278381,0.6852534413337708,293.1866149902344,297.1499938964844,293.1499938964844,0.0435209609568119,-6432.37646484375,304.1528625488281,0.4323826730251312,0.0819771438837051,0.4062813222408294,291.0497436523437,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.322998046875,291.049560546875,1.0,0.5380734801292419,0.5489078760147095,0.5489078760147095,1.0,1.0,-2.3087408542633057,0.8908750414848328,1.417865753173828,0.3617524206638336,0.0,0.0,0.8078567981719971,231.6496124267578,234.0,-5.6605401039123535,-27594.66015625,1610.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6658630371094,311.2654724121094,278.1499938964844,0.0,18000.0,314.2699890136719,35567.97265625,36000.0,0.0,0.0,0.6278002262115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5146628618240356,1.5146849155426023,-2.197521098423749e-05,0.0,0.0006371374474838,0.0,0.0,427.9494934082031,0.0,0.0,0.0,0.8574512600898743,4.0,0.0,1.0
553740,293.29217529296875,297.1499938964844,293.1499938964844,0.1383407115936279,-2972.876708984375,304.1625366210937,0.6127907633781433,0.199780985713005,0.187629222869873,293.4627990722656,297.1499938964844,293.1499938964844,0.157754048705101,-3472.560546875,304.1835021972656,0.6331514120101929,0.2210296243429184,0.2188162803649902,293.2422180175781,297.1499938964844,293.1499938964844,0.526573121547699,-6647.73681640625,304.1608581542969,0.8683732748031616,0.5941292643547058,0.4196159839630127,293.27130126953125,297.1499938964844,293.1499938964844,0.6689685583114624,-10838.298828125,304.1649780273437,0.9273494482040404,0.7177853584289551,0.6839155554771423,293.186279296875,297.1499938964844,293.1499938964844,0.0432383902370929,-6409.396484375,304.1528625488281,0.4306082129478454,0.0815794095396995,0.40481898188591,291.04931640625,291.1499938964844,256.6778564453125,255.59307861328125,279.1720275878906,293.3224792480469,291.0492553710937,1.0,0.5379297137260437,0.550013542175293,0.550013542175293,1.0,1.0,-2.298547506332397,0.8877534866333008,1.410794019699097,0.3608675897121429,0.0,0.0,0.8146194219589233,233.10975646972656,234.0,-3.2510128021240234,-27476.12109375,1602.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4793701171875,311.14764404296875,278.1499938964844,0.0,18000.0,314.2699890136719,35570.74609375,36000.0,0.0,0.0,0.6270650625228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5340265035629272,1.5340487957000732,-2.233431769127492e-05,0.0,0.0006363913416862,0.0,0.0,441.7037658691406,0.0,0.0,0.0,0.8663977384567261,4.0,0.0,1.0
553800,293.2904663085937,297.1499938964844,293.1499938964844,0.1371658444404602,-2952.660888671875,304.1623840332031,0.6104048490524292,0.1983115524053573,0.1863671392202377,293.4625549316406,297.1499938964844,293.1499938964844,0.1544685363769531,-3414.7060546875,304.1833801269531,0.6289740204811096,0.2171147912740707,0.2151862233877182,293.24224853515625,297.1499938964844,293.1499938964844,0.5253355503082275,-6635.4189453125,304.1611328125,0.8665686249732971,0.592954695224762,0.4188561737537384,293.2711486816406,297.1499938964844,293.1499938964844,0.6672756671905518,-10816.7392578125,304.16534423828125,0.9250519275665284,0.7162800431251526,0.6825799942016602,293.1859436035156,297.1499938964844,293.1499938964844,0.0429528467357158,-6386.10791015625,304.1528625488281,0.4288795590400696,0.0811855271458625,0.4033735990524292,291.0500793457031,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3219299316406,291.0501403808594,1.0,0.5377954840660095,0.5511221885681152,0.5511221885681152,1.0,1.0,-2.2884175777435303,0.8846473693847656,1.4037703275680542,0.3599849045276642,0.0,0.0,0.8212109208106995,234.5701446533203,237.0,-0.4291430115699768,-27361.4609375,1595.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.305419921875,311.0380859375,278.1499938964844,0.0,18000.0,313.7900085449219,35580.55859375,36000.0,0.0,0.0,0.6217615604400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5528262853622437,1.5528489351272583,-2.26889369514538e-05,0.0,0.0006310089374892,0.0,0.0,455.3821411132813,0.0,0.0,0.0,0.8751091361045837,4.0,0.0,1.0
553860,293.2887878417969,297.1499938964844,293.1499938964844,0.1360061168670654,-2932.659912109375,304.1622314453125,0.6080124378204346,0.1968666911125183,0.1851270794868469,293.4622802734375,297.1499938964844,293.1499938964844,0.1512014269828796,-3356.8984375,304.1832580566406,0.6247890591621399,0.2132138162851333,0.211568608880043,293.2422790527344,297.1499938964844,293.1499938964844,0.524067759513855,-6622.79736328125,304.1614074707031,0.8647861480712891,0.5917805433273315,0.4180965423583984,293.27099609375,297.1499938964844,293.1499938964844,0.6655459403991699,-10794.7138671875,304.16571044921875,0.9227800369262696,0.7147772908210754,0.6812466382980347,293.18560791015625,297.1499938964844,293.1499938964844,0.0426672808825969,-6362.78955078125,304.1528625488281,0.4271954894065857,0.0807954519987106,0.4019448757171631,291.0515441894531,291.1499938964844,256.7465209960937,255.6535186767578,279.1721496582031,293.32135009765625,291.05145263671875,1.0,0.5376708507537842,0.5522338151931763,0.5522338151931763,1.0,1.0,-2.2783522605896,0.8815571069717407,1.3967950344085691,0.359104573726654,0.0,0.0,0.8276211023330688,236.03082275390625,237.0,0.7609860301017761,-27239.912109375,1588.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11798095703125,310.9251403808594,278.1499938964844,0.0,18000.0,313.7900085449219,35595.05078125,36000.0,0.0,0.0,0.6207959055900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.570886731147766,1.5709097385406494,-2.3034797777654603e-05,0.0,0.0006300289533101,0.0,0.0,468.8229675292969,0.0,0.0,0.0,0.8834993839263916,4.0,0.0,1.0
553920,293.2870483398437,297.1499938964844,293.1499938964844,0.1349008530378341,-2913.620361328125,304.1620178222656,0.6056275367736816,0.1954465359449386,0.1839088052511215,293.4619140625,297.1499938964844,293.1499938964844,0.1479966044425964,-3299.989013671875,304.1830139160156,0.620549738407135,0.2093265801668167,0.2079634070396423,293.2422790527344,297.1499938964844,293.1499938964844,0.5229198932647705,-6611.48193359375,304.16143798828125,0.8630260825157166,0.5906094312667847,0.4173377752304077,293.27081298828125,297.1499938964844,293.1499938964844,0.6639651656150818,-10774.791015625,304.16571044921875,0.920537292957306,0.7132801413536072,0.6799166202545166,293.1852722167969,297.1499938964844,293.1499938964844,0.0423992313444614,-6341.0869140625,304.15283203125,0.4255548417568207,0.0804091617465019,0.4005325138568878,291.0502014160156,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3207702636719,291.0500183105469,1.0,0.5375556945800781,0.5533484220504761,0.5533484220504761,1.0,1.0,-2.268352508544922,0.8784834146499634,1.3898690938949585,0.358226865530014,0.0,0.0,0.834406316280365,237.49166870117188,240.0,-1.194238543510437,-27116.921875,1580.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9448547363281,310.8121337890625,278.1499938964844,0.0,18000.0,313.7900085449219,35598.16796875,36000.0,0.0,0.0,0.6200464367866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5886943340301514,1.588717699050903,-2.3377169782179408e-05,0.0,0.0006292683538049,0.0,0.0,482.3153076171875,0.0,0.0,0.0,0.8918278813362122,4.0,0.0,1.0
553980,293.2853088378906,297.1499938964844,293.1499938964844,0.1338021010160446,-2894.63134765625,304.1618347167969,0.6032527089118958,0.1940512657165527,0.1827128678560257,293.4615173339844,297.1499938964844,293.1499938964844,0.1448005139827728,-3242.9326171875,304.1828308105469,0.6161912083625793,0.2054528445005417,0.2043708115816116,293.2422790527344,297.1499938964844,293.1499938964844,0.5217158794403076,-6599.552734375,304.1615295410156,0.861289381980896,0.589441180229187,0.4165812134742737,293.2705993652344,297.1499938964844,293.1499938964844,0.6623169183731079,-10753.9169921875,304.1658630371094,0.9183284640312196,0.7117887139320374,0.6785922646522522,293.1849670410156,297.1499938964844,293.1499938964844,0.0421272441744804,-6318.9775390625,304.1528015136719,0.4239566326141357,0.0800266861915588,0.3991366028785705,291.05010986328125,291.1499938964844,256.81475830078125,255.71340942382807,279.1722717285156,293.3201599121094,291.05010986328125,1.0,0.5374502539634705,0.5544657111167908,0.5544657111167908,1.0,1.0,-2.2584240436553955,0.8754284977912903,1.38299560546875,0.3573530316352844,0.0,0.0,0.8410844802856445,238.952377319336,240.0,-0.1734676510095596,-27001.923828125,1573.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78448486328125,310.7094116210937,278.1499938964844,0.0,18000.0,313.7900085449219,35600.3046875,36000.0,0.0,0.0,0.6195069551467896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.606561541557312,1.6065852642059326,-2.372433118580375e-05,0.0,0.0006287207943387,0.0,0.0,496.1272888183594,0.0,0.0,0.0,0.900162398815155,4.0,0.0,1.0
554040,293.2835693359375,297.1499938964844,293.1499938964844,0.1327075809240341,-2875.652587890625,304.16168212890625,0.6008877754211426,0.1926798820495605,0.1815382242202758,293.4610900878906,297.1499938964844,293.1499938964844,0.1416118890047073,-3185.701904296875,304.1826477050781,0.6116238832473755,0.2015924006700515,0.2007900476455688,293.2422790527344,297.1499938964844,293.1499938964844,0.52044677734375,-6586.92578125,304.1617431640625,0.8595743775367737,0.5882740616798401,0.4158258140087127,293.2704162597656,297.1499938964844,293.1499938964844,0.6605897545814514,-10731.9541015625,304.1661071777344,0.9161548018455504,0.7103006839752197,0.6772716045379639,293.18463134765625,297.1499938964844,293.1499938964844,0.0418505817651748,-6296.39404296875,304.1528015136719,0.4223988950252533,0.0796478241682052,0.3977565467357635,291.0515441894531,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3195495605469,291.0516967773437,1.0,0.5373541712760925,0.5555861592292786,0.5555861592292786,1.0,1.0,-2.248560667037964,0.8723900318145752,1.376170635223389,0.3564821779727936,0.0,0.0,0.8475090265274048,240.41354370117188,243.0,2.168980360031128,-26891.72265625,1566.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366271972656,310.615478515625,278.1499938964844,0.0,18000.0,313.7900085449219,35611.87109375,36000.0,0.0,0.0,0.6191456317901611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6238024234771729,1.623826503753662,-2.4065149773377925e-05,0.0,0.0006283540860749,0.0,0.0,509.7534790039063,0.0,0.0,0.0,0.9082159996032716,4.0,0.0,1.0
554100,293.2818298339844,297.1499938964844,293.1499938964844,0.1316200047731399,-2856.73583984375,304.1615295410156,0.5985346436500549,0.1913327425718307,0.180385336279869,293.4606018066406,297.1499938964844,293.1499938964844,0.1384347677230835,-3128.369873046875,304.1824951171875,0.6068329215049744,0.1977457255125045,0.1972218602895736,293.24224853515625,297.1499938964844,293.1499938964844,0.5191187858581543,-6573.6748046875,304.1620178222656,0.8578801155090332,0.5871075391769409,0.4150709211826324,293.27020263671875,297.1499938964844,293.1499938964844,0.6587908267974854,-10709.015625,304.1664428710937,0.91401869058609,0.7088151574134827,0.6759536862373352,293.1842956542969,297.1499938964844,293.1499938964844,0.0415702611207962,-6273.43115234375,304.1528015136719,0.420879989862442,0.0792725458741188,0.3963923454284668,291.0543212890625,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.31890869140625,291.0546264648437,1.0,0.5372673273086548,0.5567098259925842,0.5567098259925842,1.0,1.0,-2.2387611865997314,0.8693679571151733,1.3693933486938477,0.355614423751831,0.0,0.0,0.8536145687103271,241.8754730224609,243.0,5.127520561218262,-26785.796875,1559.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5017395019531,310.5304870605469,278.1499938964844,0.0,18000.0,313.3099975585937,35630.046875,36000.0,0.0,0.0,0.6141403913497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6401463747024536,1.6401708126068115,-2.4393202693318017e-05,0.0,0.0006232744199223,0.0,0.0,522.9400634765625,0.0,0.0,0.0,0.91586434841156,4.0,0.0,1.0
