time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.2800598144531,297.1499938964844,293.1499938964844,0.1305469274520874,-2838.029052734375,304.161376953125,0.5961939692497253,0.1900093257427215,0.1792535185813903,293.4600830078125,297.1499938964844,293.1499938964844,0.1352782845497131,-3071.1162109375,304.1823425292969,0.6019182205200195,0.193913072347641,0.1936660706996917,293.24224853515625,297.1499938964844,293.1499938964844,0.5177612900733948,-6560.1259765625,304.16229248046875,0.856205940246582,0.5859415531158447,0.4143162071704864,293.27001953125,297.1499938964844,293.1499938964844,0.6569560170173645,-10685.6201171875,304.16680908203125,0.9119229316711426,0.707332193851471,0.6746377944946289,293.1839904785156,297.1499938964844,293.1499938964844,0.0412898287177085,-6250.42529296875,304.1528015136719,0.4193980395793915,0.0789006724953651,0.3950431942939758,291.0578308105469,291.1499938964844,256.9162292480469,255.8021697998047,279.1724548339844,293.3182983398437,291.0579528808594,1.0,0.5371893644332886,0.5578368902206421,0.5578368902206421,1.0,1.0,-2.229022979736328,0.8663610816001892,1.3626619577407837,0.3547493517398834,0.0,0.0,0.8594016432762146,243.3382568359375,246.0,6.301658630371094,-26672.43359375,1553.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3531494140625,310.4413757324219,278.1499938964844,0.0,18000.0,313.3099975585937,35652.421875,36000.0,0.0,0.0,0.6133947968482971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6554313898086548,1.6554560661315918,-2.4704151655896567e-05,0.0,0.0006225177203305,0.0,0.0,535.5089111328125,0.0,0.0,0.0,0.9230307340621948,4.0,0.0,1.0
554220,293.2782897949219,297.1499938964844,293.1499938964844,0.1295266598463058,-2820.265869140625,304.1611633300781,0.5938681960105896,0.1887101978063583,0.1781433373689651,293.45953369140625,297.1499938964844,293.1499938964844,0.1321823894977569,-3014.736328125,304.1820678710937,0.5968854427337646,0.190095379948616,0.1901237815618515,293.2422180175781,297.1499938964844,293.1499938964844,0.5165228247642517,-6547.875,304.1623229980469,0.8545524477958679,0.5847786664962769,0.4135625660419464,293.269775390625,297.1499938964844,293.1499938964844,0.655269205570221,-10664.3134765625,304.16680908203125,0.9098722338676452,0.7058547735214233,0.6733254194259644,293.1836853027344,297.1499938964844,293.1499938964844,0.0410264432430267,-6228.9912109375,304.1527709960937,0.4179515838623047,0.0785322412848472,0.3937089145183563,291.0585327148437,291.1499938964844,256.9498596191406,255.8314666748047,279.1725158691406,293.317626953125,291.0585327148437,1.0,0.5371204018592834,0.5589669942855835,0.5589669942855835,1.0,1.0,-2.2193503379821777,0.8633713126182556,1.355979084968567,0.3538877069950104,0.0,0.0,0.8654277920722961,244.80142211914065,246.0,4.3555216789245605,-26557.6015625,1546.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2183837890625,310.3525085449219,278.1499938964844,0.0,18000.0,313.3099975585937,35664.05859375,36000.0,0.0,0.0,0.6127946376800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6701236963272097,1.6701487302780151,-2.500348637113348e-05,0.0,0.0006219086353667,0.0,0.0,547.7578125,0.0,0.0,0.0,0.9299638271331788,4.0,0.0,1.0
554280,293.2764892578125,297.1499938964844,293.1499938964844,0.1285158544778823,-2802.61572265625,304.1609802246094,0.5915585160255432,0.1874349117279052,0.1770543307065963,293.4589233398437,297.1499938964844,293.1499938964844,0.1291026771068573,-2958.341064453125,304.1818542480469,0.5917389988899231,0.1862929463386535,0.1865950226783752,293.2421875,297.1499938964844,293.1499938964844,0.5152425765991211,-6535.1630859375,304.16241455078125,0.8529202938079834,0.5836189389228821,0.412811130285263,293.2695617675781,297.1499938964844,293.1499938964844,0.6535327434539795,-10642.2978515625,304.1669006347656,0.9078711271286012,0.7043831944465637,0.6720184087753296,293.183349609375,297.1499938964844,293.1499938964844,0.0407606177031993,-6207.2861328125,304.1527404785156,0.4165389537811279,0.0781672000885009,0.3923892676830292,291.0601501464844,291.1499938964844,256.9833374023437,255.86062622070312,279.1725769042969,293.31695556640625,291.06036376953125,1.0,0.5370603799819946,0.5601001381874084,0.5601001381874084,1.0,1.0,-2.209746122360229,0.8603997230529785,1.349346399307251,0.3530301749706268,0.0,0.0,0.8712633848190308,246.26461791992188,249.0,5.028038024902344,-26449.671875,1539.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0954284667969,310.2729797363281,278.1499938964844,0.0,18000.0,313.3099975585937,35672.83203125,36000.0,0.0,0.0,0.6123321056365967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.684567928314209,1.6845933198928833,-2.529971970943734e-05,0.0,0.0006214391905814,0.0,0.0,559.9840087890625,0.0,0.0,0.0,0.9367595911026,4.0,0.0,1.0
554340,293.27471923828125,297.1499938964844,293.1499938964844,0.1275103837251663,-2785.000732421875,304.1607971191406,0.5892668962478638,0.1861837655305862,0.1759870201349258,293.4582824707031,297.1499938964844,293.1499938964844,0.1260361969470977,-2901.86669921875,304.181640625,0.5864852070808411,0.1825065165758133,0.1830808967351913,293.2421264648437,297.1499938964844,293.1499938964844,0.513900101184845,-6521.77880859375,304.16259765625,0.8513083457946777,0.5824606418609619,0.4120611548423767,293.2693176269531,297.1499938964844,293.1499938964844,0.6517211198806763,-10619.2353515625,304.1671447753906,0.9059223532676696,0.7029153108596802,0.6707156896591187,293.1830444335937,297.1499938964844,293.1499938964844,0.0404903143644332,-6185.119140625,304.1527404785156,0.4151583611965179,0.0778055787086486,0.3910844624042511,291.06329345703125,291.1499938964844,257.0167236328125,255.8896331787109,279.1726379394531,293.3162841796875,291.0636291503906,1.0,0.5370092988014221,0.5612365007400513,0.5612365007400513,1.0,1.0,-2.2002105712890625,0.8574466705322266,1.3427637815475464,0.3521771430969238,0.0,0.0,0.8767336010932922,247.7281951904297,249.0,7.162496089935303,-26346.7421875,1533.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9843444824219,310.2021484375,278.1499938964844,0.0,18000.0,313.3099975585937,35689.3046875,36000.0,0.0,0.0,0.6119883060455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6982141733169556,1.698239803314209,-2.5583763999748044e-05,0.0,0.0006210903520695,0.0,0.0,571.74072265625,0.0,0.0,0.0,0.943179965019226,4.0,0.0,1.0
554400,293.2729187011719,297.1499938964844,293.1499938964844,0.126512199640274,-2767.460205078125,304.16064453125,0.5869932770729065,0.1849559098482132,0.1749404221773147,293.4576110839844,297.1499938964844,293.1499938964844,0.1229863837361335,-2845.37890625,304.1814270019531,0.5811304450035095,0.1787362247705459,0.1795811653137207,293.2420654296875,297.1499938964844,293.1499938964844,0.5125036239624023,-6507.818359375,304.162841796875,0.8497153520584106,0.5813031792640686,0.4113118052482605,293.2690734863281,297.1499938964844,293.1499938964844,0.6498439311981201,-10595.2744140625,304.1674194335937,0.9040283560752868,0.7014501690864563,0.6694156527519226,293.1827392578125,297.1499938964844,293.1499938964844,0.0402166843414306,-6162.59814453125,304.1527404785156,0.4138073027133941,0.0774471536278724,0.3897937536239624,291.06768798828125,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.31561279296875,291.06817626953125,1.0,0.5369667410850525,0.5623761415481567,0.5623761415481567,1.0,1.0,-2.1907379627227783,0.8545100092887878,1.3362278938293457,0.3513277769088745,0.0,0.0,0.8817846179008484,249.1924285888672,237.0,9.905776977539062,-26247.75390625,1527.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846740722656,310.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,35711.0546875,35280.0,0.0,0.0,0.6101369261741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.710841178894043,1.7108670473098757,-2.5850078600342385e-05,0.0,0.0006192114087752,0.0,0.0,582.7972412109375,0.0,0.0,0.0,0.9391268491744996,4.0,0.0,1.0
554460,293.27105712890625,297.1499938964844,293.1499938964844,0.1255644857883453,-2750.939697265625,304.1604309082031,0.5858869552612305,0.1837671548128128,0.1738297641277313,293.4568176269531,297.1499938964844,293.1499938964844,0.1199916750192642,-2789.782958984375,304.18115234375,0.576836884021759,0.1749945431947708,0.1760059595108032,293.241943359375,297.1499938964844,293.1499938964844,0.5114238262176514,-6497.31396484375,304.1624755859375,0.849593997001648,0.5801624655723572,0.4104967713356018,293.2687683105469,297.1499938964844,293.1499938964844,0.6483785510063171,-10577.09765625,304.1669006347656,0.9038597345352172,0.700003445148468,0.6680284142494202,293.182373046875,297.1499938964844,293.1499938964844,0.0399113819003105,-6138.08349609375,304.1528015136719,0.4132837355136871,0.0771037489175796,0.3880862295627594,291.0628662109375,291.1499938964844,257.08319091796875,255.94723510742188,279.17303466796875,293.3148498535156,291.0625305175781,1.0,0.5350286960601807,0.5635515451431274,0.5635515451431274,1.0,1.0,-2.180415391921997,0.8512152433395386,1.329200029373169,0.350331962108612,0.0,0.0,0.888006329536438,248.2320251464844,237.0,-1.6680008172988892,-26095.240234375,1510.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933349609375,310.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,35148.64453125,35280.0,0.0,0.0,0.6096750497817993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7095460891723633,1.7095717191696167,-2.569599018897861e-05,0.0,0.0006187426624819,0.0,0.0,579.6931762695312,0.0,0.0,0.0,0.9472897052764891,4.0,0.0,1.0
554520,293.2690124511719,297.1499938964844,293.1499938964844,0.124513067305088,-2732.3779296875,304.16046142578125,0.5854848027229309,0.1826322525739669,0.1727118045091629,293.45587158203125,297.1499938964844,293.1499938964844,0.1169022172689437,-2731.91162109375,304.1811218261719,0.5731396675109863,0.1712929606437683,0.1724104732275009,293.24169921875,297.1499938964844,293.1499938964844,0.5099256038665771,-6482.220703125,304.1629333496094,0.8503211140632629,0.5790473818778992,0.4096591174602508,293.2683410644531,297.1499938964844,293.1499938964844,0.6464069485664368,-10551.7216796875,304.1674499511719,0.904675304889679,0.6985822916030884,0.6666115522384644,293.1819152832031,297.1499938964844,293.1499938964844,0.0395301431417465,-6106.75830078125,304.1529846191406,0.4132631421089172,0.07678684592247,0.386223554611206,291.0664978027344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.31396484375,291.0672912597656,1.0,0.532389223575592,0.5647426247596741,0.5647426247596741,1.0,1.0,-2.169809103012085,0.8478001356124878,1.3220089673995972,0.3492626547813415,0.0,0.0,0.8932621479034424,245.901611328125,225.0,6.652899742126465,-25995.46875,1489.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138061523437,310.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,35063.1953125,35280.0,0.0,0.0,0.6092649698257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7204526662826538,1.7204785346984863,-2.590383701317478e-05,0.0,0.000618326535914,0.0,0.0,588.9710693359375,0.0,0.0,0.0,0.9523227214813232,4.0,0.0,1.0
554580,293.266845703125,297.1499938964844,293.1499938964844,0.1234245374798774,-2713.044189453125,304.1605224609375,0.5855844616889954,0.1815486848354339,0.1716074049472808,293.45477294921875,297.1499938964844,293.1499938964844,0.1137870550155639,-2673.14013671875,304.1811218261719,0.5698391795158386,0.1676326543092727,0.1688178777694702,293.2413635253906,297.1499938964844,293.1499938964844,0.5081981420516968,-6464.68603515625,304.1637268066406,0.8516321182250977,0.5779485106468201,0.408808946609497,293.26788330078125,297.1499938964844,293.1499938964844,0.6441531181335449,-10522.4765625,304.1683654785156,0.906183660030365,0.6971756219863892,0.665176510810852,293.1813049316406,297.1499938964844,293.1499938964844,0.0391161255538463,-6072.44482421875,304.1531982421875,0.4136101305484772,0.0764969959855079,0.3843131959438324,291.0754089355469,291.1499938964844,257.14947509765625,256.0043640136719,279.1736145019531,293.31298828125,291.07647705078125,1.0,0.5291835069656372,0.5659451484680176,0.5659451484680176,1.0,1.0,-2.159128427505493,0.8443480730056763,1.3147804737091064,0.3481729924678802,0.0,0.0,0.8973527550697327,242.674057006836,225.0,15.609539031982422,-25898.587890625,1464.2010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448669433594,309.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,35062.26171875,35280.0,0.0,0.0,0.6088985800743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7303413152694702,1.7303674221038818,-2.6110841645277105e-05,0.0,0.0006179546471685,0.0,0.0,597.7481689453125,0.0,0.0,0.0,0.956933617591858,4.0,0.0,1.0
554640,293.2645874023437,297.1499938964844,293.1499938964844,0.1223352774977684,-2693.634033203125,304.1606140136719,0.5860859751701355,0.1805123686790466,0.1705217808485031,293.4535522460937,297.1499938964844,293.1499938964844,0.1106848716735839,-2614.2431640625,304.1810913085937,0.5668394565582275,0.1640128493309021,0.1652369201183319,293.2409973144531,297.1499938964844,293.1499938964844,0.5063695907592773,-6446.1103515625,304.16455078125,0.8534083962440491,0.5768653154373169,0.4079502522945404,293.2673645019531,297.1499938964844,293.1499938964844,0.6417729258537292,-10491.5673828125,304.1693420410156,0.9082663655281068,0.6957834362983704,0.6637284755706787,293.1806335449219,297.1499938964844,293.1499938964844,0.0386917293071746,-6037.15185546875,304.15338134765625,0.4142606258392334,0.076232373714447,0.3823948502540588,291.0862731933594,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3119506835937,291.0875244140625,1.0,0.5255535840988159,0.5671562552452087,0.5671562552452087,1.0,1.0,-2.148448944091797,0.840889036655426,1.3075599670410156,0.3470767438411712,0.0,0.0,0.9005237221717834,238.7835998535156,213.0,22.81269264221192,-25802.984375,1437.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5862121582031,309.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,35089.30078125,35280.0,0.0,0.0,0.6085553169250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.738664984703064,1.738691329956055,-2.629229857120663e-05,0.0,0.0006176062743179,0.0,0.0,605.3072509765625,0.0,0.0,0.0,0.9608391523361206,4.0,0.0,1.0
554700,293.26226806640625,297.1499938964844,293.1499938964844,0.121254913508892,-2674.32861328125,304.16064453125,0.5869256258010864,0.1795207411050796,0.1694587916135788,293.45220947265625,297.1499938964844,293.1499938964844,0.1076079234480857,-2555.460205078125,304.1810302734375,0.5640799403190613,0.1604333221912384,0.1616742759943008,293.2405700683594,297.1499938964844,293.1499938964844,0.5044702291488647,-6426.8212890625,304.16534423828125,0.8555784225463867,0.5757977962493896,0.4070877432823181,293.2668151855469,297.1499938964844,293.1499938964844,0.6393027305603027,-10459.509765625,304.1703186035156,0.9108550548553468,0.6944066286087036,0.6622745990753174,293.1799011230469,297.1499938964844,293.1499938964844,0.0382644645869731,-6001.5205078125,304.1535339355469,0.4151759147644043,0.0759912803769111,0.3804919719696045,291.0985107421875,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.3108215332031,291.0998840332031,1.0,0.521594762802124,0.5683737993240356,0.5683737993240356,1.0,1.0,-2.137825727462769,0.8374449610710144,1.3003807067871094,0.3459840714931488,0.0,0.0,0.9027340412139891,234.38916015625,213.0,28.35259246826172,-25708.4765625,1408.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53790283203125,309.9183654785156,278.1499938964844,0.0,18000.0,313.3099975585937,35126.9609375,36000.0,0.0,0.0,0.6098163723945618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.745194435119629,1.7452207803726196,-2.6438949134899303e-05,0.0,0.0006188860861584,0.0,0.0,611.342529296875,0.0,0.0,0.0,0.9739009737968444,4.0,0.0,1.0
554760,293.2598571777344,297.1499938964844,293.1499938964844,0.1200777664780616,-2653.0556640625,304.1608581542969,0.58804851770401,0.1785697489976883,0.168419674038887,293.45074462890625,297.1499938964844,293.1499938964844,0.1044673547148704,-2494.886962890625,304.1811218261719,0.5615072846412659,0.1568921953439712,0.1581332981586456,293.2401123046875,297.1499938964844,293.1499938964844,0.5020681023597717,-6402.10546875,304.1669311523437,0.8580836653709412,0.5747408866882324,0.4062238037586212,293.2662353515625,297.1499938964844,293.1499938964844,0.6362084746360779,-10418.78125,304.1722717285156,0.9138882756233216,0.6930398344993591,0.6608184576034546,293.1790771484375,297.1499938964844,293.1499938964844,0.0377872996032238,-5961.00439453125,304.1537780761719,0.4163238108158111,0.0757710114121437,0.3786176145076751,291.1220703125,291.1499938964844,257.24853515625,256.089111328125,279.1742248535156,293.30963134765625,291.12469482421875,1.0,0.5173839330673218,0.5695966482162476,0.5695966482162476,1.0,1.0,-2.127286911010742,0.834027111530304,1.2932597398757937,0.3449004888534546,0.0,0.0,0.9023298621177672,229.6215362548828,201.0,47.72780990600586,-25663.328125,1378.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,309.9205017089844,278.1499938964844,0.0,18000.0,313.3099975585937,35752.015625,36000.0,0.0,0.0,0.609742283821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.76295268535614,1.7629796266555786,-2.6958612579619512e-05,0.0,0.0006188109400682,0.0,0.0,629.857666015625,0.0,0.0,0.0,0.973481059074402,4.0,0.0,1.0
554820,293.2574157714844,297.1499938964844,293.1499938964844,0.1189822033047676,-2633.311767578125,304.1608581542969,0.58941650390625,0.1776573061943054,0.1674055457115173,293.4491882324219,297.1499938964844,293.1499938964844,0.1014226898550987,-2435.90576171875,304.1809997558594,0.5590853095054626,0.1533889472484588,0.1546172052621841,293.2396240234375,297.1499938964844,293.1499938964844,0.4998717010021209,-6379.7587890625,304.1678466796875,0.8608834743499756,0.5736939311027527,0.4053575098514557,293.2656555175781,297.1499938964844,293.1499938964844,0.633361279964447,-10381.78515625,304.1733703613281,0.9173163771629332,0.6916824579238892,0.6593581438064575,293.1782531738281,297.1499938964844,293.1499938964844,0.0373443216085433,-5923.62109375,304.1539001464844,0.4176842868328094,0.0755693539977073,0.3767791092395782,291.1410522460937,291.1499938964844,257.2814025878906,256.1171264648437,279.1743469238281,293.3084411621094,291.14288330078125,1.0,0.5129753947257996,0.5708240270614624,0.5708240270614624,1.0,1.0,-2.1168432235717773,0.8306394815444946,1.2862038612365725,0.3438278138637543,0.0,0.0,0.9009827971458436,224.575439453125,201.0,48.0676383972168,-25569.97265625,1348.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787902832031,309.9078063964844,278.1499938964844,0.0,18000.0,313.3099975585937,35918.4375,36000.0,0.0,0.0,0.6096274256706238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7648323774337769,1.7648594379425049,-2.703651625779457e-05,0.0,0.0006186942919157,0.0,0.0,632.20068359375,0.0,0.0,0.0,0.97441565990448,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1179444417357444,-2614.62255859375,304.1607666015625,0.5910013318061829,0.1767814606428146,0.1664170026779174,293.4475402832031,297.1499938964844,293.1499938964844,0.0984517633914947,-2378.051025390625,304.1807556152344,0.5567861795425415,0.1499226987361908,0.1511275768280029,293.23907470703125,297.1499938964844,293.1499938964844,0.4978031814098358,-6358.84423828125,304.1683654785156,0.8639543056488037,0.5726636648178101,0.4044947624206543,293.2649841308594,297.1499938964844,293.1499938964844,0.630668580532074,-10347.0517578125,304.17401123046875,0.9211027026176452,0.690343976020813,0.6579035520553589,293.1773681640625,297.1499938964844,293.1499938964844,0.036924809217453,-5888.31884765625,304.1539306640625,0.4192447066307068,0.0753842070698738,0.3749794661998749,291.1566162109375,291.1499938964844,257.314208984375,256.1449890136719,279.1744384765625,293.3071594238281,291.1582946777344,1.0,0.5084120631217957,0.5720542073249817,0.5720542073249817,1.0,1.0,-2.106520175933838,0.82729172706604,1.279228448867798,0.3427698910236358,0.0,0.0,0.8989794850349426,219.32286071777344,189.0,45.754695892333984,-25474.640625,1317.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4651184082031,309.8998413085937,278.1499938964844,0.0,18000.0,313.3099975585937,36008.7265625,36000.0,0.0,0.0,0.6094417572021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7636381387710571,1.7636651992797852,-2.7031346689909697e-05,0.0,0.0006185058737173,0.0,0.0,631.4202880859375,0.0,0.0,0.0,0.9738544225692748,4.0,0.0,1.0
554940,293.2524719238281,297.1499938964844,293.1499938964844,0.1169409602880477,-2596.529296875,304.16064453125,0.5927849411964417,0.1759406775236129,0.1654547899961471,293.44580078125,297.1499938964844,293.1499938964844,0.095531553030014,-2320.908935546875,304.18048095703125,0.5545932650566101,0.1464933454990387,0.1476666033267974,293.2384948730469,297.1499938964844,293.1499938964844,0.4957728385925293,-6338.36328125,304.168701171875,0.867282509803772,0.5716490149497986,0.403638631105423,293.2643127441406,297.1499938964844,293.1499938964844,0.6280212998390198,-10313.001953125,304.1744689941406,0.9252161979675292,0.6890237331390381,0.656460165977478,293.17645263671875,297.1499938964844,293.1499938964844,0.0365179888904094,-5854.0615234375,304.1539611816406,0.4210014343261719,0.075214110314846,0.3732209205627441,291.17138671875,291.1499938964844,257.346923828125,256.1727294921875,279.1745300292969,293.30584716796875,291.1730041503906,1.0,0.5037237405776978,0.573286235332489,0.573286235332489,1.0,1.0,-2.0963339805603027,0.8239901065826416,1.2723437547683716,0.3417299091815948,0.0,0.0,0.8960698843002319,213.9146728515625,189.0,43.58130645751953,-25379.732421875,1286.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,309.89764404296875,278.1499938964844,0.0,18000.0,313.3099975585937,36071.91796875,36000.0,0.0,0.0,0.609167754650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7600177526474,1.7600446939468384,-2.6968171368935145e-05,0.0,0.0006182278157211,0.0,0.0,628.300537109375,0.0,0.0,0.0,0.9721104502677916,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1159688308835029,-2578.97705078125,304.16046142578125,0.5947501063346863,0.1751328557729721,0.1645183712244033,293.4440002441406,297.1499938964844,293.1499938964844,0.0926543399691581,-2264.44482421875,304.18017578125,0.5524906516075134,0.1431003808975219,0.1442350149154663,293.2378845214844,297.1499938964844,293.1499938964844,0.4937731027603149,-6318.22119140625,304.1689453125,0.8708547949790955,0.5706477761268616,0.4027889668941498,293.2635803222656,297.1499938964844,293.1499938964844,0.6254110336303711,-10279.4931640625,304.1747741699219,0.9296203851699828,0.6877195239067078,0.6550279259681702,293.1755676269531,297.1499938964844,293.1499938964844,0.0361228287220001,-5820.7470703125,304.1539611816406,0.4229526221752167,0.0750573799014091,0.3715035915374756,291.1855773925781,291.1499938964844,257.3795471191406,256.2002868652344,279.1745910644531,293.30450439453125,291.1871643066406,1.0,0.4989345371723175,0.5745198726654053,0.5745198726654053,1.0,1.0,-2.086284637451172,0.8207347393035889,1.265549898147583,0.3407080173492431,0.0,0.0,0.8922753930091858,208.39405822753903,177.0,41.67232894897461,-25285.4453125,1256.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684753417969,309.9008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,36125.453125,35280.0,0.0,0.0,0.6071922779083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7541842460632324,1.7542110681533811,-2.6855790565605275e-05,0.0,0.0006162229692563,0.0,0.0,623.1246337890625,0.0,0.0,0.0,0.959309458732605,4.0,0.0,1.0
555060,293.2474670410156,297.1499938964844,293.1499938964844,0.1151314526796341,-2564.013671875,304.1600952148437,0.5968892574310303,0.1743573546409607,0.1636079400777816,293.442138671875,297.1499938964844,293.1499938964844,0.0898966714739799,-2210.447265625,304.1796875,0.5504729747772217,0.1397445052862167,0.1408344358205795,293.2372436523437,297.1499938964844,293.1499938964844,0.4922381341457367,-6303.1640625,304.16827392578125,0.8746690154075623,0.5696625113487244,0.4019463062286377,293.2627868652344,297.1499938964844,293.1499938964844,0.623374879360199,-10254.09765625,304.1739501953125,0.9342881441116332,0.6864348649978638,0.6536077857017517,293.1746520996094,297.1499938964844,293.1499938964844,0.0357874557375907,-5793.04296875,304.1538391113281,0.4251048862934112,0.0749130621552467,0.3698274195194244,291.1892395019531,291.1499938964844,257.4120788574219,256.2277526855469,279.17462158203125,293.3031005859375,291.1896057128906,1.0,0.4940588772296905,0.5757545232772827,0.5757545232772827,1.0,1.0,-2.07637619972229,0.8175268769264221,1.2588493824005127,0.3397045731544494,0.0,0.0,0.8892030119895935,202.7874755859375,177.0,24.98916244506836,-25144.66015625,1225.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48028564453125,309.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35588.546875,35280.0,0.0,0.0,0.6064273715019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7333132028579712,1.733339548110962,-2.6292367692803964e-05,0.0,0.0006154467118903,0.0,0.0,602.2750854492188,0.0,0.0,0.0,0.9581953287124634,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1142689958214759,-2548.4736328125,304.1598205566406,0.5991954207420349,0.1736129224300384,0.1627233922481537,293.440185546875,297.1499938964844,293.1499938964844,0.0871275216341018,-2156.15234375,304.1793212890625,0.5485361814498901,0.1364271342754364,0.1374664902687072,293.236572265625,297.1499938964844,293.1499938964844,0.4905197024345398,-6286.005859375,304.1680908203125,0.8787257075309753,0.5686922669410706,0.4011135101318359,293.261962890625,297.1499938964844,293.1499938964844,0.6211164593696594,-10225.388671875,304.1737060546875,0.9391922950744628,0.6851693391799927,0.6522049903869629,293.1737365722656,297.1499938964844,293.1499938964844,0.0354372523725032,-5763.71484375,304.1537780761719,0.427466332912445,0.0747801065444946,0.3681918084621429,291.1971130371094,291.1499938964844,257.44451904296875,256.2550354003906,279.1746520996094,293.3016967773437,291.19830322265625,1.0,0.48911052942276,0.5769893527030945,0.5769893527030945,1.0,1.0,-2.066619634628296,0.8143708109855652,1.252248764038086,0.3387216627597809,0.0,0.0,0.8853151798248291,197.118408203125,165.0,25.80388641357422,-25051.869140625,1195.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002136230469,309.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,35511.79296875,35280.0,0.0,0.0,0.6055486798286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.724331617355347,1.7243576049804688,-2.608642716950272e-05,0.0,0.0006145549123175,0.0,0.0,593.9899291992188,0.0,0.0,0.0,0.9538233876228333,4.0,0.0,1.0
555180,293.24249267578125,297.1499938964844,293.1499938964844,0.1134030595421791,-2532.794921875,304.1596069335937,0.6016635894775391,0.1728982925415039,0.1618643999099731,293.4381408691406,297.1499938964844,293.1499938964844,0.0843639597296714,-2102.028564453125,304.17901611328125,0.5466818809509277,0.1331503093242645,0.134134367108345,293.2358703613281,297.1499938964844,293.1499938964844,0.4886940419673919,-6267.65234375,304.1681213378906,0.8830227255821228,0.5677285194396973,0.4002860486507416,293.2611389160156,297.1499938964844,293.1499938964844,0.6187272667884827,-10194.79296875,304.1737365722656,0.9442986845970154,0.6839120984077454,0.6508119702339172,293.1728210449219,297.1499938964844,293.1499938964844,0.0350824743509292,-5733.76611328125,304.1537475585937,0.4300479590892792,0.074657566845417,0.3665959537029266,291.2082214355469,291.1499938964844,257.4768371582031,256.2821655273437,279.1746826171875,293.3002624511719,291.2095031738281,1.0,0.4840975105762481,0.5782250761985779,0.5782250761985779,1.0,1.0,-2.057002544403076,0.8112619519233704,1.2457406520843506,0.3377577662467956,0.0,0.0,0.8803205490112305,191.4047088623047,165.0,28.29046630859375,-24961.55859375,1164.8277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263671875,309.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,35512.09375,35280.0,0.0,0.0,0.6045610904693604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.714430332183838,1.7144562005996704,-2.5879740860546008e-05,0.0,0.0006135526346042,0.0,0.0,585.24658203125,0.0,0.0,0.0,0.9490556716918944,4.0,0.0,1.0
555240,293.2400207519531,297.1499938964844,293.1499938964844,0.1125595569610595,-2517.49267578125,304.1593933105469,0.6042885780334473,0.1722121834754943,0.1610299050807953,293.4360656738281,297.1499938964844,293.1499938964844,0.0816215127706527,-2048.500732421875,304.1787414550781,0.5449036955833435,0.1299080997705459,0.1308357715606689,293.2352294921875,297.1499938964844,293.1499938964844,0.4868692755699157,-6249.29345703125,304.16815185546875,0.887560248374939,0.5667709708213806,0.3994618356227875,293.2603454589844,297.1499938964844,293.1499938964844,0.6163398623466492,-10164.1982421875,304.1737670898437,0.9495741724967957,0.6826626062393188,0.6494247913360596,293.17193603515625,297.1499938964844,293.1499938964844,0.0347352474927902,-5704.37451171875,304.1536865234375,0.4328614473342895,0.0745443180203437,0.3650374114513397,291.21954345703125,291.1499938964844,257.509033203125,256.30914306640625,279.1747131347656,293.298828125,291.2207946777344,1.0,0.4790263473987579,0.5794624090194702,0.5794624090194702,1.0,1.0,-2.047511339187622,0.8081949353218079,1.2393163442611694,0.3368105292320251,0.0,0.0,0.8745529055595398,185.66151428222656,153.0,29.629737854003903,-24870.486328125,1134.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580139160156,309.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,35539.40625,35280.0,0.0,0.0,0.603460967540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.702953577041626,1.7029792070388794,-2.5647748771007173e-05,0.0,0.0006124361534602,0.0,0.0,575.3212280273438,0.0,0.0,0.0,0.9435800909996032,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.111745148897171,-2502.70068359375,304.1591796875,0.6070716381072998,0.1715546697378158,0.1602203547954559,293.4339599609375,297.1499938964844,293.1499938964844,0.0788993909955024,-1995.6318359375,304.178466796875,0.5431995987892151,0.1266987472772598,0.1275681257247924,293.23455810546875,297.1499938964844,293.1499938964844,0.4850737452507019,-6231.23828125,304.1681213378906,0.8923466205596924,0.5658204555511475,0.3986414670944214,293.259521484375,297.1499938964844,293.1499938964844,0.6139893531799316,-10134.0966796875,304.1737060546875,0.9549934267997742,0.6814221143722534,0.6480445265769958,293.1710510253906,297.1499938964844,293.1499938964844,0.0343982689082622,-5675.80615234375,304.15362548828125,0.4359242618083954,0.0744397118687629,0.363514631986618,291.2303466796875,291.1499938964844,257.5411071777344,256.3359680175781,279.1747436523437,293.29742431640625,291.2315368652344,1.0,0.4739001095294952,0.5807013511657715,0.5807013511657715,1.0,1.0,-2.0381429195404053,0.8051687479019165,1.2329741716384888,0.3358796238899231,0.0,0.0,0.8681038022041321,179.89683532714844,153.0,29.59832572937012,-24777.5546875,1105.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948486328125,309.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,35575.8046875,34200.0,0.0,0.0,0.6022397875785828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6897157430648804,1.689741134643555,-2.5383256797795184e-05,0.0,0.0006111967959441,0.0,0.0,564.041015625,0.0,0.0,0.0,0.9222904443740844,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111136004328727,-2491.48974609375,304.1586608886719,0.6100127696990967,0.1709253787994384,0.1594351828098297,293.43182373046875,297.1499938964844,293.1499938964844,0.0763053297996521,-1945.807373046875,304.1780090332031,0.5415698289871216,0.1235220283269882,0.1243299767374992,293.23388671875,297.1499938964844,293.1499938964844,0.4839690029621124,-6220.75244140625,304.16680908203125,0.8973908424377441,0.564883291721344,0.3978266716003418,293.2586975097656,297.1499938964844,293.1499938964844,0.6124935746192932,-10116.07421875,304.1720886230469,0.9605301022529602,0.6801985502243042,0.646673858165741,293.170166015625,297.1499938964844,293.1499938964844,0.0341427996754646,-5655.0869140625,304.1534423828125,0.4392545521259308,0.074343129992485,0.3620253205299377,291.2251892089844,291.1499938964844,257.57305908203125,256.36260986328125,279.1747741699219,293.2959899902344,291.2245788574219,1.0,0.4687220752239227,0.5819413065910339,0.5819413065910339,1.0,1.0,-2.028897762298584,0.8021833300590515,1.2267143726348877,0.3349646329879761,0.0,0.0,0.86346834897995,174.11817932128906,141.0,6.29364013671875,-24616.408203125,1075.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440124511719,309.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,34728.3671875,34200.0,0.0,0.0,0.6008103489875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6558605432510376,1.6558849811553955,-2.4503806344000623e-05,0.0,0.0006097460864111,0.0,0.0,532.72607421875,0.0,0.0,0.0,0.9194490313529968,4.0,0.0,1.0
555420,293.2326965332031,297.1499938964844,293.1499938964844,0.1104135140776634,-2478.83544921875,304.1583557128906,0.6130995750427246,0.1703240275382995,0.1586750447750091,293.4296569824219,297.1499938964844,293.1499938964844,0.0736522451043129,-1895.03125,304.177734375,0.54002445936203,0.1203796565532684,0.1211230605840683,293.2331848144531,297.1499938964844,293.1499938964844,0.482507586479187,-6206.2001953125,304.1664123535156,0.9027101397514344,0.5639594197273254,0.3970226049423218,293.2578430175781,297.1499938964844,293.1499938964844,0.6105645895004272,-10091.6259765625,304.1716003417969,0.9661648273468018,0.6789924502372742,0.6453220844268799,293.1693420410156,297.1499938964844,293.1499938964844,0.0338513813912868,-5630.66162109375,304.1533508300781,0.4428766369819641,0.0742543414235115,0.3605687916278839,291.2282409667969,291.1499938964844,257.6048889160156,256.3890991210937,279.1747741699219,293.2945251464844,291.2291259765625,1.0,0.4634941518306732,0.5831812620162964,0.5831812620162964,1.0,1.0,-2.019795179367065,0.7992464303970337,1.2205487489700315,0.3340692520141601,0.0,0.0,0.8580147624015808,168.32823181152344,141.0,11.111564636230469,-24530.48046875,1046.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964111328125,309.9708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,34579.9453125,34200.0,0.0,0.0,0.5992456078529358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6411798000335691,1.641203999519348,-2.4176315491786227e-05,0.0,0.0006081580650061,0.0,0.0,520.2451171875,0.0,0.0,0.0,0.9123631715774536,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1096897795796394,-2465.651611328125,304.1581420898437,0.616277813911438,0.1697490513324737,0.157938614487648,293.42742919921875,297.1499938964844,293.1499938964844,0.0709740594029426,-1844.113525390625,304.17755126953125,0.5385693311691284,0.1172733083367347,0.1179484724998474,293.2325134277344,297.1499938964844,293.1499938964844,0.4808597862720489,-6189.5771484375,304.1664428710937,0.9084984064102172,0.5630367994308472,0.3962221443653106,293.25701904296875,297.1499938964844,293.1499938964844,0.6084078550338745,-10063.900390625,304.1716003417969,0.9718591570854188,0.6777885556221008,0.6439772248268127,293.1684875488281,297.1499938964844,293.1499938964844,0.0335455127060413,-5604.658203125,304.1532897949219,0.4468112289905548,0.0741726756095886,0.359144002199173,291.2367553710937,291.1499938964844,257.6365661621094,256.4154052734375,279.1748046875,293.2930908203125,291.2377624511719,1.0,0.4582167863845825,0.5844228863716125,0.5844228863716125,1.0,1.0,-2.010810852050781,0.7963486909866333,1.214462161064148,0.3331901133060455,0.0,0.0,0.851383626461029,162.53407287597656,129.0,16.9014835357666,-24444.3046875,1018.2769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7506408691406,310.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34558.81640625,34200.0,0.0,0.0,0.5975567102432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6259369850158691,1.6259608268737793,-2.386912638030481e-05,0.0,0.0006064440822228,0.0,0.0,507.9441528320313,0.0,0.0,0.0,0.9050804376602172,4.0,0.0,1.0
555540,293.2279052734375,297.1499938964844,293.1499938964844,0.1089910566806793,-2452.908447265625,304.1579284667969,0.6195723414421082,0.1692008674144745,0.1572261303663253,293.4251403808594,297.1499938964844,293.1499938964844,0.0683069378137588,-1793.8671875,304.1773986816406,0.537220299243927,0.1142071187496185,0.1148099675774574,293.2318725585937,297.1499938964844,293.1499938964844,0.4792270362377167,-6173.10693359375,304.1664123535156,0.9149203896522522,0.5621169209480286,0.3954228460788727,293.2562255859375,297.1499938964844,293.1499938964844,0.6062707304954529,-10036.4287109375,304.17156982421875,0.9775834083557128,0.6765883564949036,0.6426347494125366,293.1676940917969,297.1499938964844,293.1499938964844,0.0332475565373897,-5579.2763671875,304.1532287597656,0.4510842263698578,0.0740977823734283,0.3577495515346527,291.2450866699219,291.1499938964844,257.6680908203125,256.4415588378906,279.1748352050781,293.29168701171875,291.2460021972656,1.0,0.4528891742229461,0.5856659412384033,0.5856659412384033,1.0,1.0,-2.001939058303833,0.7934879064559937,1.208451271057129,0.3323257863521576,0.0,0.0,0.8441956639289856,156.73785400390625,129.0,19.41700553894043,-24354.080078125,989.9641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8064880371094,310.03125,278.1499938964844,0.0,18000.0,313.1499938964844,34575.875,34200.0,0.0,0.0,0.5957391858100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.609268069267273,1.6092915534973145,-2.3545509975519963e-05,0.0,0.0006045995396561,0.0,0.0,494.8634033203125,0.0,0.0,0.0,0.8972090482711792,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1083234623074531,-2440.73095703125,304.15771484375,0.6230177879333496,0.1686783879995346,0.1565365642309188,293.4227905273437,297.1499938964844,293.1499938964844,0.0656559988856315,-1744.428466796875,304.17724609375,0.5359920859336853,0.1111854761838913,0.1117100715637207,293.23126220703125,297.1499938964844,293.1499938964844,0.4776423871517181,-6157.1494140625,304.16632080078125,0.921911597251892,0.5612020492553711,0.3946260511875152,293.25543212890625,297.1499938964844,293.1499938964844,0.6041939854621887,-10009.7822265625,304.1714172363281,0.9833083748817444,0.6753947138786316,0.6412968039512634,293.1669006347656,297.1499938964844,293.1499938964844,0.0329603254795074,-5554.8037109375,304.1531677246094,0.4557211995124817,0.0740291103720665,0.3563830554485321,291.25244140625,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2902526855469,291.253173828125,1.0,0.4475122392177582,0.5869098901748657,0.5869098901748657,1.0,1.0,-1.9931836128234863,0.7906651496887207,1.2025184631347656,0.3314765989780426,0.0,0.0,0.8366285562515259,150.94287109375,117.0,19.3791732788086,-24259.767578125,961.9937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,310.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,34602.32421875,33120.0,0.0,0.0,0.5937961339950562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5912472009658811,1.5912703275680542,-2.3201253497973084e-05,0.0,0.0006026275805197,0.0,0.0,481.0221557617188,0.0,0.0,0.0,0.8737393617630005,4.0,0.0,1.0
555660,293.2231750488281,297.1499938964844,293.1499938964844,0.1078445687890052,-2432.287841796875,304.1571655273437,0.6266610026359558,0.1681825965642929,0.1558704823255539,293.4202880859375,297.1499938964844,293.1499938964844,0.063134841620922,-1698.1513671875,304.1768798828125,0.5349202752113342,0.1082224920392036,0.1086584851145744,293.2305908203125,297.1499938964844,293.1499938964844,0.4767923951148987,-6149.2685546875,304.16485595703125,0.9294111728668212,0.5602995157241821,0.3938342928886413,293.254638671875,297.1499938964844,293.1499938964844,0.6030265688896179,-9996.0283203125,304.16961669921875,0.989009976387024,0.6742168664932251,0.639967679977417,293.1661376953125,297.1499938964844,293.1499938964844,0.032756321132183,-5538.5009765625,304.1529541015625,0.4607557952404022,0.0739668980240821,0.3550441861152649,291.2425231933594,291.1499938964844,257.73065185546875,256.4932861328125,279.1748352050781,293.2887878417969,291.2412109375,1.0,0.442085325717926,0.5881525874137878,0.5881525874137878,1.0,1.0,-1.9845640659332275,0.7878878712654114,1.1966761350631714,0.3306451141834259,0.0,0.0,0.8312984108924866,145.1477508544922,117.0,-5.866979122161865,-24093.412109375,934.3734130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.930419921875,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,33731.1875,33120.0,0.0,0.0,0.5916359424591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5538313388824463,1.5538536310195925,-2.228966332040727e-05,0.0,0.0006004352471791,0.0,0.0,450.2294616699219,0.0,0.0,0.0,0.8693009614944458,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1072942689061164,-2422.341796875,304.1568603515625,0.6305552124977112,0.1677130758762359,0.1552280932664871,293.41766357421875,297.1499938964844,293.1499938964844,0.0605693310499191,-1651.3837890625,304.1766357421875,0.5340385437011719,0.1053132265806198,0.1056619212031364,293.2299499511719,297.1499938964844,293.1499938964844,0.4755758345127105,-6137.18896484375,304.1643981933594,0.9373564720153807,0.5594097971916199,0.3930530250072479,293.2537841796875,297.1499938964844,293.1499938964844,0.6014145016670227,-9975.6416015625,304.16900634765625,0.9946637749671936,0.6730560660362244,0.6386570334434509,293.1653747558594,297.1499938964844,293.1499938964844,0.0325150862336158,-5518.32470703125,304.1528625488281,0.466082900762558,0.0739113613963127,0.3537338376045227,291.2409973144531,291.1499938964844,257.7616882324219,256.5188903808594,279.1748352050781,293.28729248046875,291.2414245605469,1.0,0.4366088807582855,0.5893926620483398,0.5893926620483398,1.0,1.0,-1.9761080741882324,0.7851672172546387,1.1909408569335938,0.3298369944095611,0.0,0.0,0.8254628777503967,139.3516845703125,105.0,-0.7071790099143982,-24008.017578125,907.1188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9965515136719,310.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,33562.41015625,33120.0,0.0,0.0,0.5893474221229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5365060567855835,1.5365279912948608,-2.192636748077348e-05,0.0,0.000598112703301,0.0,0.0,437.1608276367188,0.0,0.0,0.0,0.8610183000564575,4.0,0.0,1.0
555780,293.2185363769531,297.1499938964844,293.1499938964844,0.1067199781537056,-2411.8544921875,304.1566772460937,0.6345941424369812,0.1672728806734085,0.1546163707971573,293.4149780273437,297.1499938964844,293.1499938964844,0.0579868108034133,-1604.7291259765625,304.1764831542969,0.5331716537475586,0.1024469286203384,0.1027163565158844,293.2292785644531,297.1499938964844,293.1499938964844,0.4741547405719757,-6122.82958984375,304.16436767578125,0.945362627506256,0.5585240721702576,0.3922809958457947,293.2527770996094,297.1499938964844,293.1499938964844,0.5984042882919312,-9934.7607421875,304.171142578125,0.9990000128746032,0.6719417572021484,0.6361388564109802,293.16461181640625,297.1499938964844,293.1499938964844,0.032263197004795,-5496.84130859375,304.1528015136719,0.4709825217723846,0.0738664492964744,0.35249063372612,291.2456970214844,291.1499938964844,257.79254150390625,256.5443115234375,279.1753845214844,293.2857360839844,291.246337890625,1.0,0.4310362339019775,0.5906959772109985,0.5906959772109985,1.0,1.0,-1.966447591781616,0.7819169163703918,1.1845307350158691,0.328870564699173,0.0,0.0,0.8186195492744446,133.71282958984375,105.0,6.097634315490723,-23910.220703125,879.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0611267089844,310.12548828125,278.1499938964844,0.0,18000.0,313.1499938964844,33529.52734375,33120.0,0.0,0.0,0.5869431495666504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5189261436462402,1.518947720527649,-2.159275027224794e-05,0.0,0.0005956726963631,0.0,0.0,424.6017150878906,0.0,0.0,0.0,0.8527144193649292,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1061426475644111,-2401.167236328125,304.156494140625,0.6378825902938843,0.1668802797794342,0.154087021946907,293.4122009277344,297.1499938964844,293.1499938964844,0.0554161369800567,-1558.670166015625,304.1763610839844,0.5313619375228882,0.0996407642960548,0.0998688638210296,293.22857666015625,297.1499938964844,293.1499938964844,0.4724799394607544,-6105.63720703125,304.164794921875,0.9516682028770448,0.5576615333557129,0.3915564715862274,293.2467041015625,297.1499938964844,293.1499938964844,0.5860059261322021,-9761.5068359375,304.1899108886719,0.9990000128746032,0.67182457447052,0.6247934103012085,293.1636962890625,297.1499938964844,293.1499938964844,0.0320414155721664,-5477.3134765625,304.1527099609375,0.4746716022491455,0.0738610327243805,0.3515925407409668,291.2577819824219,291.1499938964844,257.8232116699219,256.56951904296875,279.1786499023437,293.28271484375,291.2601318359375,1.0,0.425016701221466,0.5923773646354675,0.5923773646354675,1.0,1.0,-1.946727514266968,0.7744605541229248,1.172266960144043,0.3259802460670471,0.0,0.0,0.8102908730506897,129.02711486816406,108.0,24.038291931152344,-23728.814453125,846.6483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13067626953125,310.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,33555.3125,33120.0,0.0,0.0,0.5843570828437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499659776687622,1.499680995941162,-2.124542334058788e-05,0.0,0.0005930481711402,0.0,0.0,411.3261413574219,0.0,0.0,0.0,0.8436537384986877,4.0,0.0,1.0
