time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.21392822265625,297.1499938964844,293.1499938964844,0.1055689603090286,-2390.453369140625,304.1563720703125,0.6401017308235168,0.1664676964282989,0.153620958328247,293.4096069335937,297.1499938964844,293.1499938964844,0.0528612397611141,-1513.2882080078125,304.1762084960937,0.5283164978027344,0.0968280956149101,0.0971009358763694,293.2281188964844,297.1499938964844,293.1499938964844,0.4706197381019592,-6086.4453125,304.1654968261719,0.9558607935905457,0.5567564368247986,0.3908639252185821,293.23486328125,297.1499938964844,293.1499938964844,0.5758107900619507,-9621.2451171875,304.2010498046875,0.9990000128746032,0.6729222536087036,0.6161561608314514,293.16290283203125,297.1499938964844,293.1499938964844,0.0318555645644664,-5460.4345703125,304.15252685546875,0.4771456718444824,0.0738447234034538,0.3510159254074096,291.2764892578125,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.2778625488281,291.2781066894531,1.0,0.4209234714508056,0.5938905477523804,0.5938905477523804,1.0,1.0,-1.9309920072555544,0.7686779499053955,1.1623140573501587,0.3236756920814514,0.0,0.0,0.7999554872512817,125.78033447265624,108.0,33.56733322143555,-23563.65625,822.4030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2078552246094,310.2055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,33644.3828125,32040.0,0.0,0.0,0.5815473794937134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4757238626480105,1.4757447242736816,-2.08330930036027e-05,0.0,0.0005901966942474,0.0,0.0,395.4272766113281,0.0,0.0,0.0,0.8174653053283691,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1052489727735519,-2384.82861328125,304.1557922363281,0.6416038274765015,0.1660439670085907,0.1531677097082138,293.4071960449219,297.1499938964844,293.1499938964844,0.0504624284803867,-1471.4189453125,304.1758117675781,0.5244290232658386,0.0940120369195938,0.0943566411733627,293.2277526855469,297.1499938964844,293.1499938964844,0.4698106050491333,-6078.90625,304.1640930175781,0.9587429165840148,0.5558342933654785,0.390170693397522,293.2217102050781,297.1499938964844,293.1499938964844,0.5690442323684692,-9531.20703125,304.2039489746094,0.9990000128746032,0.6744293570518494,0.6098666191101074,293.16217041015625,297.1499938964844,293.1499938964844,0.0317999497056007,-5456.3935546875,304.1521911621094,0.478875070810318,0.07382133603096,0.3505401611328125,291.26959228515625,291.1499938964844,257.88397216796875,256.619384765625,279.17889404296875,293.27294921875,291.2681884765625,1.0,0.4176494777202606,0.5953123569488525,0.5953123569488525,1.0,1.0,-1.9181926250457764,0.7640979290008545,1.154094696044922,0.3219814300537109,0.0,0.0,0.7924710512161255,123.41316223144533,111.0,3.031936883926392,-23338.5,803.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,310.2020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32792.9140625,32040.0,0.0,0.0,0.5784435272216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313740730285645,1.4313939809799194,-1.985761264222674e-05,0.0,0.0005870466702617,0.0,0.0,364.1826171875,0.0,0.0,0.0,0.8100018501281738,4.0,0.0,1.0
556020,293.21014404296875,297.1499938964844,293.1499938964844,0.1048871427774429,-2378.2998046875,304.1553955078125,0.6425886750221252,0.1656215339899063,0.152732104063034,293.4049072265625,297.1499938964844,293.1499938964844,0.0480282306671142,-1429.158203125,304.175537109375,0.5199569463729858,0.0912009105086326,0.0916359275579452,293.2274475097656,297.1499938964844,293.1499938964844,0.4687858521938324,-6068.8173828125,304.1634216308594,0.9607105255126952,0.5549112558364868,0.389490395784378,293.208984375,297.1499938964844,293.1499938964844,0.5636097192764282,-9460.2373046875,304.2040100097656,0.9990000128746032,0.6760215163230896,0.605244517326355,293.1615600585937,297.1499938964844,293.1499938964844,0.0317317321896553,-5450.80126953125,304.15191650390625,0.4801026582717895,0.0737905949354171,0.350140243768692,291.2670593261719,291.1499938964844,257.9140625,256.6440124511719,279.1781311035156,293.2685546875,291.26727294921875,1.0,0.4150937497615814,0.5966622829437256,0.5966622829437256,1.0,1.0,-1.9075522422790527,0.7604085206985474,1.1471437215805054,0.3207006454467773,0.0,0.0,0.7849911451339722,121.65966033935548,111.0,2.7225141525268555,-23218.580078125,789.2683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871154785156,310.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32615.23828125,32040.0,0.0,0.0,0.5751639604568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40781569480896,1.4078351259231567,-1.9411263565416448e-05,0.0,0.000583718298003,0.0,0.0,349.0718994140625,0.0,0.0,0.0,0.798961877822876,4.0,0.0,1.0
556080,293.2083740234375,297.1499938964844,293.1499938964844,0.1045131236314773,-2371.484619140625,304.15509033203125,0.6431288123130798,0.1652042865753173,0.1523165702819824,293.4027404785156,297.1499938964844,293.1499938964844,0.0455809906125068,-1386.916259765625,304.17535400390625,0.5150259137153625,0.088398553431034,0.0889396071434021,293.2272033691406,297.1499938964844,293.1499938964844,0.4676471948623657,-6057.431640625,304.1630554199219,0.961907923221588,0.5539776086807251,0.3888183534145355,293.1976928710937,297.1499938964844,293.1499938964844,0.5594351291656494,-9407.1630859375,304.20172119140625,0.9990000128746032,0.6774922013282776,0.6020303964614868,293.1610107421875,297.1499938964844,293.1499938964844,0.031657975167036,-5444.50537109375,304.1517028808594,0.4809088408946991,0.0737480595707893,0.3497841358184814,291.26873779296875,291.1499938964844,257.9439392089844,256.6684265136719,279.1771850585937,293.26495361328125,291.2686767578125,1.0,0.4131416976451874,0.5979511737823486,0.5979511737823486,1.0,1.0,-1.898719072341919,0.7574646472930908,1.141254425048828,0.31976518034935,0.0,0.0,0.7768925428390503,120.41456604003906,114.0,2.2903521060943604,-23109.3359375,777.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,310.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32571.05078125,32040.0,0.0,0.0,0.5717476010322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3844858407974243,1.384504795074463,-1.9005683498107828e-05,0.0,0.0005802511004731,0.0,0.0,334.9207763671875,0.0,0.0,0.0,0.7881617546081543,4.0,0.0,1.0
556140,293.2066955566406,297.1499938964844,293.1499938964844,0.1041917502880096,-2365.6904296875,304.1547546386719,0.6432823538780212,0.1647954285144806,0.1519219726324081,293.4006652832031,297.1499938964844,293.1499938964844,0.0431648194789886,-1345.478515625,304.1751403808594,0.5097448825836182,0.085608035326004,0.0862687304615974,293.2270202636719,297.1499938964844,293.1499938964844,0.4666716754436493,-6047.810546875,304.1624450683594,0.9624428749084472,0.5530367493629456,0.3881513774394989,293.1883850097656,297.1499938964844,293.1499938964844,0.5566955804824829,-9374.25,304.1972961425781,0.9990000128746032,0.6787181496620178,0.6000279188156128,293.1606140136719,297.1499938964844,293.1499938964844,0.0316024981439113,-5440.00830078125,304.1514892578125,0.4813445806503296,0.0736901313066482,0.349439799785614,291.2667236328125,291.1499938964844,257.9736022949219,256.6926574707031,279.1761779785156,293.2620849609375,291.2661437988281,1.0,0.411705732345581,0.5991849899291992,0.5991849899291992,1.0,1.0,-1.8914172649383545,0.7551502585411072,1.1362669467926023,0.3191190361976623,0.0,0.0,0.7692964673042297,119.60040283203124,114.0,-2.814954996109009,-23007.482421875,769.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5530700683594,310.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,32547.958984375,32040.0,0.0,0.0,0.5682154893875122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.361467361450195,1.3614859580993652,-1.861663440649864e-05,0.0,0.000576666498091,0.0,0.0,321.42486572265625,0.0,0.0,0.0,0.7776586413383484,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1039173528552055,-2360.80419921875,304.1543884277344,0.6431143283843994,0.1643965542316436,0.1515476107597351,293.39862060546875,297.1499938964844,293.1499938964844,0.0407801270484924,-1304.7379150390625,304.1748962402344,0.5042134523391724,0.0828313380479812,0.0836223438382148,293.22686767578125,297.1499938964844,293.1499938964844,0.4658409357070923,-6039.73486328125,304.16168212890625,0.962427854537964,0.5520920753479004,0.3874900341033935,293.18121337890625,297.1499938964844,293.1499938964844,0.5551892518997192,-9358.421875,304.19140625,0.9990000128746032,0.6796398758888245,0.5990327596664429,293.1603088378906,297.1499938964844,293.1499938964844,0.0315587073564529,-5436.71435546875,304.1513061523437,0.4814631044864654,0.0736147314310073,0.3490837812423706,291.2613830566406,291.1499938964844,258.0030517578125,256.7166442871094,279.1752014160156,293.2598876953125,291.26043701171875,1.0,0.4106967449188232,0.6003694534301758,0.6003694534301758,1.0,1.0,-1.885371685028076,0.7533493638038635,1.132022261619568,0.3187064826488495,0.0,0.0,0.7623926997184753,119.14083862304688,117.0,-9.455973625183104,-22914.833984375,762.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62677001953125,310.3352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32517.056640625,30960.0,0.0,0.0,0.5645973682403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3397729396820068,1.339791178703308,-1.825378603825812e-05,0.0,0.00057299452601,0.0,0.0,309.0442810058594,0.0,0.0,0.0,0.752812922000885,4.0,0.0,1.0
556260,293.2034912109375,297.1499938964844,293.1499938964844,0.1038481444120407,-2360.0380859375,304.1537170410156,0.6426721215248108,0.164009690284729,0.1511934846639633,293.3966369628906,297.1499938964844,293.1499938964844,0.0385199896991252,-1266.409912109375,304.1744689941406,0.4984886348247528,0.0800707265734672,0.0810011625289917,293.2267150878906,297.1499938964844,293.1499938964844,0.4658570289611816,-6040.9814453125,304.1595153808594,0.9619379043579102,0.5511506795883179,0.3868356347084045,293.17626953125,297.1499938964844,293.1499938964844,0.5556170344352722,-9369.693359375,304.1830749511719,0.9990000128746032,0.6802228093147278,0.5989062786102295,293.1601257324219,297.1499938964844,293.1499938964844,0.03159636631608,-5441.78369140625,304.1510009765625,0.4812962412834167,0.0735202655196189,0.3486956059932709,291.23590087890625,291.1499938964844,258.0322570800781,256.7404479980469,279.1742248535156,293.2581481933594,291.2323913574219,1.0,0.4100542962551117,0.6015071272850037,0.6015071272850037,1.0,1.0,-1.880393862724304,0.7519813179969788,1.1284126043319702,0.3184881210327148,0.0,0.0,0.7590304017066956,118.98512268066406,117.0,-42.505001068115234,-22757.318359375,758.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7015991210937,310.3194274902344,278.1499938964844,0.0,18000.0,313.1499938964844,31551.99609375,30960.0,0.0,0.0,0.5608195662498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3038382530212402,1.3038556575775146,-1.7458667571190745e-05,0.0,0.0005691605620086,0.0,0.0,286.8582458496094,0.0,0.0,0.0,0.7493022084236145,4.0,0.0,1.0
556320,293.2019348144531,297.1499938964844,293.1499938964844,0.1036838218569755,-2357.2841796875,304.1533508300781,0.6420049667358398,0.1636355370283126,0.1508594155311584,293.39471435546875,297.1499938964844,293.1499938964844,0.0362236648797988,-1227.1104736328125,304.1741943359375,0.4925737977027893,0.0773283392190933,0.0784051790833473,293.2265319824219,297.1499938964844,293.1499938964844,0.4654200375080108,-6036.98828125,304.1585998535156,0.961049258708954,0.5502122044563293,0.3861923515796661,293.1734924316406,297.1499938964844,293.1499938964844,0.5563300848007202,-9383.9208984375,304.17578125,0.9990000128746032,0.6804324388504028,0.5995105504989624,293.1600341796875,297.1499938964844,293.1499938964844,0.031575359404087,-5440.95751953125,304.1508483886719,0.480883240699768,0.0734095647931099,0.3482723236083984,291.2208557128906,291.1499938964844,258.06121826171875,256.7640380859375,279.1732788085937,293.2568054199219,291.21990966796875,1.0,0.4097213447093963,0.6026018261909485,0.6026018261909485,1.0,1.0,-1.876319408416748,0.7509769201278687,1.1253424882888794,0.3184308409690857,0.0,0.0,0.7559284567832947,119.08477020263672,120.0,-35.43537139892578,-22711.421875,755.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7637634277344,310.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,31312.36328125,30960.0,0.0,0.0,0.5570300817489624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.291043996810913,1.2910611629486084,-1.7202870367327705e-05,0.0,0.0005653147236444,0.0,0.0,279.4927978515625,0.0,0.0,0.0,0.7432118058204651,4.0,0.0,1.0
556380,293.200439453125,297.1499938964844,293.1499938964844,0.1034659296274185,-2353.41259765625,304.15313720703125,0.6411516070365906,0.1632735878229141,0.1505438834428787,293.3927917480469,297.1499938964844,293.1499938964844,0.0339323654770851,-1187.422607421875,304.1739807128906,0.4863729774951935,0.0746065154671669,0.0758355036377906,293.2264404296875,297.1499938964844,293.1499938964844,0.464684396982193,-6029.650390625,304.15838623046875,0.9598098993301392,0.5492607355117798,0.3855499625205993,293.1730041503906,297.1499938964844,293.1499938964844,0.5574154853820801,-9402.642578125,304.16912841796875,0.9990000128746032,0.6802327036857605,0.600735604763031,293.1600341796875,297.1499938964844,293.1499938964844,0.0315160751342773,-5436.34814453125,304.1508178710937,0.4802564084529876,0.0732838809490203,0.3478162288665771,291.2147827148437,291.1499938964844,258.0899658203125,256.78741455078125,279.17242431640625,293.2557983398437,291.2138977050781,1.0,0.4096511602401733,0.6036588549613953,0.6036588549613953,1.0,1.0,-1.8730058670043943,0.7502779364585876,1.1227279901504517,0.3185078799724579,0.0,0.0,0.7522212862968445,119.4017105102539,120.0,-27.49459648132324,-22666.615234375,753.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8118591308594,310.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,31240.083984375,30960.0,0.0,0.0,0.5532708764076233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2792867422103882,1.2793036699295044,-1.7003014363581315e-05,0.0,0.0005614995607174,0.0,0.0,273.2254638671875,0.0,0.0,0.0,0.7377625703811646,4.0,0.0,1.0
556440,293.1989440917969,297.1499938964844,293.1499938964844,0.1032751947641372,-2350.059814453125,304.15289306640625,0.6401491165161133,0.1629245430231094,0.1502457708120346,293.390869140625,297.1499938964844,293.1499938964844,0.0317027531564235,-1148.234619140625,304.1736755371094,0.4796295762062073,0.071907602250576,0.0732925608754158,293.2264099121094,297.1499938964844,293.1499938964844,0.4640013575553894,-6022.87841796875,304.1580810546875,0.9582695364952089,0.5482998490333557,0.3849044740200043,293.17462158203125,297.1499938964844,293.1499938964844,0.5591897368431091,-9430.458984375,304.16241455078125,0.9990000128746032,0.6796277761459351,0.602479100227356,293.1600952148437,297.1499938964844,293.1499938964844,0.0314564555883407,-5431.80029296875,304.1507568359375,0.4794431030750274,0.0731442421674728,0.3473268151283264,291.2074584960937,291.1499938964844,258.1184387207031,256.810546875,279.1716613769531,293.255126953125,291.20635986328125,1.0,0.4098006188869476,0.6046839356422424,0.6046839356422424,1.0,1.0,-1.8703244924545288,0.7498317956924438,1.1204925775527954,0.3186952173709869,0.0,0.0,0.7491151094436646,119.90109252929688,123.0,-24.98498916625977,-22621.923828125,753.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8466796875,310.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,31199.71484375,30960.0,0.0,0.0,0.5495620965957642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685341835021973,1.268550992012024,-1.6827525541884825e-05,0.0,0.0005577356787398,0.0,0.0,267.64862060546875,0.0,0.0,0.0,0.7329148650169373,4.0,0.0,1.0
556500,293.197509765625,297.1499938964844,293.1499938964844,0.1031076610088348,-2347.14501953125,304.1526794433594,0.6390283107757568,0.1625893265008926,0.1499651223421096,293.3889465332031,297.1499938964844,293.1499938964844,0.0295397732406854,-1109.2200927734375,304.1732788085937,0.4718321561813354,0.0692347735166549,0.0707786753773689,293.2264099121094,297.1499938964844,293.1499938964844,0.4633570313453674,-6016.5087890625,304.1578063964844,0.9564711451530457,0.5473336577415466,0.3842581808567047,293.1781616210937,297.1499938964844,293.1499938964844,0.5615554451942444,-9465.9453125,304.1558837890625,0.9990000128746032,0.6786219477653503,0.6046612858772278,293.16021728515625,297.1499938964844,293.1499938964844,0.0313943922519683,-5427.1025390625,304.1507263183594,0.4784624576568603,0.0729915052652359,0.3468030095100403,291.1991271972656,291.1499938964844,258.14666748046875,256.8334655761719,279.1709899902344,293.2548217773437,291.1979675292969,1.0,0.4101374447345733,0.6056822538375854,0.6056822538375854,1.0,1.0,-1.8681833744049072,0.7496023178100586,1.1185810565948486,0.3189768195152282,0.0,0.0,0.7466758489608765,120.5563735961914,123.0,-24.37800025939941,-22581.396484375,753.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680114746094,310.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,31158.599609375,29880.0,0.0,0.0,0.545931875705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2596582174301147,1.259674906730652,-1.6681959095876664e-05,0.0,0.0005540514830499,0.0,0.0,263.0868835449219,0.0,0.0,0.0,0.7139269113540649,4.0,0.0,1.0
556560,293.1960754394531,297.1499938964844,293.1499938964844,0.103131778538227,-2348.09619140625,304.1521301269531,0.6378172039985657,0.1622688025236129,0.1497015208005905,293.3869934082031,297.1499938964844,293.1499938964844,0.0275697577744722,-1075.8787841796875,304.172607421875,0.4620797336101532,0.0665907636284828,0.0682948678731918,293.22637939453125,297.1499938964844,293.1499938964844,0.4635019898414612,-6018.8759765625,304.1560974121094,0.9544568061828612,0.546370267868042,0.3836134374141693,293.1833801269531,297.1499938964844,293.1499938964844,0.5653308629989624,-9520.9375,304.1479187011719,0.9990000128746032,0.6772404313087463,0.6072066426277161,293.160400390625,297.1499938964844,293.1499938964844,0.0314086824655532,-5430.29345703125,304.15057373046875,0.477332592010498,0.0728273019194603,0.3462465405464172,291.1717224121094,291.1499938964844,258.1746520996094,256.8561706542969,279.17041015625,293.2548828125,291.16802978515625,1.0,0.4106311798095703,0.6066595911979675,0.6066595911979675,1.0,1.0,-1.8664978742599487,0.7495564222335815,1.1169414520263672,0.3193384408950805,0.0,0.0,0.747785747051239,121.34259033203124,126.0,-52.69227981567383,-22466.4375,754.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.885986328125,310.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,30190.869140625,29880.0,0.0,0.0,0.5422963500022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.236851692199707,1.236867904663086,-1.6117361155920662e-05,0.0,0.0005503618740476,0.0,0.0,249.435302734375,0.0,0.0,0.0,0.7163148522377014,4.0,0.0,1.0
556620,293.1946716308594,297.1499938964844,293.1499938964844,0.1030362546443939,-2346.564208984375,304.1519470214844,0.636539876461029,0.1619631946086883,0.1494553834199905,293.385009765625,297.1499938964844,293.1499938964844,0.0259702112525701,-1040.24658203125,304.1713562011719,0.4512777924537658,0.0639804825186729,0.0658448040485382,293.2263488769531,297.1499938964844,293.1499938964844,0.4630823731422424,-6014.80029296875,304.15576171875,0.9522655010223388,0.5454098582267761,0.382976084947586,293.19012451171875,297.1499938964844,293.1499938964844,0.5688323378562927,-9570.859375,304.1419677734375,0.9990000128746032,0.6754961013793945,0.610052764415741,293.1606140136719,297.1499938964844,293.1499938964844,0.0313547998666763,-5426.59228515625,304.15057373046875,0.4760681092739105,0.0726534724235534,0.3456615805625915,291.1571960449219,291.1499938964844,258.20233154296875,256.8786315917969,279.1699523925781,293.25537109375,291.15655517578125,1.0,0.4112582206726074,0.6076216101646423,0.6076216101646423,1.0,1.0,-1.8652098178863523,0.7496725916862488,1.115537166595459,0.3197714686393738,0.0,0.0,0.7488886713981628,122.2394790649414,126.0,-39.0373649597168,-22464.814453125,756.6261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8871459960937,310.3692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,29957.91015625,29880.0,0.0,0.0,0.5388085246086121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2367950677871704,1.2368110418319702,-1.60638246597955e-05,0.0,0.0005468221497721,0.0,0.0,248.8173675537109,0.0,0.0,0.0,0.7159407138824463,4.0,0.0,1.0
556680,293.1932678222656,297.1499938964844,293.1499938964844,0.102872110903263,-2343.6171875,304.1518859863281,0.6352124214172363,0.1616713106632232,0.1492251008749008,293.3829345703125,297.1499938964844,293.1499938964844,0.0242498721927404,-1005.0103759765624,304.1704406738281,0.4408161342144012,0.0614082552492618,0.0634316504001617,293.22637939453125,297.1499938964844,293.1499938964844,0.4622951447963714,-6006.666015625,304.1561584472656,0.9499157667160034,0.544436514377594,0.382336288690567,293.1982421875,297.1499938964844,293.1499938964844,0.5722423195838928,-9618.7509765625,304.1372375488281,0.9990000128746032,0.673393964767456,0.6131508350372314,293.1608581542969,297.1499938964844,293.1499938964844,0.0312578901648521,-5418.59716796875,304.150634765625,0.4746771454811096,0.0724695324897766,0.3450504839420318,291.15338134765625,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.25640869140625,291.1528015136719,1.0,0.4119974076747894,0.6085754036903381,0.6085754036903381,1.0,1.0,-1.864253282546997,0.7499269843101501,1.114326238632202,0.3202669620513916,0.0,0.0,0.7490484118461609,123.23086547851562,129.0,-26.53880882263184,-22455.83984375,759.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8720092773437,310.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,29900.833984375,29880.0,0.0,0.0,0.5354984998703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2369312047958374,1.2369472980499268,-1.6052963474066928e-05,0.0,0.0005434628692455,0.0,0.0,248.7381134033203,0.0,0.0,0.0,0.7158454656600952,4.0,0.0,1.0
556740,293.19189453125,297.1499938964844,293.1499938964844,0.102733701467514,-2341.169189453125,304.1517944335937,0.6338485479354858,0.161393940448761,0.1490103602409362,293.3807678222656,297.1499938964844,293.1499938964844,0.0219257958233356,-960.7523193359376,304.1708374023437,0.4308827221393585,0.0588814653456211,0.0610611923038959,293.2264404296875,297.1499938964844,293.1499938964844,0.4615517258644104,-5999.04736328125,304.1563720703125,0.9474275708198548,0.5434550046920776,0.3816911876201629,293.2074890136719,297.1499938964844,293.1499938964844,0.576015055179596,-9671.216796875,304.1326904296875,0.9990000128746032,0.6709704995155334,0.6164618134498596,293.1611633300781,297.1499938964844,293.1499938964844,0.0311596244573593,-5410.58154296875,304.15069580078125,0.4731540977954864,0.0722725912928581,0.3443999290466308,291.14825439453125,291.1499938964844,258.25689697265625,256.9228515625,279.1693725585937,293.2580261230469,291.1474609375,1.0,0.4128310084342956,0.6095260977745056,0.6095260977745056,1.0,1.0,-1.863568663597107,0.7502967715263367,1.113271951675415,0.3208154141902923,0.0,0.0,0.7496732473373413,124.30376434326172,129.0,-21.545305252075195,-22440.962890625,761.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8426513671875,310.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,29873.443359375,29880.0,0.0,0.0,0.5323754549026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2374613285064695,1.2374773025512695,-1.6054733350756578e-05,0.0,0.0005402934039011,0.0,0.0,248.9235382080078,0.0,0.0,0.0,0.7160792350769043,4.0,0.0,1.0
556800,293.1905212402344,297.1499938964844,293.1499938964844,0.1026151850819587,-2339.099609375,304.15167236328125,0.632462203502655,0.1611313968896865,0.1488110572099685,293.3784484863281,297.1499938964844,293.1499938964844,0.020288722589612,-924.6311645507812,304.1700439453125,0.4216188788414001,0.0564154796302318,0.0587421432137489,293.2265319824219,297.1499938964844,293.1499938964844,0.4608325362205505,-5991.7119140625,304.1565246582031,0.9448283910751344,0.5424699187278748,0.381043940782547,293.21759033203125,297.1499938964844,293.1499938964844,0.5800766944885254,-9727.2041015625,304.12847900390625,0.9990000128746032,0.6682567000389099,0.6199450492858887,293.1614990234375,297.1499938964844,293.1499938964844,0.0310562178492546,-5402.17333984375,304.1507568359375,0.4714963138103485,0.0720630064606666,0.3437040746212005,291.1422424316406,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601623535156,291.1414489746094,1.0,0.4137430191040039,0.6104776859283447,0.6104776859283447,1.0,1.0,-1.86311423778534,0.7507662773132324,1.112347960472107,0.3214102983474731,0.0,0.0,0.7507880330085754,125.4448471069336,132.0,-19.40296173095703,-22425.91796875,765.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80047607421875,310.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29844.421875,28800.0,0.0,0.0,0.5294523239135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2393251657485962,1.2393412590026855,-1.6076204701676033e-05,0.0,0.000537326792255,0.0,0.0,249.74752807617188,0.0,0.0,0.0,0.7019194960594177,4.0,0.0,1.0
556860,293.1891784667969,297.1499938964844,293.1499938964844,0.1026898324489593,-2340.9375,304.1512451171875,0.6310654282569885,0.1608847677707672,0.1486274152994156,293.3758850097656,297.1499938964844,293.1499938964844,0.0188312139362096,-890.976318359375,304.1690368652344,0.4130679666996002,0.0540244430303573,0.0564924478530883,293.2265930175781,297.1499938964844,293.1499938964844,0.4609083533287048,-5993.22021484375,304.1551818847656,0.9421440958976746,0.5414896607398987,0.3803977072238922,293.2283630371094,297.1499938964844,293.1499938964844,0.5853424072265625,-9799.8720703125,304.1227722167969,0.9990000128746032,0.6652858853340149,0.6235648393630981,293.1618957519531,297.1499938964844,293.1499938964844,0.0310273002833127,-5401.55517578125,304.1506652832031,0.4697006642818451,0.071841150522232,0.3429616689682007,291.1167297363281,291.1499938964844,258.310302734375,256.96612548828125,279.169189453125,293.2628479003906,291.1133117675781,1.0,0.4147216975688934,0.6114319562911987,0.6114319562911987,1.0,1.0,-1.862871170043945,0.7513286471366882,1.111542582511902,0.3220487534999847,0.0,0.0,0.7553679943084717,126.64273834228516,132.0,-47.7287712097168,-22330.072265625,768.7145385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75653076171875,310.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,28896.515625,28800.0,0.0,0.0,0.5266332030296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2262321710586548,1.226247787475586,-1.566580613143742e-05,0.0,0.0005344657693058,0.0,0.0,241.1092987060547,0.0,0.0,0.0,0.7086217403411865,4.0,0.0,1.0
556920,293.18780517578125,297.1499938964844,293.1499938964844,0.1026444286108017,-2340.281494140625,304.1510925292969,0.6296188235282898,0.1606552600860595,0.1484622210264206,293.37335205078125,297.1499938964844,293.1499938964844,0.0174516439437866,-856.9676513671875,304.1680908203125,0.4048879146575928,0.0516582541167736,0.0542945377528667,293.2265930175781,297.1499938964844,293.1499938964844,0.460411936044693,-5988.2197265625,304.1551513671875,0.9393069744110109,0.5405157804489136,0.3797603547573089,293.23956298828125,297.1499938964844,293.1499938964844,0.5897391438484192,-9859.1025390625,304.11981201171875,0.9990000128746032,0.662097692489624,0.6269424557685852,293.1623229980469,297.1499938964844,293.1499938964844,0.0309287626296281,-5393.87744140625,304.1507263183594,0.467705637216568,0.0716083869338035,0.3421843349933624,291.10430908203125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2661437988281,291.1039733886719,1.0,0.4157430827617645,0.6124157905578613,0.6124157905578613,1.0,1.0,-1.862392544746399,0.7517915964126587,1.1106009483337402,0.3226678669452667,0.0,0.0,0.7597948908805847,127.93462371826172,135.0,-33.29726791381836,-22343.67578125,772.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6983947753906,310.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,28673.064453125,28800.0,0.0,0.0,0.5240572094917297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.23555588722229,1.2355716228485107,-1.5754652849864215e-05,0.0,0.0005318514886312,0.0,0.0,244.9678955078125,0.0,0.0,0.0,0.7124778628349304,4.0,0.0,1.0
556980,293.1864013671875,297.1499938964844,293.1499938964844,0.1025226265192031,-2338.013671875,304.151123046875,0.6276973485946655,0.1604514867067337,0.1483387500047683,293.3709716796875,297.1499938964844,293.1499938964844,0.0161441732197999,-823.03271484375,304.1575622558594,0.3963356018066406,0.050000000745058,0.0522344037890434,293.22662353515625,297.1499938964844,293.1499938964844,0.4594436585903168,-5978.01123046875,304.1559753417969,0.9354903101921082,0.5395415425300598,0.3791415393352508,293.249267578125,297.1499938964844,293.1499938964844,0.5894274115562439,-9850.5615234375,304.12603759765625,0.997398555278778,0.6590560674667358,0.6261800527572632,293.1626892089844,297.1499938964844,293.1499938964844,0.0307950060814619,-5382.31494140625,304.1508483886719,0.464983582496643,0.0713770911097526,0.3414956033229828,291.10565185546875,291.1499938964844,258.3625183105469,257.0084533691406,279.1712951660156,293.2694702148437,291.1062927246094,1.0,0.4166407287120819,0.6136165857315063,0.6136165857315063,1.0,1.0,-1.8572834730148315,0.7502864599227905,1.106997013092041,0.3224452435970306,0.0,0.0,0.7626568078994751,129.71957397460938,135.0,-13.6410493850708,-22312.16796875,773.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6295166015625,310.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,28631.02734375,28800.0,0.0,0.0,0.5217176079750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2444316148757937,1.2444475889205933,-1.5878813428571448e-05,0.0,0.0005294770235195,0.0,0.0,249.1233367919922,0.0,0.0,0.0,0.7163127660751343,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1023723036050796,-2335.14892578125,304.15118408203125,0.6258884072303772,0.1602514833211898,0.1482275873422622,293.3695373535156,297.1499938964844,293.1499938964844,0.0157271903008222,-812.5022583007812,304.1206359863281,0.3928908407688141,0.050000000745058,0.0517498888075351,293.22674560546875,297.1499938964844,293.1499938964844,0.4582812786102295,-5965.72119140625,304.1570129394531,0.9318247437477112,0.5385472178459167,0.37851482629776,293.2549743652344,297.1499938964844,293.1499938964844,0.5870482325553894,-9813.5556640625,304.1346740722656,0.9943453073501588,0.656669557094574,0.6237149238586426,293.1631164550781,297.1499938964844,293.1499938964844,0.0306388735771179,-5368.51171875,304.1509704589844,0.462185800075531,0.0711341053247451,0.3407804667949676,291.1119384765625,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2718200683594,291.1125183105469,1.0,0.4174811244010925,0.6148157119750977,0.6148157119750977,1.0,1.0,-1.8519998788833616,0.7487233281135559,1.103276610374451,0.3220962882041931,0.0,0.0,0.7645649909973145,131.42864990234375,138.0,-0.323608785867691,-22264.3984375,775.0586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28651.71875,28800.0,0.0,0.0,0.5195671916007996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2513213157653809,1.2513372898101809,-1.5987909137038514e-05,0.0,0.0005272946436889,0.0,0.0,252.5216827392578,0.0,0.0,0.0,0.7193805575370789,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1022512763738632,-2332.886962890625,304.15118408203125,0.6242481470108032,0.160058856010437,0.1481131315231323,293.3701477050781,297.1499938964844,293.1499938964844,0.015610372647643,-810.2946166992188,304.0783996582031,0.3914975225925445,0.050000000745058,0.0517879538238048,293.2268981933594,297.1499938964844,293.1499938964844,0.4572251439094543,-5954.689453125,304.1576538085937,0.928461253643036,0.5375420451164246,0.3778707981109619,293.2580871582031,297.1499938964844,293.1499938964844,0.5852178335189819,-9785.5078125,304.1407470703125,0.9916133880615234,0.6547272205352783,0.6217657327651978,293.1635437011719,297.1499938964844,293.1499938964844,0.0304823014885187,-5354.90576171875,304.1510925292969,0.459529846906662,0.0708828866481781,0.3399809598922729,291.1147155761719,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27374267578125,291.1148376464844,1.0,0.4183249473571777,0.6159786581993103,0.6159786581993103,1.0,1.0,-1.847835898399353,0.7476254105567932,1.1002105474472046,0.3219793438911438,0.0,0.0,0.7666193246841431,132.9998016357422,138.0,2.144157648086548,-22215.921875,776.6373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4785461425781,310.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,28669.140625,27720.0,0.0,0.0,0.5176070928573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257049798965454,1.2570658922195437,-1.6079104170785286e-05,0.0,0.0005253053968772,0.0,0.0,255.3730010986328,0.0,0.0,0.0,0.7070100903511047,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1023323386907577,-2334.73046875,304.1508178710937,0.6226868629455566,0.1598819643259048,0.1480073183774948,293.3724975585937,297.1499938964844,293.1499938964844,0.0155271831899881,-809.5247192382812,304.0316162109375,0.3902392387390136,0.050000000745058,0.0518513396382331,293.2270202636719,297.1499938964844,293.1499938964844,0.4570157825946808,-5953.123046875,304.1566162109375,0.9252327680587769,0.5365440845489502,0.3772233724594116,293.2597351074219,297.1499938964844,293.1499938964844,0.5846795439720154,-9776.7314453125,304.14337158203125,0.9890226721763612,0.6530370712280273,0.6201338171958923,293.1639709472656,297.1499938964844,293.1499938964844,0.0304083507508039,-5349.955078125,304.1510314941406,0.4569725096225738,0.0706285387277603,0.3391479849815368,291.0960388183594,291.1499938964844,258.4384155273437,257.0700378417969,279.1728210449219,293.27557373046875,291.0933532714844,1.0,0.4191690981388092,0.6171308159828186,0.6171308159828186,1.0,1.0,-1.8440475463867188,0.7466796040534973,1.0973678827285769,0.3219326138496399,0.0,0.0,0.7718860507011414,134.52415466308594,141.0,-27.794692993164062,-22086.66796875,778.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4082336425781,310.04248046875,278.1499938964844,0.0,18000.0,313.1499938964844,27763.5234375,27720.0,0.0,0.0,0.5157234072685242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2457436323165894,1.24575936794281,-1.5702467862865888e-05,0.0,0.0005233936826698,0.0,0.0,247.54254150390625,0.0,0.0,0.0,0.7145175337791443,4.0,0.0,1.0
557220,293.1812438964844,297.1499938964844,293.1499938964844,0.102304920554161,-2334.321044921875,304.1507263183594,0.6211838722229004,0.1597225666046142,0.1479157954454422,293.37615966796875,297.1499938964844,293.1499938964844,0.0154115920886397,-807.6495361328125,303.9812316894531,0.3889871835708618,0.050000000745058,0.0519137866795063,293.22711181640625,297.1499938964844,293.1499938964844,0.4562972784042358,-5945.7626953125,304.15673828125,0.9221099019050598,0.5355556607246399,0.3765833675861358,293.2605285644531,297.1499938964844,293.1499938964844,0.5836159586906433,-9760.6630859375,304.1465148925781,0.98649924993515,0.6514880657196045,0.6186862587928772,293.1643981933594,297.1499938964844,293.1499938964844,0.0302757378667593,-5338.947265625,304.15106201171875,0.4544897675514221,0.0703710988163948,0.3382962644100189,291.0888061523437,291.1499938964844,258.46307373046875,257.0900573730469,279.1728820800781,293.2774658203125,291.0890808105469,1.0,0.4200162589550018,0.618278443813324,0.618278443813324,1.0,1.0,-1.8404830694198608,0.7458227872848511,1.0946602821350098,0.3219248652458191,0.0,0.0,0.7768113613128662,136.02503967285156,141.0,-16.382387161254883,-22067.740234375,780.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33270263671875,310.0107421875,278.1499938964844,0.0,18000.0,313.1499938964844,27559.7421875,27720.0,0.0,0.0,0.514037013053894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.256201148033142,1.2562170028686523,-1.5815263395779766e-05,0.0,0.000521682202816,0.0,0.0,252.0989227294922,0.0,0.0,0.0,0.7189612984657288,4.0,0.0,1.0
557280,293.179931640625,297.1499938964844,293.1499938964844,0.1022076830267906,-2332.4736328125,304.1507568359375,0.6197198033332825,0.1595794409513473,0.1478388160467147,293.380859375,297.1499938964844,293.1499938964844,0.0152732525020837,-804.9900512695312,303.9278869628906,0.3877403438091278,0.050000000745058,0.0519758351147174,293.2272033691406,297.1499938964844,293.1499938964844,0.4552110731601715,-5934.35888671875,304.1575012207031,0.9190608859062196,0.5345606803894043,0.3759427368640899,293.260986328125,297.1499938964844,293.1499938964844,0.5821332335472107,-9739.0576171875,304.1498413085937,0.9839879870414734,0.6500012278556824,0.617330014705658,293.164794921875,297.1499938964844,293.1499938964844,0.0301028005778789,-5323.80078125,304.15118408203125,0.4520588219165802,0.0701093897223472,0.3374261558055877,291.0923156738281,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795715332031,291.0927429199219,1.0,0.4208661913871765,0.6194288730621338,0.6194288730621338,1.0,1.0,-1.8370225429534912,0.7450056672096252,1.0920168161392212,0.3219343423843384,0.0,0.0,0.7803158164024353,137.51840209960938,144.0,-4.514753818511963,-22042.599609375,782.0567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2524108886719,309.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,27523.43359375,27720.0,0.0,0.0,0.5125541687011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266118407249451,1.2661343812942505,-1.5958952644723468e-05,0.0,0.0005201773019507,0.0,0.0,256.8888244628906,0.0,0.0,0.0,0.7233318090438843,4.0,0.0,1.0
557340,293.1786499023437,297.1499938964844,293.1499938964844,0.1021293774247169,-2330.99169921875,304.1507873535156,0.6182848215103149,0.1594529747962951,0.14777672290802,293.3863830566406,297.1499938964844,293.1499938964844,0.0151298502460122,-802.2023315429688,303.8718566894531,0.386513203382492,0.050000000745058,0.0520378276705741,293.227294921875,297.1499938964844,293.1499938964844,0.4541396796703338,-5923.1748046875,304.1580810546875,0.9160762429237366,0.5335620045661926,0.3752983510494232,293.2611999511719,297.1499938964844,293.1499938964844,0.5806768536567688,-9718.25,304.1524963378906,0.9814619421958924,0.6485501527786255,0.6160187125205994,293.1651916503906,297.1499938964844,293.1499938964844,0.0299291219562292,-5308.61669921875,304.1513061523437,0.4496667683124542,0.0698422715067863,0.3365337550640106,291.0951843261719,291.1499938964844,258.5113220214844,257.1293334960937,279.1730041503906,293.28192138671875,291.0954895019531,1.0,0.4217179417610168,0.6205849051475525,0.6205849051475525,1.0,1.0,-1.8336025476455688,0.7442017793655396,1.0894007682800293,0.321948230266571,0.0,0.0,0.7836734652519226,139.011474609375,144.0,0.7942378520965576,-22010.08203125,783.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1695556640625,309.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,27523.658203125,27720.0,0.0,0.0,0.5112631320953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751212120056152,1.2751373052597046,-1.609793253010139e-05,0.0,0.0005188671057112,0.0,0.0,261.3816223144531,0.0,0.0,0.0,0.7274314165115356,4.0,0.0,1.0
557400,293.1773681640625,297.1499938964844,293.1499938964844,0.1020690947771072,-2329.854736328125,304.1507568359375,0.6168743968009949,0.1593436151742935,0.1477294415235519,293.3924560546875,297.1499938964844,293.1499938964844,0.0149828689172863,-799.3086547851562,303.8134765625,0.3853036761283874,0.050000000745058,0.0520998574793338,293.2273864746094,297.1499938964844,293.1499938964844,0.4530847668647766,-5912.21240234375,304.15850830078125,0.913162887096405,0.5325632691383362,0.3746528029441833,293.26129150390625,297.1499938964844,293.1499938964844,0.5792365074157715,-9697.9912109375,304.1546630859375,0.9789133071899414,0.6471231579780579,0.6147348880767822,293.1656188964844,297.1499938964844,293.1499938964844,0.0297538451850414,-5293.30810546875,304.1513671875,0.4473095536231994,0.069569319486618,0.3356166779994964,291.0973815917969,291.1499938964844,258.5349426269531,257.1485595703125,279.173095703125,293.2844543457031,291.0976257324219,1.0,0.4225707948207855,0.6217470169067383,0.6217470169067383,1.0,1.0,-1.830202341079712,0.7434020638465881,1.0868003368377686,0.3219618499279022,0.0,0.0,0.7869609594345093,140.506103515625,147.0,3.166571140289306,-21974.583984375,785.8558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0855712890625,309.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,27527.111328125,26640.0,0.0,0.0,0.5101479291915894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.283874273300171,1.2838904857635498,-1.623473144718446e-05,0.0,0.0005177352577447,0.0,0.0,265.8125915527344,0.0,0.0,0.0,0.7164387106895447,4.0,0.0,1.0
557460,293.1760559082031,297.1499938964844,293.1499938964844,0.1021995991468429,-2332.583984375,304.1503601074219,0.61548912525177,0.1592543274164199,0.1476989835500717,293.3990173339844,297.1499938964844,293.1499938964844,0.0148612707853317,-797.5155639648438,303.7523498535156,0.3841114342212677,0.050000000745058,0.0521619282662868,293.2274475097656,297.1499938964844,293.1499938964844,0.4527996182441711,-5909.86474609375,304.157470703125,0.9103315472602844,0.5315719842910767,0.3740088641643524,293.2612609863281,297.1499938964844,293.1499938964844,0.5787496566772461,-9691.6875,304.1546630859375,0.9763422608375548,0.6457227468490601,0.6134735345840454,293.166015625,297.1499938964844,293.1499938964844,0.0296523850411176,-5285.81591796875,304.1513061523437,0.444985955953598,0.0692902579903602,0.3346725404262543,291.0803527832031,291.1499938964844,258.55816650390625,257.16754150390625,279.1731872558594,293.2871398925781,291.0777893066406,1.0,0.4234243929386139,0.6229142546653748,0.6229142546653748,1.0,1.0,-1.826818823814392,0.7426046133041382,1.084214210510254,0.3219736814498901,0.0,0.0,0.7931129932403564,142.00225830078125,147.0,-25.42552947998047,-21854.208984375,787.7691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01141357421875,309.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,26643.095703125,26640.0,0.0,0.0,0.5090931057929993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740247249603271,1.274040699005127,-1.588182021805551e-05,0.0,0.0005166647606529,0.0,0.0,258.53173828125,0.0,0.0,0.0,0.7245815396308899,4.0,0.0,1.0
557520,293.1747436523437,297.1499938964844,293.1499938964844,0.1022331938147544,-2333.28955078125,304.1502380371094,0.6141296625137329,0.1591832041740417,0.1476860493421554,293.4058837890625,297.1499938964844,293.1499938964844,0.0147179514169693,-794.8172607421875,303.6896057128906,0.3829376399517059,0.050000000745058,0.0522239580750465,293.2274475097656,297.1499938964844,293.1499938964844,0.4520480930805206,-5902.18798828125,304.1575012207031,0.9075989723205566,0.5305894017219543,0.373372733592987,293.2610778808594,297.1499938964844,293.1499938964844,0.5776768326759338,-9676.8916015625,304.1557922363281,0.9737561941146852,0.6443461775779724,0.6122392416000366,293.1664428710937,297.1499938964844,293.1499938964844,0.0295013394206762,-5272.6044921875,304.1513366699219,0.4426988661289215,0.0690056830644607,0.3337021172046661,291.0738220214844,291.1499938964844,258.5810546875,257.1862487792969,279.1732788085937,293.2899475097656,291.0741271972656,1.0,0.4242789447307586,0.6240850687026978,0.6240850687026978,1.0,1.0,-1.823466658592224,0.7418150305747986,1.0816515684127808,0.3219858407974243,0.0,0.0,0.7989705801010132,143.4983367919922,150.0,-14.391565322875977,-21838.298828125,789.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9356994628906,309.7580871582031,278.1499938964844,0.0,18000.0,313.1499938964844,26445.71484375,26640.0,0.0,0.0,0.5082024931907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2857767343521118,1.2857928276062012,-1.60198615049012e-05,0.0,0.0005157609703019,0.0,0.0,263.9305114746094,0.0,0.0,0.0,0.7296990752220154,4.0,0.0,1.0
557580,293.1734313964844,297.1499938964844,293.1499938964844,0.1021958440542221,-2332.531982421875,304.1502685546875,0.6127873659133911,0.1591270864009857,0.147687941789627,293.4129943847656,297.1499938964844,293.1499938964844,0.0145572433248162,-791.3965454101562,303.6255187988281,0.3817793130874634,0.050000000745058,0.0522860996425151,293.2275085449219,297.1499938964844,293.1499938964844,0.4509271681308746,-5890.43115234375,304.1581726074219,0.9049612283706664,0.5296000838279724,0.3727360665798187,293.26092529296875,297.1499938964844,293.1499938964844,0.5761333107948303,-9655.55078125,304.15753173828125,0.971144437789917,0.6429708003997803,0.6110146641731262,293.1668395996094,297.1499938964844,293.1499938964844,0.0293176528066396,-5255.15673828125,304.15142822265625,0.4404471516609192,0.0687159746885299,0.3327082991600036,291.0780944824219,291.1499938964844,258.6035461425781,257.2046813964844,279.1733703613281,293.2929382324219,291.0787353515625,1.0,0.4251334369182586,0.625261664390564,0.625261664390564,1.0,1.0,-1.820115327835083,0.7410207986831665,1.0790945291519165,0.3219932913780212,0.0,0.0,0.8033493161201477,144.99734497070312,150.0,-1.882092833518982,-21818.814453125,791.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85858154296875,309.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,26406.53515625,26640.0,0.0,0.0,0.5074801445007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2972393035888672,1.2972553968429563,-1.6190791939152405e-05,0.0,0.0005150278448127,0.0,0.0,269.6886901855469,0.0,0.0,0.0,0.734831690788269,4.0,0.0,1.0
