time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.172119140625,297.1499938964844,293.1499938964844,0.1021657958626747,-2331.90576171875,304.1502685546875,0.6114574074745178,0.1590849757194519,0.1477028876543045,293.4202575683594,297.1499938964844,293.1499938964844,0.0143947647884488,-787.8584594726562,303.55987548828125,0.3806355595588684,0.050000000745058,0.0523483790457248,293.2275695800781,297.1499938964844,293.1499938964844,0.4497775137424469,-5878.40380859375,304.1587829589844,0.9024231433868408,0.5286063551902771,0.3720954954624176,293.2607727050781,297.1499938964844,293.1499938964844,0.5745439529418945,-9633.771484375,304.1590576171875,0.9685039520263672,0.6415976881980896,0.6097914576530457,293.1672668457031,297.1499938964844,293.1499938964844,0.0291052758693695,-5237.27587890625,304.15155029296875,0.4382317960262298,0.0684215426445007,0.331693023443222,291.0829467773437,291.1499938964844,258.62567138671875,257.22283935546875,279.1734924316406,293.2960510253906,291.08355712890625,1.0,0.4259868860244751,0.6264439225196838,0.6264439225196838,1.0,1.0,-1.81675124168396,0.7402156591415405,1.0765355825424194,0.3219924867153168,0.0,0.0,0.8073309063911438,146.49978637695312,153.0,5.014447212219238,-21792.931640625,793.5433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7817077636719,309.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26411.2265625,26640.0,0.0,0.0,0.506908655166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3076194524765017,1.30763578414917,-1.6356047126464546e-05,0.0,0.0005144478636793,0.0,0.0,275.0898742675781,0.0,0.0,0.0,0.7395997047424316,4.0,0.0,1.0
557700,293.1708374023437,297.1499938964844,293.1499938964844,0.1021485477685928,-2331.52197265625,304.1502380371094,0.6101434826850891,0.1590567678213119,0.1477305293083191,293.4276733398437,297.1499938964844,293.1499938964844,0.014231021516025,-784.2298583984375,303.49273681640625,0.3795072138309479,0.050000000745058,0.0524107478559017,293.2276306152344,297.1499938964844,293.1499938964844,0.4486285150051117,-5866.423828125,304.1592712402344,0.899941623210907,0.5276117920875549,0.3714532256126404,293.2605895996094,297.1499938964844,293.1499938964844,0.572947084903717,-9612.0625,304.1603088378906,0.9658401012420654,0.6402304172515869,0.6085723042488098,293.16766357421875,297.1499938964844,293.1499938964844,0.0286066737025976,-5219.8896484375,304.1521911621094,0.4360546767711639,0.0681221112608909,0.3306566476821899,291.0875549316406,291.1499938964844,258.6473999023437,257.24072265625,279.173583984375,293.2992858886719,291.088134765625,1.0,0.4268389344215393,0.6276307106018066,0.6276307106018066,1.0,1.0,-1.8133797645568848,0.7394014596939087,1.073978304862976,0.3219837546348572,0.0,0.0,0.8110320568084717,148.0044403076172,153.0,8.558570861816406,-21763.556640625,795.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70635986328125,309.64337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26423.5078125,25560.0,0.0,0.0,0.5064756870269775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317293643951416,1.317310094833374,-1.6513027730979957e-05,0.0,0.0005140083958394,0.0,0.0,280.2147521972656,0.0,0.0,0.0,0.7290700078010559,4.0,0.0,1.0
557760,293.1695861816406,297.1499938964844,293.1499938964844,0.1023147627711296,-2334.861572265625,304.14990234375,0.6088582277297974,0.159042626619339,0.147770494222641,293.43511962890625,297.1499938964844,293.1499938964844,0.0140918074175715,-781.6868896484375,303.42315673828125,0.3783956468105316,0.050000000745058,0.0524731129407882,293.2276611328125,297.1499938964844,293.1499938964844,0.4482252597808838,-5862.81103515625,304.1582946777344,0.897490918636322,0.5266243815422058,0.3708122372627258,293.26031494140625,297.1499938964844,293.1499938964844,0.5722755193710327,-9603.80859375,304.1596069335937,0.9631603956222534,0.6388784646987915,0.6073611974716187,293.1680908203125,297.1499938964844,293.1499938964844,0.0272427517920732,-5122.7568359375,304.1548156738281,0.4339222908020019,0.0678194165229797,0.3296056091785431,291.0733947753906,291.1499938964844,258.6687316894531,257.2583312988281,279.1736755371094,293.3025817871094,291.0710754394531,1.0,0.4276896715164184,0.6288197040557861,0.6288197040557861,1.0,1.0,-1.810016751289368,0.7385842204093933,1.0714325904846191,0.3219688832759857,0.0,0.0,0.817361056804657,149.50929260253906,156.0,-19.20026397705078,-21648.35546875,797.3580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432189941406,309.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,25568.025390625,25560.0,0.0,0.0,0.5060584545135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3066823482513428,1.3066985607147217,-1.6150481314980425e-05,0.0,0.0005135849933139,0.0,0.0,272.34161376953125,0.0,0.0,0.0,0.7368528842926025,4.0,0.0,1.0
557820,293.1683044433594,297.1499938964844,293.1499938964844,0.1023925468325614,-2336.357421875,304.1497802734375,0.6076040863990784,0.1590425372123718,0.1478233635425567,293.442626953125,297.1499938964844,293.1499938964844,0.0139371482655406,-778.3775634765625,303.3526306152344,0.377301275730133,0.050000000745058,0.0525354333221912,293.2276306152344,297.1499938964844,293.1499938964844,0.4474133253097534,-5854.5087890625,304.15826416015625,0.8950777053833008,0.5256462693214417,0.3701790273189544,293.260009765625,297.1499938964844,293.1499938964844,0.571095883846283,-9588.076171875,304.1600341796875,0.9604751467704772,0.6375445127487183,0.6061694622039795,293.1684875488281,297.1499938964844,293.1499938964844,0.0282481238245964,-5198.24755859375,304.15240478515625,0.4318290054798126,0.0675124302506446,0.3285306692123413,291.0682983398437,291.1499938964844,258.6896667480469,257.2756652832031,279.1737060546875,293.3059387207031,291.0687561035156,1.0,0.428539514541626,0.6300094723701477,0.6300094723701477,1.0,1.0,-1.8066730499267576,0.7377678155899048,1.068905234336853,0.3219497501850128,0.0,0.0,0.8234314918518066,151.01356506347656,156.0,-9.457900047302246,-21633.08984375,799.2677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5814514160156,309.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,25377.958984375,25560.0,0.0,0.0,0.5057514905929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3175597190856934,1.3175759315490725,-1.628083555260673e-05,0.0,0.0005132734659127,0.0,0.0,277.53179931640625,0.0,0.0,0.0,0.7416520714759827,4.0,0.0,1.0
557880,293.16705322265625,297.1499938964844,293.1499938964844,0.1023969426751136,-2336.345458984375,304.1498107910156,0.6063774228096008,0.1590547859668731,0.1478880047798156,293.4501647949219,297.1499938964844,293.1499938964844,0.0137687819078564,-774.3901977539062,303.2814636230469,0.3762221932411194,0.050000000745058,0.052597802132368,293.2276306152344,297.1499938964844,293.1499938964844,0.4462385475635528,-5842.1826171875,304.1589050292969,0.8926926851272583,0.5246626734733582,0.3695460259914398,293.2597045898437,297.1499938964844,293.1499938964844,0.5694606304168701,-9565.90625,304.16119384765625,0.957776665687561,0.63620924949646,0.6049836277961731,293.1688537597656,297.1499938964844,293.1499938964844,0.0280357487499713,-5175.6435546875,304.15240478515625,0.429776132106781,0.0672012642025947,0.3274374008178711,291.07391357421875,291.1499938964844,258.710205078125,257.2926940917969,279.1737670898437,293.30938720703125,291.0747985839844,1.0,0.4293878376483917,0.6312007904052734,0.6312007904052734,1.0,1.0,-1.8033288717269893,0.7369439005851746,1.06638503074646,0.3219225704669952,0.0,0.0,0.8279598951339722,152.51922607421875,159.0,2.873995065689087,-21617.513671875,801.1709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205383300781,309.51025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25337.150390625,25560.0,0.0,0.0,0.5055586695671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3284374475479126,1.3284538984298706,-1.6446389054181054e-05,0.0,0.0005130777717567,0.0,0.0,283.2057189941406,0.0,0.0,0.0,0.7465691566467285,4.0,0.0,1.0
557940,293.1658935546875,297.1499938964844,293.1499938964844,0.1023984774947166,-2336.26416015625,304.1498413085937,0.6051727533340454,0.159071996808052,0.1479611694812774,293.45770263671875,297.1499938964844,293.1499938964844,0.0135987661778926,-770.2488403320312,303.20916748046875,0.3751574754714966,0.050000000745058,0.0526602566242218,293.2276306152344,297.1499938964844,293.1499938964844,0.4450093507766723,-5829.29541015625,304.1595153808594,0.8903319239616394,0.5236750841140747,0.368909627199173,293.2594299316406,297.1499938964844,293.1499938964844,0.5677536129951477,-9542.845703125,304.1622619628906,0.955062747001648,0.6348739266395569,0.6037968993186951,293.16925048828125,297.1499938964844,293.1499938964844,0.0278522968292236,-5153.60546875,304.1522827148437,0.4277650713920593,0.0668870583176612,0.3263298571109772,291.0808410644531,291.1499938964844,258.7303161621094,257.3094482421875,279.1737365722656,293.3126220703125,291.081787109375,1.0,0.4302339851856231,0.63238525390625,0.63238525390625,1.0,1.0,-1.7999728918075562,0.7361024618148804,1.0638704299926758,0.3218797743320465,0.0,0.0,0.8318679332733154,154.02691650390625,159.0,10.394214630126951,-21597.0625,803.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,309.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,25344.103515625,25560.0,0.0,0.0,0.5054669976234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.33816659450531,1.3381831645965576,-1.6605503333266824e-05,0.0,0.0005129847559146,0.0,0.0,288.4710693359375,0.0,0.0,0.0,0.7510696649551392,4.0,0.0,1.0
558000,293.1647644042969,297.1499938964844,293.1499938964844,0.1024013981223106,-2336.208251953125,304.1498718261719,0.6039820909500122,0.1590921133756637,0.1480370461940765,293.4652099609375,297.1499938964844,293.1499938964844,0.0134285287931561,-766.0150756835938,303.1357116699219,0.3741073310375213,0.050000000745058,0.0527227707207202,293.2276611328125,297.1499938964844,293.1499938964844,0.4437688589096069,-5816.3203125,304.1600341796875,0.8879977464675903,0.5226870775222778,0.3682718276977539,293.2591552734375,297.1499938964844,293.1499938964844,0.5660296678543091,-9519.6552734375,304.16314697265625,0.952338457107544,0.6335424184799194,0.6026120781898499,293.16961669921875,297.1499938964844,293.1499938964844,0.0276850536465644,-5133.126953125,304.15216064453125,0.4257972836494446,0.0665703192353248,0.3252107203006744,291.087890625,291.1499938964844,258.75,257.325927734375,279.1737060546875,293.31591796875,291.0888366699219,1.0,0.4310777187347412,0.633569061756134,0.633569061756134,1.0,1.0,-1.7966068983078003,0.7352479696273804,1.06135892868042,0.3218249678611755,0.0,0.0,0.8353040218353271,155.5360870361328,162.0,14.701178550720217,-21573.248046875,804.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,309.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,25362.01171875,24480.0,0.0,0.0,0.5054587125778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3469078540802002,1.3469246625900269,-1.6752081137383357e-05,0.0,0.0005129763740114,0.0,0.0,293.2934875488281,0.0,0.0,0.0,0.7401371598243713,4.0,0.0,1.0
558060,293.1636657714844,297.1499938964844,293.1499938964844,0.1025790572166442,-2339.708740234375,304.1495666503906,0.6028092503547668,0.1591197401285171,0.1481174677610397,293.4726867675781,297.1499938964844,293.1499938964844,0.013280558399856,-762.8272705078125,303.0595703125,0.3730725049972534,0.050000000745058,0.0527852922677993,293.2276611328125,297.1499938964844,293.1499938964844,0.4432555437088012,-5811.5263671875,304.1591186523437,0.8856940865516663,0.5217061638832092,0.3676353991031647,293.2588195800781,297.1499938964844,293.1499938964844,0.5652114748954773,-9509.625,304.1622009277344,0.949611246585846,0.6322243213653564,0.6014336943626404,293.16998291015625,297.1499938964844,293.1499938964844,0.0275563858449459,-5120.224609375,304.1520080566406,0.4238726794719696,0.0662510469555854,0.3240799605846405,291.0765075683594,291.1499938964844,258.76861572265625,257.3415222167969,279.1735534667969,293.3192443847656,291.0744934082031,1.0,0.4319191575050354,0.6347357630729675,0.6347357630729675,1.0,1.0,-1.7932416200637815,0.7343785762786865,1.0588630437850952,0.3217471837997436,0.0,0.0,0.8411422967910767,157.04534912109375,162.0,-12.693811416625977,-21462.578125,806.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,309.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,24532.060546875,24480.0,0.0,0.0,0.5054161548614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.333859920501709,1.3338762521743774,-1.635198168514762e-05,0.0,0.000512933183927,0.0,0.0,283.91973876953125,0.0,0.0,0.0,0.7467641830444336,4.0,0.0,1.0
558120,293.16259765625,297.1499938964844,293.1499938964844,0.1026756018400192,-2341.524169921875,304.14947509765625,0.601661741733551,0.1591573804616928,0.1482060700654983,293.4801330566406,297.1499938964844,293.1499938964844,0.0131218889728188,-758.9926147460938,302.9828186035156,0.3720543980598449,0.050000000745058,0.0528477132320404,293.22760009765625,297.1499938964844,293.1499938964844,0.4423874616622925,-5802.63916015625,304.1590576171875,0.8834291696548462,0.5207353234291077,0.3670068681240082,293.2584228515625,297.1499938964844,293.1499938964844,0.5639565587043762,-9493.0947265625,304.16229248046875,0.9468944072723388,0.6309236288070679,0.600273072719574,293.1703186035156,297.1499938964844,293.1499938964844,0.0274089314043521,-5103.083984375,304.15191650390625,0.421992152929306,0.0659296065568924,0.3229381740093231,291.0729064941406,291.1499938964844,258.7855224609375,257.3556823730469,279.17315673828125,293.3226013183594,291.073486328125,1.0,0.432759165763855,0.635864794254303,0.635864794254303,1.0,1.0,-1.78990375995636,0.7334957718849182,1.0564079284667969,0.3216341435909271,0.0,0.0,0.8467537760734558,158.55233764648438,165.0,-4.404166221618652,-21448.224609375,808.6737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,309.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24348.15234375,24480.0,0.0,0.0,0.5054267048835754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.342257022857666,1.342273473739624,-1.644684925850015e-05,0.0,0.000512943835929,0.0,0.0,287.9571228027344,0.0,0.0,0.0,0.7504751682281494,4.0,0.0,1.0
558180,293.1615295410156,297.1499938964844,293.1499938964844,0.102698303759098,-2341.827392578125,304.1495361328125,0.6005383729934692,0.1592050045728683,0.1483035534620285,293.4875183105469,297.1499938964844,293.1499938964844,0.0129516832530498,-754.5061645507812,302.9058532714844,0.3710509240627289,0.050000000745058,0.052910141646862,293.2275390625,297.1499938964844,293.1499938964844,0.4411724209785461,-5789.88916015625,304.1596374511719,0.8811941146850586,0.5197606682777405,0.3663794696331024,293.258056640625,297.1499938964844,293.1499938964844,0.5622698068618774,-9470.4033203125,304.1631164550781,0.9441807866096495,0.6296223402023315,0.5991185903549194,293.170654296875,297.1499938964844,293.1499938964844,0.0272443741559982,-5082.166015625,304.15185546875,0.4201526641845703,0.065605990588665,0.3217867612838745,291.0796203613281,291.1499938964844,258.8008117675781,257.36846923828125,279.172607421875,293.3260498046875,291.0807189941406,1.0,0.4335974752902984,0.6369538903236389,0.6369538903236389,1.0,1.0,-1.7865736484527588,0.7325899004936218,1.0539838075637815,0.3214811384677887,0.0,0.0,0.8507882356643677,160.05946350097656,165.0,7.25218391418457,-21436.236328125,810.5416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,309.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,24303.87109375,24480.0,0.0,0.0,0.5054967999458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.350988507270813,1.3510050773620603,-1.6579637303948402e-05,0.0,0.0005130150238983,0.0,0.0,292.6105651855469,0.0,0.0,0.0,0.7544321417808533,4.0,0.0,1.0
558240,293.1604919433594,297.1499938964844,293.1499938964844,0.1027138084173202,-2341.973876953125,304.14959716796875,0.599438488483429,0.1592629849910736,0.1484101563692093,293.494873046875,297.1499938964844,293.1499938964844,0.012780544348061,-749.8544921875,302.8280029296875,0.3700610697269439,0.050000000745058,0.0529726296663284,293.2275085449219,297.1499938964844,293.1499938964844,0.439886212348938,-5776.3818359375,304.16021728515625,0.8789843916893005,0.5187829732894897,0.3657495677471161,293.2577209472656,297.1499938964844,293.1499938964844,0.560493528842926,-9446.517578125,304.1639709472656,0.9414680004119872,0.6283209323883057,0.5979635119438171,293.1709899902344,297.1499938964844,293.1499938964844,0.0270707961171865,-5060.482421875,304.15185546875,0.4183511435985565,0.0652801096439361,0.3206257224082947,291.0882263183594,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295288085937,291.08941650390625,1.0,0.4344336092472076,0.6380008459091187,0.6380008459091187,1.0,1.0,-1.7832393646240234,0.7316551804542542,1.051584243774414,0.3212845027446747,0.0,0.0,0.8540517091751099,161.56773376464844,168.0,15.104534149169922,-21420.951171875,812.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,309.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,24309.091796875,24480.0,0.0,0.0,0.5056152939796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3587106466293335,1.3587274551391602,-1.6707883332856e-05,0.0,0.0005131352227181,0.0,0.0,296.8954467773437,0.0,0.0,0.0,0.758015513420105,4.0,0.0,1.0
558300,293.1594543457031,297.1499938964844,293.1499938964844,0.1027341187000274,-2342.2060546875,304.1496276855469,0.5983635187149048,0.1593319475650787,0.1485264301300048,293.5021667480469,297.1499938964844,293.1499938964844,0.0126091567799448,-745.0897827148438,302.7491455078125,0.3690850436687469,0.050000000745058,0.0530351512134075,293.2275085449219,297.1499938964844,293.1499938964844,0.4385802745819092,-5762.689453125,304.1607360839844,0.8768020868301392,0.5178053379058838,0.3651186823844909,293.25738525390625,297.1499938964844,293.1499938964844,0.5586920380592346,-9422.357421875,304.1647033691406,0.9387617707252502,0.627022922039032,0.5968101024627686,293.1712951660156,297.1499938964844,293.1499938964844,0.0268800221383571,-5038.53662109375,304.15185546875,0.4165855348110199,0.0649519115686416,0.3194544017314911,291.09716796875,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.33306884765625,291.098388671875,1.0,0.4352675676345825,0.6390029191970825,0.6390029191970825,1.0,1.0,-1.7799052000045776,0.7306928038597107,1.0492124557495115,0.3210444450378418,0.0,0.0,0.8566736578941345,163.0764617919922,168.0,19.72085189819336,-21402.53515625,814.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179870605469,309.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,24328.8203125,23400.0,0.0,0.0,0.5057711601257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3653223514556885,1.3653391599655151,-1.682171023276169e-05,0.0,0.0005132934311404,0.0,0.0,300.6422119140625,0.0,0.0,0.0,0.7461046576499939,4.0,0.0,1.0
558360,293.158447265625,297.1499938964844,293.1499938964844,0.102933794260025,-2346.07861328125,304.1493225097656,0.597314715385437,0.1594125777482986,0.1486526727676391,293.5094299316406,297.1499938964844,293.1499938964844,0.0124577144160866,-741.333740234375,302.66717529296875,0.3681232929229736,0.050000000745058,0.0530976541340351,293.2274475097656,297.1499938964844,293.1499938964844,0.4379925727844238,-5757.09765625,304.1598205566406,0.874650239944458,0.5168353319168091,0.3644895255565643,293.2569885253906,297.1499938964844,293.1499938964844,0.5577861666679382,-9411.2197265625,304.16363525390625,0.9360697269439696,0.6257379055023193,0.5956626534461975,293.171630859375,297.1499938964844,293.1499938964844,0.0267218071967363,-5024.03857421875,304.1517944335937,0.4148538708686828,0.0646216496825218,0.3182730674743652,291.0878601074219,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3366394042969,291.08599853515625,1.0,0.4360995292663574,0.6399579048156738,0.6399579048156738,1.0,1.0,-1.7765802145004272,0.7297064661979675,1.046873688697815,0.3207625150680542,0.0,0.0,0.8615484237670898,164.58470153808594,171.0,-7.790618896484375,-21295.6953125,816.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,309.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,23517.861328125,23400.0,0.0,0.0,0.5058460235595703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.348988056182861,1.3490043878555298,-1.6369082004530355e-05,0.0,0.0005133693921379,0.0,0.0,289.33795166015625,0.0,0.0,0.0,0.7511596083641052,4.0,0.0,1.0
558420,293.1574401855469,297.1499938964844,293.1499938964844,0.1030637696385383,-2348.495361328125,304.1492004394531,0.5962954163551331,0.1595052033662796,0.1487897336483001,293.5166320800781,297.1499938964844,293.1499938964844,0.0122990543022751,-737.0281372070312,302.5848083496094,0.3671771585941314,0.050000000745058,0.0531600378453731,293.2273254394531,297.1499938964844,293.1499938964844,0.4370949268341064,-5747.90576171875,304.15966796875,0.8725367188453674,0.5158763527870178,0.3638687133789062,293.2565612792969,297.1499938964844,293.1499938964844,0.5565012097358704,-9394.3828125,304.1635131835937,0.9334057569503784,0.6244706511497498,0.59453284740448,293.1719055175781,297.1499938964844,293.1499938964844,0.0265119690448045,-5005.85693359375,304.15185546875,0.4131554365158081,0.0642897635698318,0.3170830011367798,291.08514404296875,291.1499938964844,258.8466186523437,257.4066772460937,279.16943359375,293.3402404785156,291.0858459472656,1.0,0.436930388212204,0.6408630609512329,0.6408630609512329,1.0,1.0,-1.7732887268066406,0.7287066578865051,1.0445820093154907,0.3204438388347626,0.0,0.0,0.866241991519928,166.0904083251953,171.0,-0.766051709651947,-21282.58984375,817.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18280029296875,309.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,23336.37890625,23400.0,0.0,0.0,0.5059258937835693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3541972637176514,1.3542137145996094,-1.641355083847884e-05,0.0,0.0005134504754096,0.0,0.0,291.69384765625,0.0,0.0,0.0,0.7534118294715881,4.0,0.0,1.0
558480,293.15643310546875,297.1499938964844,293.1499938964844,0.1031204462051391,-2349.40966796875,304.1492614746094,0.5953018665313721,0.1596083790063858,0.1489367634057998,293.52374267578125,297.1499938964844,293.1499938964844,0.0121311079710721,-732.101806640625,302.50262451171875,0.3662446141242981,0.050000000745058,0.0532224178314209,293.22723388671875,297.1499938964844,293.1499938964844,0.4358565807342529,-5734.90185546875,304.1601867675781,0.8704531192779541,0.5149149298667908,0.3632499575614929,293.2561340332031,297.1499938964844,293.1499938964844,0.5547940731048584,-9371.4736328125,304.1641540527344,0.93076354265213,0.623203694820404,0.5934098958969116,293.1722106933594,297.1499938964844,293.1499938964844,0.026270342990756,-4984.00634765625,304.1519470214844,0.411485493183136,0.0639562755823135,0.3158856630325317,291.0927734375,291.1499938964844,258.8545227050781,257.4132385253906,279.16851806640625,293.3439025878906,291.0940246582031,1.0,0.4377599656581878,0.6417199373245239,0.6417199373245239,1.0,1.0,-1.7700111865997314,0.7276855111122131,1.0423256158828735,0.3200865685939789,0.0,0.0,0.8693215250968933,167.5960693359375,174.0,10.536434173583984,-21273.6171875,819.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16827392578125,309.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23287.439453125,23400.0,0.0,0.0,0.5060203075408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3601250648498535,1.3601415157318115,-1.6500187484780326e-05,0.0,0.0005135462852194,0.0,0.0,294.8338317871094,0.0,0.0,0.0,0.7560737729072571,4.0,0.0,1.0
558540,293.1554260253906,297.1499938964844,293.1499938964844,0.1031674593687057,-2350.116455078125,304.1492919921875,0.5943324565887451,0.1597221195697784,0.1490933001041412,293.5308532714844,297.1499938964844,293.1499938964844,0.0119615951552987,-726.9717407226562,302.41973876953125,0.3653245866298675,0.050000000745058,0.0532848499715328,293.2271728515625,297.1499938964844,293.1499938964844,0.4345383942127228,-5721.03564453125,304.16070556640625,0.868394672870636,0.5139513611793518,0.3626294732093811,293.2557373046875,297.1499938964844,293.1499938964844,0.552987813949585,-9347.20703125,304.1648864746094,0.9281408786773682,0.6219368577003479,0.5922868847846985,293.1724853515625,297.1499938964844,293.1499938964844,0.0260305777192115,-4961.279296875,304.15203857421875,0.4098392128944397,0.0636211112141609,0.3146812319755554,291.1025390625,291.1499938964844,258.8611145019531,257.418701171875,279.1676025390625,293.3475952148437,291.1039428710937,1.0,0.4385877251625061,0.6425291299819946,0.6425291299819946,1.0,1.0,-1.7667344808578491,0.7266380190849304,1.040096402168274,0.3196893632411957,0.0,0.0,0.8715114593505859,169.10279846191406,174.0,18.53079605102539,-21262.037109375,821.6500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556396484375,309.2896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,23288.95703125,23400.0,0.0,0.0,0.5061231851577759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3652015924453735,1.365218162536621,-1.658454493735917e-05,0.0,0.0005136507097631,0.0,0.0,297.66436767578125,0.0,0.0,0.0,0.7584221959114075,4.0,0.0,1.0
558600,293.1544494628906,297.1499938964844,293.1499938964844,0.1032171174883842,-2350.865478515625,304.1493530273437,0.5933874845504761,0.1598463952541351,0.149259328842163,293.5378723144531,297.1499938964844,293.1499938964844,0.0117925582453608,-721.7338256835938,302.3359680175781,0.3644173443317413,0.050000000745058,0.0533473007380962,293.2270812988281,297.1499938964844,293.1499938964844,0.4331940114498138,-5706.90625,304.1612243652344,0.8663628697395325,0.512988269329071,0.3620083630084991,293.2553405761719,297.1499938964844,293.1499938964844,0.5511491298675537,-9322.5400390625,304.1654968261719,0.9255438446998596,0.620673418045044,0.5911655426025391,293.1727294921875,297.1499938964844,293.1499938964844,0.025789376348257,-4938.2607421875,304.152099609375,0.408212274312973,0.0632842630147934,0.3134693205356598,291.1129150390625,291.1499938964844,258.866455078125,257.423095703125,279.1666564941406,293.3513488769531,291.1143493652344,1.0,0.4394136965274811,0.6432911157608032,0.6432911157608032,1.0,1.0,-1.7634614706039429,0.7255661487579346,1.0378953218460083,0.3192546367645263,0.0,0.0,0.8729461431503296,170.60995483398438,177.0,23.42060661315918,-21247.267578125,823.4926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1452331542969,309.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,23307.892578125,22320.0,0.0,0.0,0.5062265396118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.369201421737671,1.3692179918289185,-1.6655241779517382e-05,0.0,0.0005137555999681,0.0,0.0,299.9579162597656,0.0,0.0,0.0,0.7452892065048218,4.0,0.0,1.0
558660,293.1534729003906,297.1499938964844,293.1499938964844,0.1034486070275306,-2355.30078125,304.1490173339844,0.5924683213233948,0.1599819809198379,0.1494349837303161,293.5448303222656,297.1499938964844,293.1499938964844,0.0116414055228233,-717.4771118164062,302.24853515625,0.3635235428810119,0.050000000745058,0.0534097105264663,293.2269897460937,297.1499938964844,293.1499938964844,0.4325683414936065,-5700.90380859375,304.1602783203125,0.8643609285354614,0.512033224105835,0.3613893091678619,293.2549133300781,297.1499938964844,293.1499938964844,0.55020672082901,-9310.9296875,304.16436767578125,0.9229809641838074,0.6194227337837219,0.5900501012802124,293.1730041503906,297.1499938964844,293.1499938964844,0.0256131719797849,-4922.63134765625,304.15203857421875,0.4066004753112793,0.06294596940279,0.3122499883174896,291.1048889160156,291.1499938964844,258.8705749511719,257.4264831542969,279.16571044921875,293.3551330566406,291.10308837890625,1.0,0.440238207578659,0.6440057754516602,0.6440057754516602,1.0,1.0,-1.7602006196975708,0.7244741320610046,1.0357264280319214,0.3187859654426574,0.0,0.0,0.8765509128570557,172.11618041992188,177.0,-4.636991024017334,-21141.4609375,825.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,309.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,22510.552734375,22320.0,0.0,0.0,0.5062132477760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.349393010139465,1.349409103393555,-1.6147914720932022e-05,0.0,0.0005137420957908,0.0,0.0,286.77313232421875,0.0,0.0,0.0,0.7486660480499268,4.0,0.0,1.0
558720,293.1524963378906,297.1499938964844,293.1499938964844,0.1036170274019241,-2358.416259765625,304.1488952636719,0.5915777683258057,0.160128965973854,0.1496209949254989,293.5517578125,297.1499938964844,293.1499938964844,0.0114856138825416,-712.751220703125,302.160888671875,0.3626443147659302,0.050000000745058,0.0534719787538051,293.226806640625,297.1499938964844,293.1499938964844,0.4316678643226623,-5691.68359375,304.1600646972656,0.8623961210250854,0.5110899806022644,0.3607788980007171,293.2544250488281,297.1499938964844,293.1499938964844,0.5489296317100525,-9294.236328125,304.1640930175781,0.9204664826393129,0.6181901097297668,0.5889522433280945,293.1732482910156,297.1499938964844,293.1499938964844,0.025409460067749,-4903.7412109375,304.15203857421875,0.4050003290176391,0.0626066774129867,0.3110246360301971,291.1025695800781,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3589172363281,291.1033020019531,1.0,0.4410622715950012,0.6446727514266968,0.6446727514266968,1.0,1.0,-1.7569762468338013,0.7233729958534241,1.0336031913757324,0.3182907104492187,0.0,0.0,0.8800464272499084,173.6195068359375,180.0,1.3943994045257568,-21128.5234375,827.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517639160156,309.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,22328.578125,22320.0,0.0,0.0,0.5061706900596619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35136079788208,1.3513768911361694,-1.6139032595674507e-05,0.0,0.0005136989057064,0.0,0.0,287.3434143066406,0.0,0.0,0.0,0.7494054436683655,4.0,0.0,1.0
558780,293.15155029296875,297.1499938964844,293.1499938964844,0.1037124320864677,-2360.037353515625,304.14892578125,0.590712308883667,0.1602859497070312,0.1498164236545562,293.55859375,297.1499938964844,293.1499938964844,0.0113218026235699,-707.42041015625,302.0737609863281,0.3617778718471527,0.050000000745058,0.0535342171788215,293.2266845703125,297.1499938964844,293.1499938964844,0.4304374754428863,-5678.75537109375,304.16046142578125,0.8604604601860046,0.5101452469825745,0.3601711988449096,293.25396728515625,297.1499938964844,293.1499938964844,0.547244668006897,-9271.6416015625,304.16461181640625,0.9179949760437012,0.616958498954773,0.5878617763519287,293.1734619140625,297.1499938964844,293.1499938964844,0.0251763481646776,-4881.34130859375,304.152099609375,0.4034046530723572,0.0622663795948028,0.3097947239875793,291.1103820800781,291.1499938964844,258.87548828125,257.4304504394531,279.1638488769531,293.3627624511719,291.1117248535156,1.0,0.4418857395648956,0.6452948451042175,0.6452948451042175,1.0,1.0,-1.7537697553634644,0.7222557663917542,1.031514048576355,0.3177688121795654,0.0,0.0,0.8819255232810974,175.1223907470703,180.0,12.121625900268556,-21120.6015625,829.0363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,309.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22273.1640625,22320.0,0.0,0.0,0.5061119794845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354366421699524,1.3543825149536133,-1.6175885320990346e-05,0.0,0.0005136393010616,0.0,0.0,288.8350524902344,0.0,0.0,0.0,0.7506972551345825,4.0,0.0,1.0
558840,293.15057373046875,297.1499938964844,293.1499938964844,0.1037947386503219,-2361.3818359375,304.14898681640625,0.5898697376251221,0.1604526340961456,0.1500207334756851,293.5653991699219,297.1499938964844,293.1499938964844,0.0111575182527303,-701.902587890625,301.98614501953125,0.3609231114387512,0.050000000745058,0.05359648168087,293.2265319824219,297.1499938964844,293.1499938964844,0.4291185736656189,-5664.857421875,304.1609802246094,0.8585491180419922,0.5091988444328308,0.3595622479915619,293.2535400390625,297.1499938964844,293.1499938964844,0.5454504489898682,-9247.5185546875,304.16522216796875,0.9155649542808532,0.6157273054122925,0.5867716670036316,293.1737060546875,297.1499938964844,293.1499938964844,0.0249366145581007,-4858.0341796875,304.15216064453125,0.4018054604530334,0.0619248859584331,0.3085599243640899,291.1206970214844,291.1499938964844,258.8763427734375,257.4310913085937,279.1629333496094,293.3666687011719,291.1221923828125,1.0,0.4427081942558288,0.6458746790885925,0.6458746790885925,1.0,1.0,-1.750567078590393,0.7211173176765442,1.0294498205184937,0.3172204494476318,0.0,0.0,0.8828540444374084,176.62608337402344,183.0,20.11479759216309,-21110.623046875,830.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625061035156,309.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22270.46875,22320.0,0.0,0.0,0.5060354471206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.35677969455719,1.3567959070205688,-1.621500814508181e-05,0.0,0.0005135616520419,0.0,0.0,290.15338134765625,0.0,0.0,0.0,0.7517908215522766,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1038790345191955,-2362.755615234375,304.1490173339844,0.5890504717826843,0.1606292575597763,0.1502339243888855,293.5721130371094,297.1499938964844,293.1499938964844,0.0109929395839571,-696.24560546875,301.897705078125,0.3600801825523376,0.050000000745058,0.0536587499082088,293.2264099121094,297.1499938964844,293.1499938964844,0.4277743399143219,-5650.703125,304.1614074707031,0.856662929058075,0.508253276348114,0.3589529693126678,293.25311279296875,297.1499938964844,293.1499938964844,0.5436253547668457,-9223.0048828125,304.165771484375,0.9131824374198914,0.6144993901252747,0.585683286190033,293.1739196777344,297.1499938964844,293.1499938964844,0.0246958062052726,-4834.4560546875,304.1521911621094,0.4001948833465576,0.0615821070969104,0.3073195219039917,291.13165283203125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620788574219,293.3705749511719,291.1331787109375,1.0,0.4435295760631561,0.6464136838912964,0.6464136838912964,1.0,1.0,-1.7473701238632202,0.7199591398239136,1.0274109840393066,0.3166491687297821,0.0,0.0,0.8829672932624817,178.1302032470703,183.0,24.90499496459961,-21097.12109375,832.7300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16925048828125,309.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,22286.646484375,21240.0,0.0,0.0,0.5059362053871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.358195185661316,1.3582113981246948,-1.624200194783043e-05,0.0,0.0005134608945809,0.0,0.0,290.97802734375,0.0,0.0,0.0,0.7374380230903625,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1041504740715026,-2367.91845703125,304.148681640625,0.5882546901702881,0.1608160585165023,0.1504558026790619,293.57879638671875,297.1499938964844,293.1499938964844,0.0108445202931761,-691.5560913085938,301.8050231933594,0.3592493832111358,0.050000000745058,0.0537209883332252,293.22625732421875,297.1499938964844,293.1499938964844,0.4271613359451294,-5644.83349609375,304.1604309082031,0.8548040986061096,0.5073158740997314,0.3583458364009857,293.2526550292969,297.1499938964844,293.1499938964844,0.5427116751670837,-9211.7939453125,304.1645202636719,0.9108555316925048,0.6132839918136597,0.584600567817688,293.17413330078125,297.1499938964844,293.1499938964844,0.0245188977569341,-4818.3525390625,304.1521301269531,0.3985651433467865,0.0612382926046848,0.3060736656188965,291.12371826171875,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.37451171875,291.121826171875,1.0,0.4443500936031341,0.6469142436981201,0.6469142436981201,1.0,1.0,-1.7441864013671875,0.7187859416007996,1.0254005193710327,0.3160602450370788,0.0,0.0,0.8852967023849487,179.6339111328125,186.0,-4.286948204040527,-20989.1796875,834.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,309.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,21497.662109375,21240.0,0.0,0.0,0.5056976675987244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3352556228637695,1.335271239280701,-1.5688374332967214e-05,0.0,0.0005132188089191,0.0,0.0,276.36553955078125,0.0,0.0,0.0,0.7392888069152832,4.0,0.0,1.0
559020,293.1477966308594,297.1499938964844,293.1499938964844,0.1043639481067657,-2371.866943359375,304.1485290527344,0.5874857306480408,0.1610138863325119,0.1506873816251754,293.5853881835937,297.1499938964844,293.1499938964844,0.0106938146054744,-686.4818725585938,301.7121887207031,0.3584319055080414,0.050000000745058,0.05378308147192,293.22607421875,297.1499938964844,293.1499938964844,0.4263027012348175,-5636.06298828125,304.1600952148437,0.8529798984527588,0.5063908696174622,0.3577476739883423,293.2521057128906,297.1499938964844,293.1499938964844,0.5415001511573792,-9196.0068359375,304.1640930175781,0.9085987210273744,0.6120870113372803,0.5835355520248413,293.17431640625,297.1499938964844,293.1499938964844,0.024318404495716,-4799.33251953125,304.152099609375,0.396909236907959,0.0608939006924629,0.3048236072063446,291.1207275390625,291.1499938964844,258.873291015625,257.4283142089844,279.16046142578125,293.37847900390625,291.12139892578125,1.0,0.4451706409454345,0.6473766565322876,0.6473766565322876,1.0,1.0,-1.7410409450531006,0.7176090478897095,1.0234320163726809,0.3154621720314026,0.0,0.0,0.8876461386680603,181.1350555419922,186.0,0.7632866501808167,-20974.939453125,836.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,309.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,21311.859375,21240.0,0.0,0.0,0.505410373210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3344268798828125,1.3344424962997437,-1.5632920622010715e-05,0.0,0.0005129273049533,0.0,0.0,275.416015625,0.0,0.0,0.0,0.738707959651947,4.0,0.0,1.0
559080,293.1468811035156,297.1499938964844,293.1499938964844,0.1045018434524536,-2374.2705078125,304.1485595703125,0.586741030216217,0.1612216830253601,0.1509282290935516,293.5919494628906,297.1499938964844,293.1499938964844,0.0105362301692366,-680.8139038085938,301.6203308105469,0.35762619972229,0.050000000745058,0.0538451336324214,293.2258605957031,297.1499938964844,293.1499938964844,0.4251120984554291,-5623.5419921875,304.1604309082031,0.851182758808136,0.5054649114608765,0.3571526110172272,293.2516174316406,297.1499938964844,293.1499938964844,0.539878785610199,-9174.255859375,304.1644897460937,0.9064079523086548,0.6108914017677307,0.5824782848358154,293.17449951171875,297.1499938964844,293.1499938964844,0.0240898076444864,-4776.822265625,304.1521301269531,0.3952164947986603,0.0605489015579223,0.3035707175731659,291.1280822753906,291.1499938964844,258.8705749511719,257.42596435546875,279.1596984863281,293.3824768066406,291.1293334960937,1.0,0.445991039276123,0.6478047966957092,0.6478047966957092,1.0,1.0,-1.737916350364685,0.7164219617843628,1.0214943885803225,0.314855694770813,0.0,0.0,0.8883993029594421,182.6359405517578,189.0,11.231785774230955,-20966.607421875,838.2963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254333496094,309.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,21250.1953125,21240.0,0.0,0.0,0.5050915479660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3350077867507937,1.3350234031677246,-1.562839315738529e-05,0.0,0.0005126037285663,0.0,0.0,275.55633544921875,0.0,0.0,0.0,0.7388539910316467,4.0,0.0,1.0
559140,293.1459655761719,297.1499938964844,293.1499938964844,0.1046264320611953,-2376.39306640625,304.1485900878906,0.5860190987586975,0.1614399254322052,0.1511782258749008,293.5984191894531,297.1499938964844,293.1499938964844,0.0103774601593613,-674.9273071289062,301.52813720703125,0.356831282377243,0.050000000745058,0.0539072006940841,293.2257080078125,297.1499938964844,293.1499938964844,0.423833966255188,-5610.0546875,304.1608581542969,0.8494076132774353,0.5045374631881714,0.3565564751625061,293.25115966796875,297.1499938964844,293.1499938964844,0.5381498336791992,-9150.9814453125,304.1650085449219,0.904282569885254,0.6096960306167603,0.581421434879303,293.1746826171875,297.1499938964844,293.1499938964844,0.0238553062081336,-4753.4404296875,304.15216064453125,0.3934749066829681,0.0602031163871288,0.3023147881031036,291.137939453125,291.1499938964844,258.8670959472656,257.4229736328125,279.15899658203125,293.3865051269531,291.139404296875,1.0,0.4468109011650085,0.6482018828392029,0.6482018828392029,1.0,1.0,-1.7347984313964844,0.7152196168899536,1.0195786952972412,0.3142413198947906,0.0,0.0,0.8882192373275757,184.13780212402344,189.0,19.09481239318848,-20956.30078125,840.1586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,309.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,21241.28515625,21240.0,0.0,0.0,0.5047429203987122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3352187871932983,1.3352344036102295,-1.562979923619423e-05,0.0,0.0005122499424032,0.0,0.0,275.64422607421875,0.0,0.0,0.0,0.7389029264450073,4.0,0.0,1.0
559200,293.14508056640625,297.1499938964844,293.1499938964844,0.1047530993819236,-2378.54541015625,304.14862060546875,0.5853206515312195,0.1616688966751098,0.1514377146959304,293.6048583984375,297.1499938964844,293.1499938964844,0.0102195618674159,-668.9375610351562,301.4352111816406,0.3560472130775451,0.050000000745058,0.0539692677557468,293.2255249023437,297.1499938964844,293.1499938964844,0.4225302636623382,-5596.30078125,304.1612548828125,0.8476549983024597,0.5036107301712036,0.3559600710868835,293.2507019042969,297.1499938964844,293.1499938964844,0.5363897085189819,-9127.2998046875,304.1654663085937,0.9022268652915956,0.6085035800933838,0.5803660750389099,293.17486572265625,297.1499938964844,293.1499938964844,0.0236201081424951,-4729.80615234375,304.1521911621094,0.391672283411026,0.0598564706742763,0.3010550737380981,291.14849853515625,291.1499938964844,258.8629150390625,257.4193725585937,279.1583557128906,293.3905639648437,291.14996337890625,1.0,0.4476300477981567,0.6485707759857178,0.6485707759857178,1.0,1.0,-1.7316886186599731,0.7140040397644043,1.0176845788955688,0.3136228919029236,0.0,0.0,0.887265682220459,185.6402130126953,177.0,23.88578224182129,-20942.41796875,842.0192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,309.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21253.068359375,20160.0,0.0,0.0,0.5043635368347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3346410989761353,1.3346567153930664,-1.5623096260242164e-05,0.0,0.0005118648987263,0.0,0.0,275.3690795898437,0.0,0.0,0.0,0.7236056923866272,4.0,0.0,1.0
559260,293.14410400390625,297.1499938964844,293.1499938964844,0.1050087362527847,-2383.405517578125,304.1484069824219,0.5860111117362976,0.1619225740432739,0.1516306102275848,293.6111755371094,297.1499938964844,293.1499938964844,0.0100537706166505,-662.8490600585938,301.3375244140625,0.3563331961631775,0.050000000745058,0.0539465844631195,293.22528076171875,297.1499938964844,293.1499938964844,0.4218811392784118,-5590.00146484375,304.1603698730469,0.8476271629333496,0.5027019381523132,0.3553056418895721,293.25018310546875,297.1499938964844,293.1499938964844,0.5354627370834351,-9115.814453125,304.164306640625,0.9021604061126708,0.6073318719863892,0.5792343020439148,293.17498779296875,297.1499938964844,293.1499938964844,0.0233853515237569,-4707.5908203125,304.1522216796875,0.3908915817737579,0.0595188364386558,0.2994047403335571,291.1399230957031,291.1499938964844,258.85809326171875,257.4152526855469,279.1581115722656,293.3946228027344,291.1379089355469,1.0,0.4464520812034607,0.6489567160606384,0.6489567160606384,1.0,1.0,-1.727768063545227,0.7124187350273132,1.0153493881225586,0.3128454685211181,0.0,0.0,0.8885756134986877,184.9803161621093,177.0,-5.762463092803955,-20823.45703125,836.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,309.3132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,20469.5078125,20160.0,0.0,0.0,0.5038299560546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3093032836914062,1.3093183040618896,-1.5039087884360924e-05,0.0,0.0005113233928568,0.0,0.0,260.023681640625,0.0,0.0,0.0,0.7242724895477295,4.0,0.0,1.0
559320,293.1429748535156,297.1499938964844,293.1499938964844,0.1051758304238319,-2386.478515625,304.1483764648437,0.5875751376152039,0.1622165292501449,0.1518064588308334,293.6173400878906,297.1499938964844,293.1499938964844,0.0098748598247766,-655.796142578125,301.2403564453125,0.3572695255279541,0.050000000745058,0.053873024880886,293.2248840332031,297.1499938964844,293.1499938964844,0.4209246039390564,-5580.1103515625,304.1602478027344,0.8486552834510803,0.5018255114555359,0.3546339571475982,293.2494812011719,297.1499938964844,293.1499938964844,0.534166693687439,-9098.7216796875,304.1640930175781,0.9033039212226868,0.6061953902244568,0.578082263469696,293.17498779296875,297.1499938964844,293.1499938964844,0.0231006294488906,-4679.64306640625,304.15234375,0.3908033072948456,0.0592021793127059,0.2975860834121704,291.136962890625,291.1499938964844,258.8526611328125,257.41064453125,279.1579284667969,293.3985900878906,291.1376953125,1.0,0.4444690942764282,0.6493390798568726,0.6493390798568726,1.0,1.0,-1.7235177755355835,0.7106812596321106,1.0128365755081177,0.3119916915893554,0.0,0.0,0.8898517489433289,183.0252685546875,165.0,0.5895191431045532,-20797.89453125,827.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,309.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,20281.1796875,20160.0,0.0,0.0,0.5032309889793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3063538074493408,1.3063688278198242,-1.494965090387268e-05,0.0,0.0005107155302539,0.0,0.0,258.01275634765625,0.0,0.0,0.0,0.7226760983467102,4.0,0.0,1.0
