time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.1417236328125,297.1499938964844,293.1499938964844,0.1052526086568832,-2387.727783203125,304.1485290527344,0.5897716283798218,0.1625482887029647,0.1519843935966491,293.62335205078125,297.1499938964844,293.1499938964844,0.0096823284402489,-647.7322998046875,301.1450500488281,0.3586731553077698,0.050000000745058,0.0537649244070053,293.22442626953125,297.1499938964844,293.1499938964844,0.4195916652679443,-5565.97509765625,304.1607971191406,0.8504407405853271,0.500967264175415,0.3539534211158752,293.248779296875,297.1499938964844,293.1499938964844,0.5324062705039978,-9074.880859375,304.16473388671875,0.9053437113761902,0.6050765514373779,0.5769189596176147,293.17486572265625,297.1499938964844,293.1499938964844,0.0227785799652338,-4646.99169921875,304.1524963378906,0.3912416696548462,0.0589079074561595,0.2957011461257934,291.14520263671875,291.1499938964844,258.8467102050781,257.4055480957031,279.1577453613281,293.4024963378906,291.14666748046875,1.0,0.4418222904205322,0.6497129797935486,0.6497129797935486,1.0,1.0,-1.7191247940063477,0.7088713049888611,1.0102534294128418,0.3111104965209961,0.0,0.0,0.8893688321113586,180.19325256347656,165.0,12.557910919189451,-20777.0703125,815.7272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,309.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,20218.01171875,20160.0,0.0,0.0,0.5025830864906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.30483877658844,1.3048536777496338,-1.4911342077539302e-05,0.0,0.0005100579001009,0.0,0.0,257.0728759765625,0.0,0.0,0.0,0.721821129322052,4.0,0.0,1.0
559440,293.1404113769531,297.1499938964844,293.1499938964844,0.1053090170025825,-2388.5615234375,304.1487121582031,0.5924856662750244,0.1629142016172409,0.1521693468093872,293.62921142578125,297.1499938964844,293.1499938964844,0.0094855679199099,-639.20849609375,301.0500183105469,0.3604689836502075,0.050000000745058,0.0536303110420703,293.2239074707031,297.1499938964844,293.1499938964844,0.4181419610977173,-5550.556640625,304.1614685058594,0.8528590202331543,0.5001250505447388,0.3532648980617523,293.2480163574219,297.1499938964844,293.1499938964844,0.5305009484291077,-9049.0,304.16552734375,0.9081778526306152,0.6039732098579407,0.5757442712783813,293.1746520996094,297.1499938964844,293.1499938964844,0.0224475115537643,-4612.923828125,304.15264892578125,0.3921139240264892,0.0586349889636039,0.2937882840633392,291.1565246582031,291.1499938964844,258.8402404785156,257.40008544921875,279.1575622558594,293.40631103515625,291.1582336425781,1.0,0.4386560320854187,0.6500767469406128,0.6500767469406128,1.0,1.0,-1.7146514654159546,0.7070165872573853,1.0076348781585691,0.3102161884307861,0.0,0.0,0.8878085613250732,176.68873596191406,153.0,21.80303955078125,-20753.357421875,801.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,309.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,20210.2265625,20160.0,0.0,0.0,0.5018887519836426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3029166460037231,1.302931547164917,-1.4879144146107136e-05,0.0,0.0005093532381579,0.0,0.0,256.0766906738281,0.0,0.0,0.0,0.7208548784255981,4.0,0.0,1.0
559500,293.1390075683594,297.1499938964844,293.1499938964844,0.1053663045167923,-2389.404541015625,304.1488342285156,0.5956408977508545,0.1633117049932479,0.1523642390966415,293.6348876953125,297.1499938964844,293.1499938964844,0.0092876870185136,-630.4065551757812,300.95477294921875,0.3626127541065216,0.050000000745058,0.0534747652709484,293.2233581542969,297.1499938964844,293.1499938964844,0.4166550636291504,-5534.755859375,304.1620788574219,0.8558411598205566,0.4992998242378235,0.3525725305080414,293.2472229003906,297.1499938964844,293.1499938964844,0.5285486578941345,-9022.5107421875,304.1662292480469,0.9117538928985596,0.6028873324394226,0.5745642781257629,293.1743469238281,297.1499938964844,293.1499938964844,0.0221173372119665,-4578.564453125,304.1527709960937,0.3933486044406891,0.0583822689950466,0.2918707430362701,291.168701171875,291.1499938964844,258.8333740234375,257.3942565917969,279.1573486328125,293.4100646972656,291.17041015625,1.0,0.4350691139698028,0.650428831577301,0.650428831577301,1.0,1.0,-1.7101483345031738,0.7051392793655396,1.0050090551376345,0.3093199133872986,0.0,0.0,0.8853328824043274,172.65431213378906,153.0,27.3536319732666,-20724.92578125,786.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,309.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,20224.830078125,19080.0,0.0,0.0,0.5011454820632935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3000422716140747,1.300057053565979,-1.4837011804047506e-05,0.0,0.0005085989832878,0.0,0.0,254.6618804931641,0.0,0.0,0.0,0.7044680118560791,4.0,0.0,1.0
559560,293.1375427246094,297.1499938964844,293.1499938964844,0.105630062520504,-2394.4140625,304.1485595703125,0.5991590023040771,0.1637371629476547,0.1525705009698867,293.6404113769531,297.1499938964844,293.1499938964844,0.0091010173782706,-622.3896484375,300.85400390625,0.3650602400302887,0.050000000745058,0.0533036440610885,293.22271728515625,297.1499938964844,293.1499938964844,0.4159356355667114,-5527.71337890625,304.1611633300781,0.8593205809593201,0.4984969198703766,0.3518810868263244,293.2463684082031,297.1499938964844,293.1499938964844,0.5275507569313049,-9010.048828125,304.1650390625,0.916002094745636,0.601826548576355,0.5733866691589355,293.1739807128906,297.1499938964844,293.1499938964844,0.0218510832637548,-4552.099609375,304.1527404785156,0.3948699831962585,0.0581473037600517,0.2899628579616546,291.1606140136719,291.1499938964844,258.8261108398437,257.3880920410156,279.1571350097656,293.4137268066406,291.15838623046875,1.0,0.4311565160751343,0.6507682800292969,0.6507682800292969,1.0,1.0,-1.7056556940078735,0.7032575607299805,1.002398133277893,0.3084305226802826,0.0,0.0,0.8851959705352783,168.2262725830078,141.0,-4.625360012054443,-20592.556640625,770.1124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,309.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19449.982421875,19080.0,0.0,0.0,0.5002300143241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719191312789917,1.2719334363937378,-1.4222548088582698e-05,0.0,0.0005076699308119,0.0,0.0,238.7263641357422,0.0,0.0,0.0,0.7037689089775085,4.0,0.0,1.0
559620,293.13604736328125,297.1499938964844,293.1499938964844,0.1058456450700759,-2398.406005859375,304.1484375,0.6029974818229675,0.1641885787248611,0.1527897268533706,293.645751953125,297.1499938964844,293.1499938964844,0.0089156702160835,-614.079345703125,300.75360107421875,0.3677934408187866,0.050000000745058,0.0531201474368572,293.22198486328125,297.1499938964844,293.1499938964844,0.4150092899799347,-5518.19091796875,304.16082763671875,0.8632787466049194,0.4977200627326965,0.3511993587017059,293.2453918457031,297.1499938964844,293.1499938964844,0.5263019800186157,-8993.671875,304.16461181640625,0.920889973640442,0.6007967591285706,0.5722264647483826,293.17352294921875,297.1499938964844,293.1499938964844,0.0215718820691108,-4523.54052734375,304.1527404785156,0.396637499332428,0.0579290464520454,0.2880747020244598,291.1562194824219,291.1499938964844,258.81854248046875,257.3816833496094,279.1568908691406,293.4173278808594,291.1567687988281,1.0,0.4269753098487854,0.6510934233665466,0.6510934233665466,1.0,1.0,-1.7012200355529783,0.7013919353485107,0.999828040599823,0.3075575828552246,0.0,0.0,0.8853269815444946,163.48675537109375,141.0,-0.5758036971092224,-20560.09375,752.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4757385253906,309.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,19256.765625,19080.0,0.0,0.0,0.49924236536026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665600776672363,1.266574144363403,-1.4096242921368685e-05,0.0,0.0005066675366833,0.0,0.0,235.64450073242188,0.0,0.0,0.0,0.701026439666748,4.0,0.0,1.0
559680,293.1345520019531,297.1499938964844,293.1499938964844,0.1059799566864967,-2400.740478515625,304.1484680175781,0.6071099042892456,0.1646612882614135,0.1530211865901947,293.65093994140625,297.1499938964844,293.1499938964844,0.0087260017171502,-605.1611938476562,300.65557861328125,0.3707935512065887,0.050000000745058,0.0529273115098476,293.22125244140625,297.1499938964844,293.1499938964844,0.4137349724769592,-5504.71435546875,304.16119384765625,0.8676856756210327,0.4969537258148193,0.3505225777626037,293.2444152832031,297.1499938964844,293.1499938964844,0.5246226191520691,-8970.98828125,304.1650085449219,0.926350474357605,0.599778950214386,0.5710756182670593,293.1730651855469,297.1499938964844,293.1499938964844,0.021272674202919,-4491.87158203125,304.1528015136719,0.3986165225505829,0.0577254891395568,0.2862127423286438,291.1629638671875,291.1499938964844,258.8106994628906,257.37506103515625,279.1566162109375,293.4208374023437,291.1642150878906,1.0,0.4225746691226959,0.6514052748680115,0.6514052748680115,1.0,1.0,-1.6968364715576172,0.6995407342910767,0.9972956776618958,0.3066999912261963,0.0,0.0,0.8838184475898743,158.51246643066406,129.0,9.95742130279541,-20534.833984375,735.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,309.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,19186.7890625,19080.0,0.0,0.0,0.4982050955295563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.262998342514038,1.263012409210205,-1.4025707059772683e-05,0.0,0.0005056148511357,0.0,0.0,233.7609405517578,0.0,0.0,0.0,0.6991996765136719,4.0,0.0,1.0
559740,293.1330261230469,297.1499938964844,293.1499938964844,0.1061005964875221,-2402.785888671875,304.1485290527344,0.61146080493927,0.1651527285575866,0.1532638520002365,293.6560363769531,297.1499938964844,293.1499938964844,0.0085363769903779,-596.0021362304688,300.55780029296875,0.3740506470203399,0.050000000745058,0.0527273453772068,293.2204895019531,297.1499938964844,293.1499938964844,0.4123714566230774,-5490.2451171875,304.16162109375,0.8725273013114929,0.4961957037448883,0.3498468399047851,293.24346923828125,297.1499938964844,293.1499938964844,0.5228319764137268,-8946.7197265625,304.16552734375,0.9323184490203856,0.5987703800201416,0.5699272155761719,293.17254638671875,297.1499938964844,293.1499938964844,0.0209745205938816,-4459.81591796875,304.15283203125,0.4007907807826996,0.0575346872210502,0.2843790650367737,291.1724548339844,291.1499938964844,258.8026733398437,257.3682556152344,279.1563720703125,293.4242858886719,291.17388916015625,1.0,0.4179887771606445,0.6517060399055481,0.6517060399055481,1.0,1.0,-1.6924959421157837,0.6977013945579529,0.9947945475578308,0.3058552145957947,0.0,0.0,0.8813727498054504,153.359130859375,129.0,17.88899040222168,-20507.64453125,717.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433654785156,309.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,19172.20703125,19080.0,0.0,0.0,0.4971242249011993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.259277582168579,1.2592915296554563,-1.3965419384476265e-05,0.0,0.0005045178695581,0.0,0.0,231.95477294921875,0.0,0.0,0.0,0.697381854057312,4.0,0.0,1.0
559800,293.1315612792969,297.1499938964844,293.1499938964844,0.1062253713607788,-2404.902099609375,304.1485595703125,0.6159272789955139,0.1656602472066879,0.1535171121358871,293.6610717773437,297.1499938964844,293.1499938964844,0.0083497948944568,-586.7891235351562,300.4595642089844,0.3775559961795807,0.050000000745058,0.0525221824645996,293.2197570800781,297.1499938964844,293.1499938964844,0.4109911322593689,-5475.6064453125,304.1620178222656,0.8777956962585449,0.4954468607902527,0.3491732478141784,293.2425231933594,297.1499938964844,293.1499938964844,0.5210198163986206,-8922.1796875,304.166015625,0.9387232065200806,0.5977724194526672,0.5687828660011292,293.1719970703125,297.1499938964844,293.1499938964844,0.0206825230270624,-4428.0625,304.15283203125,0.4031551480293274,0.0573544651269912,0.2825725078582763,291.1824951171875,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.427734375,291.18389892578125,1.0,0.4132470488548279,0.6519975662231445,0.6519975662231445,1.0,1.0,-1.688201904296875,0.6958767771720886,0.9923251867294312,0.3050234019756317,0.0,0.0,0.8782020211219788,148.0756378173828,117.0,22.46758460998535,-20476.486328125,698.6344604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,309.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,19180.0703125,18000.0,0.0,0.0,0.4960029125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2549043893814087,1.254918336868286,-1.3900431440561078e-05,0.0,0.0005033799097873,0.0,0.0,229.9087677001953,0.0,0.0,0.0,0.6802882552146912,4.0,0.0,1.0
559860,293.13006591796875,297.1499938964844,293.1499938964844,0.1065690070390701,-2411.424072265625,304.148193359375,0.6204840540885925,0.1661830097436905,0.1537804752588272,293.6660461425781,297.1499938964844,293.1499938964844,0.0081752426922321,-578.4722900390625,300.35455322265625,0.3813112378120422,0.050000000745058,0.0523129776120185,293.218994140625,297.1499938964844,293.1499938964844,0.4104191958904266,-5470.20263671875,304.16082763671875,0.883501410484314,0.4947140514850616,0.3485045135021209,293.24151611328125,297.1499938964844,293.1499938964844,0.5202128291130066,-8912.4287109375,304.1645202636719,0.9455063343048096,0.596794068813324,0.5676469802856445,293.17144775390625,297.1499938964844,293.1499938964844,0.020454216748476,-4404.62841796875,304.1527404785156,0.405726283788681,0.0571836046874523,0.2807918190956116,291.17120361328125,291.1499938964844,258.7861633300781,257.35430908203125,279.1559753417969,293.4311828613281,291.1683349609375,1.0,0.408367395401001,0.6522811651229858,0.6522811651229858,1.0,1.0,-1.6839622259140017,0.6940715909004211,0.9898906350135804,0.3042051792144775,0.0,0.0,0.8776634931564331,142.69139099121094,117.0,-12.349786758422852,-20336.23046875,680.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141662597656,309.45123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18403.3984375,18000.0,0.0,0.0,0.4947115182876587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.22528874874115,1.22530198097229,-1.3278747246658895e-05,0.0,0.0005020693060941,0.0,0.0,214.3085479736328,0.0,0.0,0.0,0.6788350939750671,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1068652495741844,-2416.94384765625,304.1479797363281,0.6252087354660034,0.1667195409536361,0.1540542691946029,293.67095947265625,297.1499938964844,293.1499938964844,0.0080047091469168,-570.0385131835938,300.2496337890625,0.3853206038475036,0.050000000745058,0.0521006546914577,293.2181701660156,297.1499938964844,293.1499938964844,0.4096605181694031,-5462.52099609375,304.1602783203125,0.889663577079773,0.4940020143985748,0.3478482067584991,293.240478515625,297.1499938964844,293.1499938964844,0.5191808342933655,-8899.08984375,304.1637878417969,0.9526108503341676,0.5958420038223267,0.5665327310562134,293.1708984375,297.1499938964844,293.1499938964844,0.0202155336737632,-4379.361328125,304.1526794433594,0.4085350334644317,0.0570213422179222,0.2790366411209106,291.1630554199219,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.16314697265625,1.0,0.4033661782741546,0.6525571346282959,0.6525571346282959,1.0,1.0,-1.6798028945922852,0.6922982931137085,0.9875046014785768,0.3034051060676574,0.0,0.0,0.8777241110801697,137.2301788330078,105.0,-8.97059440612793,-20302.03125,661.4439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65252685546875,309.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18198.158203125,18000.0,0.0,0.0,0.4933606684207916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2190877199172974,1.219100832939148,-1.314028850174509e-05,0.0,0.0005006983410567,0.0,0.0,211.02264404296875,0.0,0.0,0.0,0.6756829619407654,4.0,0.0,1.0
559980,293.1272277832031,297.1499938964844,293.1499938964844,0.1070687547326088,-2420.581298828125,304.1479797363281,0.630180835723877,0.1672664135694503,0.1543365716934204,293.6758117675781,297.1499938964844,293.1499938964844,0.0078302659094333,-561.0142822265625,300.14752197265625,0.3895820677280426,0.050000000745058,0.051886074244976,293.2173767089844,297.1499938964844,293.1499938964844,0.4085327386856079,-5450.6181640625,304.16046142578125,0.8962885737419128,0.4932953119277954,0.3471984267234802,293.23944091796875,297.1499938964844,293.1499938964844,0.5176925659179688,-8879.0224609375,304.1639709472656,0.959957242012024,0.5948969125747681,0.5654305219650269,293.1703491210937,297.1499938964844,293.1499938964844,0.0199563484638929,-4350.79150390625,304.15264892578125,0.4116230905056,0.0568665936589241,0.2773071825504303,291.1669311523437,291.1499938964844,258.7695007324219,257.3402404785156,279.1556396484375,293.43804931640625,291.1678161621094,1.0,0.3982537388801574,0.6528274416923523,0.6528274416923523,1.0,1.0,-1.6757042407989502,0.6905491948127747,0.9851549863815308,0.3026180565357208,0.0,0.0,0.876233696937561,131.71337890625,105.0,1.9364980459213257,-20276.232421875,642.7828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6868896484375,309.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.12890625,18000.0,0.0,0.0,0.4919766187667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.215090274810791,1.2151033878326416,-1.3063100595900323e-05,0.0,0.0004992937319912,0.0,0.0,209.051010131836,0.0,0.0,0.0,0.6736388802528381,4.0,0.0,1.0
560040,293.1258544921875,297.1499938964844,293.1499938964844,0.1072510853409767,-2423.783203125,304.14801025390625,0.6354835033416748,0.1678215712308883,0.1546257585287094,293.68072509765625,297.1499938964844,293.1499938964844,0.0076576774008572,-551.8555908203125,300.0455627441406,0.3938296437263489,0.050000000745058,0.051669955253601,293.21661376953125,297.1499938964844,293.1499938964844,0.4073042273521423,-5437.5791015625,304.1607971191406,0.9033874273300172,0.4925920069217682,0.3465503454208374,293.23846435546875,297.1499938964844,293.1499938964844,0.5160791873931885,-8857.142578125,304.16436767578125,0.9674642086029052,0.5939562320709229,0.5643317103385925,293.1697692871094,297.1499938964844,293.1499938964844,0.0196962691843509,-4321.626953125,304.15264892578125,0.4150422513484955,0.0567179471254348,0.2756008803844452,291.17401123046875,291.1499938964844,258.76123046875,257.3332824707031,279.155517578125,293.4415283203125,291.17510986328125,1.0,0.393038272857666,0.6530956625938416,0.6530956625938416,1.0,1.0,-1.6716458797454834,0.6888172030448914,0.982828676700592,0.3018388152122497,0.0,0.0,0.8739317059516907,126.1587142944336,93.0,10.576153755187988,-20248.919921875,624.1287231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171630859375,309.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18096.0,18000.0,0.0,0.0,0.4905691742897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2112433910369873,1.2112563848495483,-1.3001415936741978e-05,0.0,0.0004978653742,0.0,0.0,207.3011779785156,0.0,0.0,0.0,0.6717590689659119,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.107431910932064,-2426.947265625,304.1480407714844,0.6412058472633362,0.1683838367462158,0.1549208015203476,293.6856994628906,297.1499938964844,293.1499938964844,0.0074877422302961,-542.6553344726562,299.94293212890625,0.3980035185813904,0.050000000745058,0.0514526702463626,293.21588134765625,297.1499938964844,293.1499938964844,0.406053215265274,-5424.2998046875,304.1611022949219,0.9113774299621582,0.4918938875198364,0.3459043800830841,293.2375183105469,297.1499938964844,293.1499938964844,0.5144373774528503,-8834.87890625,304.16473388671875,0.9750629663467408,0.5930221080780029,0.5632368326187134,293.16925048828125,297.1499938964844,293.1499938964844,0.0194402541965246,-4292.58154296875,304.15264892578125,0.4188603460788727,0.0565742962062358,0.2739143073558807,291.18182373046875,291.1499938964844,258.7530822753906,257.326416015625,279.15545654296875,293.445068359375,291.1829528808594,1.0,0.3877231180667877,0.6533645391464233,0.6533645391464233,1.0,1.0,-1.6676242351531982,0.6871024370193481,0.9805217385292052,0.3010660707950592,0.0,0.0,0.8710170984268188,120.57543182373048,93.0,15.677684783935549,-20217.56640625,605.5045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74365234375,309.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.091796875,18000.0,0.0,0.0,0.4891422688961029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2069933414459229,1.2070062160491943,-1.293947843805654e-05,0.0,0.0004964172258041,0.0,0.0,205.4455108642578,0.0,0.0,0.0,0.6697274446487427,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1076211482286453,-2430.2734375,304.1480712890625,0.6474323868751526,0.1689517498016357,0.1552208214998245,293.6907043457031,297.1499938964844,293.1499938964844,0.0073206350207328,-533.4515991210938,299.8392639160156,0.4022351503372192,0.050000000745058,0.051234632730484,293.21514892578125,297.1499938964844,293.1499938964844,0.4048219621181488,-5411.25634765625,304.16131591796875,0.9204382300376892,0.491202563047409,0.3452619612216949,293.2366027832031,297.1499938964844,293.1499938964844,0.5128198862075806,-8812.99609375,304.1650085449219,0.982679009437561,0.5920966267585754,0.5621483325958252,293.168701171875,297.1499938964844,293.1499938964844,0.0191903952509164,-4263.9833984375,304.1526184082031,0.4231541752815246,0.0564345940947532,0.2722439169883728,291.1892395019531,291.1499938964844,258.7451171875,257.3197021484375,279.15545654296875,293.4486694335937,291.1902160644531,1.0,0.3823132514953613,0.6536365747451782,0.6536365747451782,1.0,1.0,-1.663638949394226,0.6854063272476196,0.9782325625419616,0.3002992868423462,0.0,0.0,0.8676504492759705,114.97393798828124,81.0,17.587200164794922,-20181.4375,586.9389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668762207031,309.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.173828125,18000.0,0.0,0.0,0.4876983761787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2021161317825315,1.2021290063858032,-1.287063514610054e-05,0.0,0.0004949518479406,0.0,0.0,203.35208129882807,0.0,0.0,0.0,0.6674171090126038,4.0,0.0,1.0
560220,293.12213134765625,297.1499938964844,293.1499938964844,0.1078240349888801,-2433.86767578125,304.1480407714844,0.6542456150054932,0.1695241183042526,0.1555248647928238,293.69580078125,297.1499938964844,293.1499938964844,0.0071569522842764,-524.294921875,299.7342834472656,0.406677097082138,0.050000000745058,0.0510161258280277,293.21441650390625,297.1499938964844,293.1499938964844,0.4036352634429931,-5398.72509765625,304.1614074707031,0.9304012060165404,0.4905190467834472,0.344624251127243,293.23565673828125,297.1499938964844,293.1499938964844,0.5112578868865967,-8791.9384765625,304.16510009765625,0.9902381896972656,0.591181218624115,0.561068058013916,293.1681823730469,297.1499938964844,293.1499938964844,0.0189476627856493,-4236.00537109375,304.152587890625,0.4280145764350891,0.0562981739640235,0.2705874741077423,291.19549560546875,291.1499938964844,258.7373962402344,257.3132019042969,279.1554870605469,293.4523620605469,291.1962890625,1.0,0.3768112659454345,0.6539137363433838,0.6539137363433838,1.0,1.0,-1.6596901416778564,0.6837301850318909,0.9759600162506104,0.2995381951332092,0.0,0.0,0.8639799356460571,109.3613510131836,81.0,17.023794174194336,-20140.796875,568.4509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.787353515625,309.5757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.453125,18000.0,0.0,0.0,0.4862385094165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1966049671173096,1.1966177225112915,-1.2793360838259105e-05,0.0,0.0004934702883474,0.0,0.0,201.0069580078125,0.0,0.0,0.0,0.6648178696632385,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1080430597066879,-2437.779296875,304.14801025390625,0.6617223620414734,0.1700997352600097,0.1558322161436081,293.7009582519531,297.1499938964844,293.1499938964844,0.0069964453577995,-515.1842651367188,299.6278991699219,0.4115002751350403,0.050000000745058,0.0507974252104759,293.2137145996094,297.1499938964844,293.1499938964844,0.4025061130523681,-5386.845703125,304.1614074707031,0.941081404685974,0.4898439347743988,0.3439920246601105,293.2347412109375,297.1499938964844,293.1499938964844,0.5097512602806091,-8771.8173828125,304.16510009765625,0.9976623058319092,0.5902772545814514,0.5599974393844604,293.1676940917969,297.1499938964844,293.1499938964844,0.0187123976647853,-4208.72607421875,304.15252685546875,0.4335438311100006,0.0561646372079849,0.2689438462257385,291.2003479003906,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561462402344,291.2008972167969,1.0,0.3712173104286194,0.6541994214057922,0.6541994214057922,1.0,1.0,-1.6557575464248655,0.6820658445358276,0.9736916422843932,0.2987794578075409,0.0,0.0,0.860139012336731,103.7443618774414,69.0,14.814648628234863,-20096.2109375,550.0525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055725097656,309.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18134.408203125,18000.0,0.0,0.0,0.4847633242607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1905626058578491,1.190575361251831,-1.2708474969258532e-05,0.0,0.000491973129101,0.0,0.0,198.45204162597656,0.0,0.0,0.0,0.6619747281074524,4.0,0.0,1.0
560340,293.1197814941406,297.1499938964844,293.1499938964844,0.1082771271467208,-2441.91796875,304.14794921875,0.6684890389442444,0.1707022786140442,0.1561903953552246,293.7060546875,297.1499938964844,293.1499938964844,0.006845942698419,-506.46490478515625,299.5216064453125,0.4158265590667724,0.050000000745058,0.050619963556528,293.212890625,297.1499938964844,293.1499938964844,0.4013359844684601,-5374.4609375,304.1614685058594,0.950062334537506,0.489199161529541,0.3434032201766968,293.230712890625,297.1499938964844,293.1499938964844,0.4999415576457977,-8629.185546875,304.1805114746094,0.9990000128746032,0.5899857878684998,0.5504836440086365,293.1670837402344,297.1499938964844,293.1499938964844,0.0185074675828218,-4184.4873046875,304.1524353027344,0.4385488331317901,0.0560608506202697,0.2675563097000122,291.20733642578125,291.1499938964844,258.72283935546875,257.30096435546875,279.1603698730469,293.4612731933594,291.20947265625,1.0,0.3652354478836059,0.6550566554069519,0.6550566554069519,1.0,1.0,-1.6423221826553345,0.6762999892234802,0.9660221338272096,0.2961176931858063,0.0,0.0,0.8556613922119141,98.98351287841795,69.0,23.36696434020996,-19976.126953125,528.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8256225585937,309.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.517578125,18000.0,0.0,0.0,0.4832322597503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.183988332748413,1.1840009689331057,-1.2616642379725818e-05,0.0,0.0004904193338006,0.0,0.0,195.6991424560547,0.0,0.0,0.0,0.6588680148124695,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1083923354744911,-2443.617919921875,304.1481018066406,0.6752621531486511,0.1713170558214187,0.1565838009119033,293.711181640625,297.1499938964844,293.1499938964844,0.0066944854333996,-497.2686767578125,299.4202575683594,0.4202253222465515,0.050000000745058,0.0504572018980979,293.2121276855469,297.1499938964844,293.1499938964844,0.3996537029743194,-5356.20947265625,304.1624450683594,0.9584952592849731,0.4885497391223907,0.342837929725647,293.21734619140625,297.1499938964844,293.1499938964844,0.4843423664569855,-8405.1806640625,304.20330810546875,0.9990000128746032,0.5915811061859131,0.536275327205658,293.1663818359375,297.1499938964844,293.1499938964844,0.0182995721697807,-4158.46484375,304.1523742675781,0.4437371790409088,0.0559834837913513,0.2663814127445221,291.2300720214844,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.4697265625,291.23419189453125,1.0,0.3588341772556305,0.6563960909843445,0.6563960909843445,1.0,1.0,-1.6233474016189575,0.6682913303375244,0.9550560116767884,0.2922150492668152,0.0,0.0,0.8481181859970093,94.48106384277344,72.0,46.66946029663086,-19807.73046875,503.8699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85675048828125,309.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18198.07421875,18000.0,0.0,0.0,0.4815405011177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175189733505249,1.175202250480652,-1.2502025128924288e-05,0.0,0.0004887023824267,0.0,0.0,192.1376800537109,0.0,0.0,0.0,0.6546571254730225,4.0,0.0,1.0
560460,293.1175537109375,297.1499938964844,293.1499938964844,0.1085172072052955,-2445.466552734375,304.1482238769531,0.6807544231414795,0.1719234883785247,0.1570196747779846,293.7164611816406,297.1499938964844,293.1499938964844,0.006549609825015,-488.3114318847656,299.3193359375,0.4237653613090515,0.050000000745058,0.0503379590809345,293.21160888671875,297.1499938964844,293.1499938964844,0.397896409034729,-5337.1669921875,304.1633605957031,0.9646309018135072,0.4878651201725006,0.3422888219356537,293.19757080078125,297.1499938964844,293.1499938964844,0.4719480276107788,-8229.345703125,304.21600341796875,0.9990000128746032,0.5946057438850403,0.5256199836730957,293.1656494140625,297.1499938964844,293.1499938964844,0.0181277580559253,-4136.30126953125,304.1522521972656,0.4478707611560821,0.0559202618896961,0.2655032575130462,291.25665283203125,291.1499938964844,258.7098693847656,257.29010009765625,279.1710510253906,293.4820556640625,291.2599182128906,1.0,0.354403406381607,0.65776526927948,0.65776526927948,1.0,1.0,-1.60921311378479,0.662520706653595,0.9466924071311952,0.2893823981285095,0.0,0.0,0.8383170962333679,91.17769622802734,72.0,55.72932052612305,-19662.154296875,486.2579650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89794921875,309.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18284.1015625,18000.0,0.0,0.0,0.4796749055385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1619793176651,1.1619915962219238,-1.2333993254287634e-05,0.0,0.0004868090618401,0.0,0.0,186.9046936035156,0.0,0.0,0.0,0.6484514474868774,4.0,0.0,1.0
560520,293.1166076660156,297.1499938964844,293.1499938964844,0.1087455824017524,-2449.366943359375,304.14813232421875,0.6853057146072388,0.1725213527679443,0.1574739515781402,293.7218933105469,297.1499938964844,293.1499938964844,0.0064138267189264,-479.9602966308594,299.2140808105469,0.4266669452190399,0.050000000745058,0.0502471923828125,293.2112121582031,297.1499938964844,293.1499938964844,0.3964610993862152,-5321.8505859375,304.1635437011719,0.9692131876945496,0.4871644973754883,0.3417414724826813,293.17584228515625,297.1499938964844,293.1499938964844,0.4622139930725097,-8093.11572265625,304.2216186523437,0.9990000128746032,0.598271369934082,0.5173624753952026,293.1648864746094,297.1499938964844,293.1499938964844,0.0180022455751895,-4120.2197265625,304.1520690917969,0.4512127935886383,0.05587013438344,0.264815479516983,291.27392578125,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.4982604980469,291.2757873535156,1.0,0.3508406281471252,0.6592265963554382,0.6592265963554382,1.0,1.0,-1.598249912261963,0.6582014560699463,0.9400484561920166,0.2873700261116028,0.0,0.0,0.8282837867736816,88.66201782226562,75.0,48.45836639404297,-19529.24609375,472.9078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9455261230469,309.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18352.865234375,18000.0,0.0,0.0,0.4776563644409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.145512342453003,1.145524501800537,-1.2118804988858756e-05,0.0,0.0004847605014219,0.0,0.0,180.4403533935547,0.0,0.0,0.0,0.6408082246780396,4.0,0.0,1.0
560580,293.11578369140625,297.1499938964844,293.1499938964844,0.1090573593974113,-2454.918701171875,304.1478881835937,0.6891182661056519,0.1731041371822357,0.1579375714063644,293.72735595703125,297.1499938964844,293.1499938964844,0.0062850369140505,-472.0685729980469,299.10479736328125,0.4290520250797272,0.050000000745058,0.050176840275526,293.2108459472656,297.1499938964844,293.1499938964844,0.3953137099742889,-5309.82080078125,304.16314697265625,0.972676396369934,0.4864617586135864,0.3412034213542938,293.1542053222656,297.1499938964844,293.1499938964844,0.4545066058635711,-7986.8359375,304.2225646972656,0.9990000128746032,0.6021953225135803,0.5108699798583984,293.1640625,297.1499938964844,293.1499938964844,0.0179170407354831,-4109.48095703125,304.15185546875,0.4539594650268554,0.0558421239256858,0.2643036842346191,291.2829284667969,291.1499938964844,258.69891357421875,257.28094482421875,279.1767578125,293.5172424316406,291.2836608886719,1.0,0.348056823015213,0.6607517004013062,0.6607517004013062,1.0,1.0,-1.5896645784378052,0.6549773812294006,0.9346871972084044,0.2859388291835785,0.0,0.0,0.8184752464294434,86.71128845214844,75.0,34.61012268066406,-19409.146484375,462.6167602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9974060058594,309.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18391.24609375,18000.0,0.0,0.0,0.4754939675331116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127537965774536,1.1275498867034912,-1.1879383237101138e-05,0.0,0.0004825659270863,0.0,0.0,173.48846435546875,0.0,0.0,0.0,0.6324753761291504,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1094354316592216,-2461.78759765625,304.1475830078125,0.6922569870948792,0.1736624985933303,0.1583995521068573,293.7328491210937,297.1499938964844,293.1499938964844,0.0061623523943126,-464.5716552734375,298.9918518066406,0.4309535622596741,0.050000000745058,0.0501232743263244,293.2104797363281,297.1499938964844,293.1499938964844,0.394430011510849,-5300.771484375,304.162353515625,0.9752177596092224,0.4857619106769562,0.3406779766082763,293.134033203125,297.1499938964844,293.1499938964844,0.4485615789890289,-7906.34375,304.2201232910156,0.9990000128746032,0.6061031818389893,0.5058711171150208,293.1631774902344,297.1499938964844,293.1499938964844,0.0178706366568803,-4103.884765625,304.151611328125,0.4561957120895386,0.0558377094566822,0.2639760971069336,291.2847900390625,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5371398925781,291.2844543457031,1.0,0.3459348380565643,0.662275493144989,0.662275493144989,1.0,1.0,-1.5831271409988403,0.6526708602905273,0.9304563403129578,0.2849839329719543,0.0,0.0,0.8092668056488037,85.22652435302734,93.0,17.91735076904297,-19302.6015625,454.8472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0512084960937,309.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18405.552734375,18000.0,0.0,0.0,0.4732076823711395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1090866327285769,1.1090983152389526,-1.163201523013413e-05,0.0,0.000480245653307,0.0,0.0,166.49981689453125,0.0,0.0,0.0,0.6239386796951294,4.0,0.0,1.0
560700,293.11480712890625,297.1499938964844,293.1499938964844,0.1099264696240425,-2470.8681640625,304.1471252441406,0.6926414370536804,0.1741696447134018,0.1588874459266662,293.7384338378906,297.1499938964844,293.1499938964844,0.0060512428171932,-457.885498046875,298.8740539550781,0.4306578040122986,0.050000000745058,0.0501314960420131,293.210205078125,297.1499938964844,293.1499938964844,0.3939332365989685,-5296.09423828125,304.1610107421875,0.9743240475654602,0.4850486516952514,0.3401952087879181,293.11798095703125,297.1499938964844,293.1499938964844,0.4486561417579651,-7915.146484375,304.20703125,0.9990000128746032,0.6094650626182556,0.5066388249397278,293.1623840332031,297.1499938964844,293.1499938964844,0.0178886000066995,-4106.7041015625,304.1512756347656,0.4558176100254059,0.055826861411333,0.2639947831630707,291.2775573730469,291.1499938964844,258.6904602050781,257.27392578125,279.17510986328125,293.5536804199219,291.2750549316406,1.0,0.3466896116733551,0.6633164882659912,0.6633164882659912,1.0,1.0,-1.5840765237808228,0.6535772681236267,0.9304993152618408,0.2855564057826996,0.0,0.0,0.8014103174209595,85.44929504394531,93.0,-7.033538341522217,-19254.23046875,455.9936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10205078125,309.6561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.26171875,18000.0,0.0,0.0,0.4708444774150848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0912246704101562,1.0912361145019531,-1.139080177381402e-05,0.0,0.0004778472939506,0.0,0.0,159.8743896484375,0.0,0.0,0.0,0.6157079339027405,4.0,0.0,1.0
560760,293.11474609375,297.1499938964844,293.1499938964844,0.1105666384100914,-2482.90576171875,304.146484375,0.6909193396568298,0.174625813961029,0.1593712717294693,293.7440490722656,297.1499938964844,293.1499938964844,0.0059510809369385,-452.0813903808594,298.7483825683594,0.4287250339984894,0.050000000745058,0.0501863248646259,293.2099914550781,297.1499938964844,293.1499938964844,0.3940173685550689,-5297.9716796875,304.1588439941406,0.9708018898963928,0.4843279719352722,0.3397379219532013,293.1098022460937,297.1499938964844,293.1499938964844,0.4538097083568573,-7997.4921875,304.187255859375,0.9990000128746032,0.6114831566810608,0.511745274066925,293.161865234375,297.1499938964844,293.1499938964844,0.0179539695382118,-4116.37109375,304.15093994140625,0.4533462822437286,0.0557767748832702,0.2641290426254272,291.2544860839844,291.1499938964844,258.6872863769531,257.27130126953125,279.1686096191406,293.5626525878906,291.2499389648437,1.0,0.349102109670639,0.6637689471244812,0.6637689471244812,1.0,1.0,-1.590461015701294,0.656679093837738,0.933781921863556,0.2872406244277954,0.0,0.0,0.7966822385787964,86.96036529541016,111.0,-39.34163665771485,-19255.736328125,463.75482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14239501953125,309.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18332.970703125,18000.0,0.0,0.0,0.468494176864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.07632315158844,1.0763343572616575,-1.1180800356669351e-05,0.0,0.0004754620313178,0.0,0.0,154.37937927246094,0.0,0.0,0.0,0.6088896989822388,4.0,0.0,1.0
560820,293.11492919921875,297.1499938964844,293.1499938964844,0.1113041192293167,-2496.853515625,304.1457824707031,0.6875903010368347,0.1750390231609344,0.1598495095968246,293.7497253417969,297.1499938964844,293.1499938964844,0.0058592483401298,-446.90716552734375,298.6165466308594,0.4256236851215362,0.050000000745058,0.0502792298793792,293.2098083496094,297.1499938964844,293.1499938964844,0.394501656293869,-5304.275390625,304.1563415527344,0.9651026129722596,0.4836021661758423,0.3393048644065857,293.1104736328125,297.1499938964844,293.1499938964844,0.4630105197429657,-8137.6982421875,304.1637268066406,0.9990000128746032,0.6118718385696411,0.5202846527099609,293.1617126464844,297.1499938964844,293.1499938964844,0.018031071871519,-4128.18310546875,304.1506042480469,0.4491855204105377,0.0556517615914344,0.2641894519329071,291.2207336425781,291.1499938964844,258.68487548828125,257.2693786621094,279.1597595214844,293.5635681152344,291.21502685546875,1.0,0.352955013513565,0.6635995507240295,0.6635995507240295,1.0,1.0,-1.600947380065918,0.6613802909851074,0.9395670294761658,0.2896686196327209,0.0,0.0,0.795307993888855,89.51740264892578,111.0,-67.99739074707031,-19306.115234375,476.8260192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.166748046875,309.6260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.064453125,18000.0,0.0,0.0,0.4662385582923889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0667908191680908,1.066801905632019,-1.1032569091184996e-05,0.0,0.0004731728695333,0.0,0.0,150.78704833984375,0.0,0.0,0.0,0.6045050621032715,4.0,0.0,1.0
560880,293.11529541015625,297.1499938964844,293.1499938964844,0.1120970621705055,-2511.8671875,304.1451110839844,0.6829801201820374,0.1754113286733627,0.160323292016983,293.7555236816406,297.1499938964844,293.1499938964844,0.0057729226537048,-442.1133728027344,298.4802551269531,0.4216934442520141,0.050000000745058,0.0504066757857799,293.209716796875,297.1499938964844,293.1499938964844,0.3952282667160034,-5313.17626953125,304.15386962890625,0.9574282765388488,0.4828665256500244,0.3388919532299042,293.1201477050781,297.1499938964844,293.1499938964844,0.4756955802440643,-8326.6650390625,304.1381530761719,0.9990000128746032,0.6104815602302551,0.5317758917808533,293.1621398925781,297.1499938964844,293.1499938964844,0.0180892162024974,-4138.1435546875,304.150390625,0.4436155557632446,0.0554242581129074,0.264014720916748,291.1810607910156,291.1499938964844,258.6833190917969,257.26812744140625,279.149658203125,293.55718994140625,291.1748352050781,1.0,0.3580277562141418,0.6628283858299255,0.6628283858299255,1.0,1.0,-1.6147563457489014,0.6673349142074585,0.9474214315414428,0.2926586270332336,0.0,0.0,0.7971854209899902,93.01712799072266,114.0,-89.4510498046875,-19401.5234375,494.6341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1703186035156,309.6087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.556640625,18000.0,0.0,0.0,0.464162677526474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0634269714355469,1.0634379386901855,-1.095976767828688e-05,0.0,0.0004710661014541,0.0,0.0,149.33299255371094,0.0,0.0,0.0,0.6029216051101685,4.0,0.0,1.0
560940,293.11578369140625,297.1499938964844,293.1499938964844,0.1128478646278381,-2526.058837890625,304.1446533203125,0.6792646646499634,0.1757575869560241,0.1607484072446823,293.7613830566406,297.1499938964844,293.1499938964844,0.0056839217431843,-437.0452575683594,298.342041015625,0.4185893535614013,0.050000000745058,0.0505158975720405,293.2095947265625,297.1499938964844,293.1499938964844,0.3959363102912903,-5321.6845703125,304.15191650390625,0.9507930278778076,0.4821343123912811,0.3384625613689422,293.1368713378906,297.1499938964844,293.1499938964844,0.4869965314865112,-8491.7666015625,304.119873046875,0.9990000128746032,0.607578694820404,0.5414307713508606,293.1629943847656,297.1499938964844,293.1499938964844,0.0180740505456924,-4139.35595703125,304.1503601074219,0.4386725425720215,0.0551017336547374,0.2632957696914673,291.141357421875,291.1499938964844,258.68267822265625,257.2676696777344,279.1425170898437,293.54718017578125,291.13623046875,1.0,0.3618558645248413,0.6619070768356323,0.6619070768356323,1.0,1.0,-1.6256166696548462,0.6718512773513794,0.953765332698822,0.2949404418468475,0.0,0.0,0.8017656207084656,96.00208282470705,114.0,-95.39630126953124,-19494.375,509.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517639160156,309.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.5234375,18000.0,0.0,0.0,0.4623230695724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0662744045257568,1.0662853717803955,-1.0966507034027018e-05,0.0,0.0004691991198342,0.0,0.0,150.0328826904297,0.0,0.0,0.0,0.6041634678840637,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1134785190224647,-2537.875244140625,304.1444702148437,0.6759970784187317,0.1760690808296203,0.1611403226852417,293.7674255371094,297.1499938964844,293.1499938964844,0.0055905259214341,-431.442138671875,298.2061767578125,0.4159156680107116,0.050000000745058,0.0506166480481624,293.2095031738281,297.1499938964844,293.1499938964844,0.396321177482605,-5326.357421875,304.15087890625,0.9446814060211182,0.4813954532146454,0.3380272984504699,293.15704345703125,297.1499938964844,293.1499938964844,0.4972947537899017,-8639.8017578125,304.106689453125,0.9990000128746032,0.6037871241569519,0.5501856207847595,293.1642150878906,297.1499938964844,293.1499938964844,0.0179808195680379,-4130.54248046875,304.15045166015625,0.4339825809001922,0.054698035120964,0.2621439695358276,291.1115417480469,291.1499938964844,258.6829528808594,257.2680053710937,279.1377258300781,293.5370788574219,291.1077575683594,1.0,0.3654246032238006,0.6609227657318115,0.6609227657318115,1.0,1.0,-1.634814977645874,0.6755996346473694,0.9592153429985046,0.2967469990253448,0.0,0.0,0.807365894317627,98.73900604248048,117.0,-86.40390014648438,-19586.11328125,522.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1136779785156,309.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17862.41796875,18000.0,0.0,0.0,0.4607352912425995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.073643445968628,1.0736545324325562,-1.1039400305890013e-05,0.0,0.0004675877280533,0.0,0.0,152.3942108154297,0.0,0.0,0.0,0.6074579954147339,4.0,0.0,1.0
561060,293.1171875,297.1499938964844,293.1499938964844,0.1140122935175895,-2547.8056640625,304.1445007324219,0.6729642748832703,0.1763369739055633,0.1614922285079956,293.7735900878906,297.1499938964844,293.1499938964844,0.0054932963103055,-425.3917236328125,298.0715637207031,0.4135007858276367,0.050000000745058,0.0507132858037948,293.2095031738281,297.1499938964844,293.1499938964844,0.3964743316173553,-5328.314453125,304.15045166015625,0.938864529132843,0.4806433916091919,0.33758145570755,293.17938232421875,297.1499938964844,293.1499938964844,0.5070655941963196,-8778.1962890625,304.09686279296875,0.9990000128746032,0.5993146896362305,0.5584535598754883,293.1656494140625,297.1499938964844,293.1499938964844,0.0178293175995349,-4114.21240234375,304.1506652832031,0.4294390976428985,0.0542357638478279,0.260655015707016,291.08868408203125,291.1499938964844,258.6842346191406,257.2691955566406,279.13494873046875,293.5282287597656,291.08575439453125,1.0,0.3687354028224945,0.6599555611610413,0.6599555611610413,1.0,1.0,-1.6429580450057983,0.6788715720176697,0.9640864729881288,0.2982963025569916,0.0,0.0,0.8137765526771545,101.3514175415039,117.0,-73.84793853759766,-19671.71875,535.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0578308105469,309.5639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17795.287109375,18000.0,0.0,0.0,0.4594208300113678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0836114883422852,1.0836225748062134,-1.1154797903145663e-05,0.0,0.0004662537248805,0.0,0.0,155.78904724121094,0.0,0.0,0.0,0.6120046973228455,4.0,0.0,1.0
