time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1144671887159347,-2556.21484375,304.1446838378906,0.6699422001838684,0.1765636056661605,0.1618070900440216,293.7798767089844,297.1499938964844,293.1499938964844,0.0053951730951666,-419.1187133789063,297.9375305175781,0.4111712276935577,0.050000000745058,0.0508117526769638,293.2095031738281,297.1499938964844,293.1499938964844,0.3964544832706451,-5328.2666015625,304.150390625,0.9330479502677916,0.4798859655857086,0.3371295034885406,293.2027893066406,297.1499938964844,293.1499938964844,0.5153360366821289,-8892.591796875,304.09161376953125,0.9990000128746032,0.5943460464477539,0.5651652216911316,293.1671447753906,297.1499938964844,293.1499938964844,0.0176425985991954,-4093.145263671875,304.15087890625,0.4249582290649414,0.053742665797472,0.2589706182479858,291.0708923339844,291.1499938964844,258.68658447265625,257.2712707519531,279.1347351074219,293.52178955078125,291.0687255859375,1.0,0.3717851340770721,0.6591594219207764,0.6591594219207764,1.0,1.0,-1.649001955986023,0.6812350153923035,0.9677669405937196,0.2994593679904938,0.0,0.0,0.8208519816398621,103.97051239013672,120.0,-60.3002815246582,-19740.490234375,546.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9871520996094,309.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17747.6796875,18000.0,0.0,0.0,0.4583810865879059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0954341888427734,1.0954453945159912,-1.1300471669528632e-05,0.0,0.0004651985364034,0.0,0.0,159.96046447753906,0.0,0.0,0.0,0.617446780204773,4.0,0.0,1.0
561180,293.119140625,297.1499938964844,293.1499938964844,0.1148021146655082,-2562.216064453125,304.1450500488281,0.6656532287597656,0.1767753511667251,0.1621399521827697,293.7861022949219,297.1499938964844,293.1499938964844,0.0052987779490649,-412.6817932128906,297.80841064453125,0.4080196321010589,0.050000000745058,0.050953272730112,293.2094116210937,297.1499938964844,293.1499938964844,0.3960235714912414,-5323.474609375,304.151123046875,0.925208568572998,0.4791506230831146,0.3367190062999725,293.2209167480469,297.1499938964844,293.1499938964844,0.5126991868019104,-8847.5908203125,304.1070861816406,0.9927321076393129,0.5901044011116028,0.5614995956420898,293.16851806640625,297.1499938964844,293.1499938964844,0.0174519792199134,-4070.34423828125,304.15106201171875,0.4196791648864746,0.0532592348754406,0.257457286119461,291.06597900390625,291.1499938964844,258.6900329589844,257.2743225097656,279.1413879394531,293.5214233398437,291.0670471191406,1.0,0.3742395937442779,0.6592265963554382,0.6592265963554382,1.0,1.0,-1.642822027206421,0.6784319281578064,0.9643900990486144,0.2980252206325531,0.0,0.0,0.8270747065544128,107.43040466308594,120.0,-28.58159446716309,-19715.740234375,552.0671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110412597656,309.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17727.42578125,18000.0,0.0,0.0,0.457544595003128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.108137845993042,1.1081492900848389,-1.1465881470940076e-05,0.0,0.0004643496067728,0.0,0.0,164.6039276123047,0.0,0.0,0.0,0.623282253742218,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1149567365646362,-2564.719482421875,304.1456604003906,0.6620760560035706,0.1769513338804245,0.1624308675527572,293.7925109863281,297.1499938964844,293.1499938964844,0.0051962966099381,-405.523681640625,297.685546875,0.4053920805454254,0.050000000745058,0.0510780848562717,293.20947265625,297.1499938964844,293.1499938964844,0.39506796002388,-5312.74853515625,304.15264892578125,0.9185464382171632,0.4783858358860016,0.3362913131713867,293.2312927246094,297.1499938964844,293.1499938964844,0.5096553564071655,-8798.3896484375,304.120361328125,0.9866211414337158,0.587165892124176,0.5582969784736633,293.1698608398437,297.1499938964844,293.1499938964844,0.0172211229801177,-4041.27392578125,304.1512756347656,0.4151633679866791,0.0527602732181549,0.2558349072933197,291.076904296875,291.1499938964844,258.6946716308594,257.2783203125,279.1473388671875,293.5247497558594,291.0786437988281,1.0,0.3763670921325683,0.659544050693512,0.659544050693512,1.0,1.0,-1.637013554573059,0.6759429574012756,0.9610706567764282,0.2967160940170288,0.0,0.0,0.8308805823326111,110.4715576171875,123.0,-0.4264121651649475,-19680.423828125,556.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359069824219,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17765.16015625,18000.0,0.0,0.0,0.4568492174148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.118644952774048,1.1186565160751345,-1.1616493793553673e-05,0.0,0.0004636438679881,0.0,0.0,168.64268493652344,0.0,0.0,0.0,0.6281182169914246,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1150861158967018,-2566.790283203125,304.1462097167969,0.6590867638587952,0.1771185547113418,0.1626881957054138,293.7989807128906,297.1499938964844,293.1499938964844,0.0050890799611806,-397.9652404785156,297.5614929199219,0.403172105550766,0.050000000745058,0.051187727600336,293.2096252441406,297.1499938964844,293.1499938964844,0.3940780758857727,-5301.74462890625,304.1539611816406,0.9129158854484558,0.4776031970977783,0.3358356356620788,293.23712158203125,297.1499938964844,293.1499938964844,0.5073671340942383,-8761.6982421875,304.1298522949219,0.9813242554664612,0.5849865674972534,0.5560224652290344,293.17108154296875,297.1499938964844,293.1499938964844,0.0169835146516561,-4011.11376953125,304.1514892578125,0.411232590675354,0.0522697307169437,0.2541295289993286,291.08770751953125,291.1499938964844,258.70050048828125,257.28338623046875,279.1521911621094,293.52935791015625,291.0891418457031,1.0,0.3782541155815124,0.6600242257118225,0.6600242257118225,1.0,1.0,-1.6321282386779783,0.6739433407783508,0.9581848978996276,0.2957048416137695,0.0,0.0,0.8339389562606812,113.14791870117188,123.0,12.904792785644531,-19639.318359375,561.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630310058594,309.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.408203125,18000.0,0.0,0.0,0.4562801122665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1265666484832764,1.126578450202942,-1.1735183761629742e-05,0.0,0.0004630663024727,0.0,0.0,171.77687072753906,0.0,0.0,0.0,0.6318418979644775,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1152233034372329,-2569.049560546875,304.14666748046875,0.6565356254577637,0.1772897541522979,0.1629333049058914,293.80548095703125,297.1499938964844,293.1499938964844,0.0049818959087133,-390.3570251464844,297.4354553222656,0.4012304246425628,0.050000000745058,0.0512861609458923,293.2098083496094,297.1499938964844,293.1499938964844,0.3931227028369903,-5291.22509765625,304.1549987792969,0.9080880284309388,0.4768161475658417,0.3353641629219055,293.24041748046875,297.1499938964844,293.1499938964844,0.5055661797523499,-8733.171875,304.1367492675781,0.9766099452972412,0.5832341313362122,0.554286539554596,293.172119140625,297.1499938964844,293.1499938964844,0.0167538337409496,-3981.784423828125,304.1516418457031,0.4077403843402862,0.0517981238663196,0.2524348497390747,291.096435546875,291.1499938964844,258.7076416015625,257.28955078125,279.1561584472656,293.5344543457031,291.0975646972656,1.0,0.3799547255039215,0.6606324911117554,0.6606324911117554,1.0,1.0,-1.6278553009033203,0.6722750663757324,0.9555802941322328,0.2949003577232361,0.0,0.0,0.8366264700889587,115.55319213867188,126.0,17.768341064453125,-19596.904296875,565.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932067871094,309.4227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17846.751953125,18000.0,0.0,0.0,0.4558233618736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.133034586906433,1.1330465078353882,-1.1831700248876588e-05,0.0,0.000462602765765,0.0,0.0,174.35592651367188,0.0,0.0,0.0,0.634893000125885,4.0,0.0,1.0
561420,293.1231689453125,297.1499938964844,293.1499938964844,0.1153719723224639,-2571.55322265625,304.1470031738281,0.6543128490447998,0.1774671822786331,0.1631752848625183,293.8118896484375,297.1499938964844,293.1499938964844,0.0048742308281362,-382.6579895019531,297.3077392578125,0.399482250213623,0.050000000745058,0.0513762570917606,293.2099304199219,297.1499938964844,293.1499938964844,0.39220130443573,-5281.16064453125,304.15576171875,0.9039025902748108,0.4760312438011169,0.3348858952522278,293.2422790527344,297.1499938964844,293.1499938964844,0.5040339231491089,-8709.330078125,304.1419372558594,0.9723017811775208,0.5817225575447083,0.5528519749641418,293.1729736328125,297.1499938964844,293.1499938964844,0.0165357626974582,-3953.739501953125,304.1517333984375,0.4045619666576385,0.0513465777039527,0.2507893741130829,291.103515625,291.1499938964844,258.7160949707031,257.2968444824219,279.1593933105469,293.5396728515625,291.1044616699219,1.0,0.3815096616744995,0.6613497138023376,0.6613497138023376,1.0,1.0,-1.623981475830078,0.6708319187164307,0.9531496167182922,0.2942408621311188,0.0,0.0,0.8390063047409058,117.75579071044922,126.0,18.4151554107666,-19554.482421875,568.5963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6269836425781,309.38409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.1875,18000.0,0.0,0.0,0.4554668664932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1385198831558228,1.1385318040847778,-1.1912890840903856e-05,0.0,0.0004622409760486,0.0,0.0,176.5532684326172,0.0,0.0,0.0,0.6374767422676086,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1155313923954963,-2574.280517578125,304.1472473144531,0.6523349285125732,0.1776490807533264,0.163416251540184,293.8182678222656,297.1499938964844,293.1499938964844,0.0047663636505603,-374.885009765625,297.17852783203125,0.3978687524795532,0.050000000745058,0.051460176706314,293.2100524902344,297.1499938964844,293.1499938964844,0.3913127779960632,-5271.51953125,304.15631103515625,0.9001952409744263,0.4752509295940399,0.3344054222106933,293.2433166503906,297.1499938964844,293.1499938964844,0.5026503205299377,-8688.2216796875,304.1459045410156,0.9682748913764954,0.5803481936454773,0.5515849590301514,293.1737060546875,297.1499938964844,293.1499938964844,0.0163290258496999,-3926.9580078125,304.1517944335937,0.4015883505344391,0.0509121306240558,0.2491979300975799,291.1092834472656,291.1499938964844,258.7259216308594,257.3052978515625,279.1621398925781,293.5448608398437,291.1100158691406,1.0,0.3829512894153595,0.6621639728546143,0.6621639728546143,1.0,1.0,-1.620362639427185,0.6695424318313599,0.9508202075958252,0.2936851978302002,0.0,0.0,0.8411418795585632,119.80754089355467,129.0,17.097307205200195,-19512.51171875,571.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,309.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17889.388671875,18000.0,0.0,0.0,0.4551978707313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1432719230651855,1.1432839632034302,-1.1982851901848337e-05,0.0,0.0004619679530151,0.0,0.0,178.46554565429688,0.0,0.0,0.0,0.6397132873535156,4.0,0.0,1.0
561540,293.1247253417969,297.1499938964844,293.1499938964844,0.115698903799057,-2577.177490234375,304.1474304199219,0.6505475044250488,0.1778325587511062,0.1636554896831512,293.82452392578125,297.1499938964844,293.1499938964844,0.0046579926274716,-367.0146484375,297.0479736328125,0.3963537514209747,0.050000000745058,0.0515392459928989,293.2101135253906,297.1499938964844,293.1499938964844,0.390453577041626,-5262.25,304.15673828125,0.8967577815055847,0.4744753539562225,0.3339246809482574,293.2438659667969,297.1499938964844,293.1499938964844,0.501354992389679,-8668.84765625,304.14898681640625,0.9644598960876464,0.5790598392486572,0.5504198670387268,293.17431640625,297.1499938964844,293.1499938964844,0.0161321647465229,-3901.268798828125,304.1518249511719,0.3987354934215545,0.0504916124045848,0.2476545870304107,291.11395263671875,291.1499938964844,258.7372131347656,257.3149719238281,279.1645202636719,293.54998779296875,291.11456298828125,1.0,0.3843001425266266,0.6630704998970032,0.6630704998970032,1.0,1.0,-1.6169158220291138,0.6683658957481384,0.9485498666763306,0.2932102382183075,0.0,0.0,0.8430702090263367,121.74012756347656,129.0,15.02985382080078,-19471.37890625,574.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,309.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.169921875,18000.0,0.0,0.0,0.4550073742866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1474392414093018,1.1474512815475464,-1.204393629450351e-05,0.0,0.0004617746453732,0.0,0.0,180.1493377685547,0.0,0.0,0.0,0.6416736245155334,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1158695518970489,-2580.146484375,304.1475830078125,0.6489023566246033,0.1780139505863189,0.1638909429311752,293.8306884765625,297.1499938964844,293.1499938964844,0.0045496276579797,-359.0806884765625,296.9162902832031,0.3949060142040252,0.050000000745058,0.0516147091984748,293.2101745605469,297.1499938964844,293.1499938964844,0.3896141946315765,-5253.2294921875,304.15704345703125,0.8935224413871765,0.4737027287483215,0.3334439098834991,293.2441101074219,297.1499938964844,293.1499938964844,0.5001031160354614,-8650.435546875,304.1514587402344,0.9607940316200256,0.5778216123580933,0.5493113994598389,293.1748352050781,297.1499938964844,293.1499938964844,0.0160333812236785,-3884.703857421875,304.1516418457031,0.3959380388259887,0.0500806011259555,0.2461663037538528,291.1178894042969,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5550231933594,291.118408203125,1.0,0.3855791985988617,0.6640623807907104,0.6640623807907104,1.0,1.0,-1.6135940551757812,0.6672773957252502,0.946316659450531,0.2928003966808319,0.0,0.0,0.8448187708854675,123.58424377441406,132.0,13.000822067260742,-19431.46484375,577.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45343017578125,309.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.267578125,18000.0,0.0,0.0,0.454881489276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.151157021522522,1.1511690616607666,-1.209833953907946e-05,0.0,0.0004616468795575,0.0,0.0,181.6580810546875,0.0,0.0,0.0,0.6434217095375061,4.0,0.0,1.0
561660,293.1230773925781,297.1499938964844,293.1499938964844,0.1162887513637542,-2587.672607421875,304.1472473144531,0.6480154991149902,0.1787878274917602,0.1644010543823242,293.83355712890625,297.1499938964844,293.1499938964844,0.0044492580927908,-351.6870422363281,296.7916564941406,0.3937248587608337,0.050000000745058,0.0516759902238845,293.207275390625,297.1499938964844,293.1499938964844,0.3891041874885559,-5247.958984375,304.1566772460937,0.8910526633262634,0.4735122919082641,0.3331741690635681,293.2412109375,297.1499938964844,293.1499938964844,0.4992092549800873,-8637.5625,304.1527709960937,0.9578752517700196,0.5772037506103516,0.5485291481018066,293.172119140625,297.1499938964844,293.1499938964844,0.01593385823071,-3875.092041015625,304.1515197753906,0.3945098519325256,0.050305675715208,0.2461154907941818,291.1202697753906,291.1499938964844,258.7637939453125,257.3377380371094,279.1662902832031,293.556640625,291.1202392578125,1.0,0.3868776261806488,0.6648572683334351,0.6648572683334351,1.0,1.0,-1.612951159477234,0.6673374176025391,0.94561368227005,0.2929258346557617,0.0,0.0,0.8465410470962524,125.12113189697266,132.0,7.94451904296875,-19412.978515625,581.6817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035949707031,309.2394714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.4765625,18000.0,0.0,0.0,0.4548234343528747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1545034646987915,1.1545156240463257,-1.2147051165811718e-05,0.0,0.0004615879734046,0.0,0.0,183.01954650878903,0.0,0.0,0.0,0.6449993252754211,4.0,0.0,1.0
561720,293.1220092773437,297.1499938964844,293.1499938964844,0.1168690100312233,-2598.174560546875,304.1466979980469,0.6474494338035583,0.1793402731418609,0.1650324314832687,293.8370056152344,297.1499938964844,293.1499938964844,0.0043467856012284,-344.1477355957031,296.6618957519531,0.3926466107368469,0.050000000745058,0.0517315454781055,293.20562744140625,297.1499938964844,293.1499938964844,0.3889026641845703,-5246.15478515625,304.15582275390625,0.8889080286026001,0.4731087684631347,0.3329952359199524,293.2393493652344,297.1499938964844,293.1499938964844,0.4986858069896698,-8630.2451171875,304.1532287597656,0.9552751183509828,0.576411247253418,0.5479049682617188,293.1703186035156,297.1499938964844,293.1499938964844,0.0160416886210441,-3889.4521484375,304.1510314941406,0.3939218819141388,0.0503786839544773,0.2469721734523773,291.11724853515625,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5580749511719,291.11651611328125,1.0,0.3882191181182861,0.6655983328819275,0.6655983328819275,1.0,1.0,-1.6138410568237305,0.668043315410614,0.9457977414131165,0.2934456467628479,0.0,0.0,0.8489993214607239,126.54576110839844,135.0,-1.1618236303329468,-19407.763671875,586.1786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547668457031,309.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.916015625,18000.0,0.0,0.0,0.4548536837100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1580612659454346,1.1580734252929688,-1.21959810712724e-05,0.0,0.0004616186779458,0.0,0.0,184.4433135986328,0.0,0.0,0.0,0.6466942429542542,4.0,0.0,1.0
561780,293.12176513671875,297.1499938964844,293.1499938964844,0.117328442633152,-2606.469482421875,304.146484375,0.6465764045715332,0.1797400861978531,0.1655113697052002,293.8409423828125,297.1499938964844,293.1499938964844,0.0042425985448062,-336.4270935058594,296.52947998046875,0.3914558887481689,0.050000000745058,0.0517923831939697,293.2048034667969,297.1499938964844,293.1499938964844,0.388591319322586,-5243.060546875,304.15533447265625,0.8865153789520264,0.4725697040557861,0.3327092826366424,293.2381896972656,297.1499938964844,293.1499938964844,0.4980705380439758,-8621.6259765625,304.1537475585937,0.952392280101776,0.5755110383033752,0.5471680760383606,293.1692810058594,297.1499938964844,293.1499938964844,0.0160861629992723,-3895.554931640625,304.1507873535156,0.3927842974662781,0.0503268651664257,0.2472878396511078,291.1131591796875,291.1499938964844,258.79278564453125,257.36248779296875,279.166015625,293.5600891113281,291.1127014160156,1.0,0.389537364244461,0.6664179563522339,0.6664179563522339,1.0,1.0,-1.6136411428451538,0.6682847738265991,0.94535630941391,0.2937307059764862,0.0,0.0,0.8518773913383484,128.08245849609375,135.0,-4.990841388702393,-19398.546875,590.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,309.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17903.556640625,18000.0,0.0,0.0,0.4549654424190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162468194961548,1.1624804735183716,-1.2254833563929424e-05,0.0,0.000461732095573,0.0,0.0,186.1972198486328,0.0,0.0,0.0,0.6487622857093811,4.0,0.0,1.0
561840,293.1220092773437,297.1499938964844,293.1499938964844,0.1176842525601387,-2612.84423828125,304.146484375,0.6455252766609192,0.1800531297922134,0.1658913791179657,293.8453369140625,297.1499938964844,293.1499938964844,0.0041382992640137,-328.6125793457031,296.3963623046875,0.3901889026165008,0.050000000745058,0.0518563874065876,293.20440673828125,297.1499938964844,293.1499938964844,0.3881293535232544,-5238.22607421875,304.1552124023437,0.8839935064315796,0.4719547033309936,0.3323561549186706,293.23736572265625,297.1499938964844,293.1499938964844,0.4972918033599853,-8610.6650390625,304.15447998046875,0.9493391513824464,0.5745514035224915,0.5463605523109436,293.1687316894531,297.1499938964844,293.1499938964844,0.0160745158791542,-3894.20458984375,304.1506652832031,0.3911988139152527,0.0501899048686027,0.2471669465303421,291.111083984375,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5627136230469,291.1109313964844,1.0,0.3908221125602722,0.6673205494880676,0.6673205494880676,1.0,1.0,-1.6126363277435305,0.668193519115448,0.9444428086280824,0.2938475906848907,0.0,0.0,0.8546916246414185,129.68316650390625,138.0,-4.519820213317871,-19385.87109375,593.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,309.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.033203125,18000.0,0.0,0.0,0.4551445841789245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1672489643096924,1.1672613620758057,-1.232054091815371e-05,0.0,0.0004619138780981,0.0,0.0,188.13047790527344,0.0,0.0,0.0,0.650994598865509,4.0,0.0,1.0
561900,293.1224975585937,297.1499938964844,293.1499938964844,0.1179685816168785,-2617.892578125,304.1466064453125,0.6443859338760376,0.1803121715784073,0.1662096679210662,293.8500366210937,297.1499938964844,293.1499938964844,0.0040330118499696,-320.6437683105469,296.2626342773437,0.388871967792511,0.050000000745058,0.0519219785928726,293.2042541503906,297.1499938964844,293.1499938964844,0.3875521421432495,-5232.0732421875,304.1553039550781,0.8814249038696289,0.4712937772274017,0.3319618999958038,293.23681640625,297.1499938964844,293.1499938964844,0.4963813722133636,-8597.849609375,304.15533447265625,0.9462000131607056,0.5735575556755066,0.5455107092857361,293.16851806640625,297.1499938964844,293.1499938964844,0.0160314682871103,-3888.24951171875,304.1505126953125,0.3892615437507629,0.050000000745058,0.246733620762825,291.1109313964844,291.1499938964844,258.8235778808594,257.3887023925781,279.1679382324219,293.5658569335937,291.11102294921875,1.0,0.3920704126358032,0.6683034896850586,0.6683034896850586,1.0,1.0,-1.6110838651657104,0.667884111404419,0.9431996941566468,0.2938573360443115,0.0,0.0,0.8573195934295654,131.31312561035156,138.0,-2.018726110458374,-19370.341796875,597.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,309.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.90625,18000.0,0.0,0.0,0.4553793668746948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1720020771026611,1.1720144748687744,-1.238780350831803e-05,0.0,0.0004621521802619,0.0,0.0,190.0845184326172,0.0,0.0,0.0,0.6532190442085266,4.0,0.0,1.0
561960,293.1231384277344,297.1499938964844,293.1499938964844,0.1182057112455368,-2622.069580078125,304.14678955078125,0.64327073097229,0.1805356591939926,0.166486918926239,293.85504150390625,297.1499938964844,293.1499938964844,0.0039260652847588,-312.4806823730469,296.1281433105469,0.387596994638443,0.050000000745058,0.0519854985177516,293.2042541503906,297.1499938964844,293.1499938964844,0.3868998885154724,-5225.072265625,304.1555480957031,0.8789452910423279,0.4706040024757385,0.3315408825874328,293.2363586425781,297.1499938964844,293.1499938964844,0.4953839182853699,-8583.84375,304.1561584472656,0.9431331753730774,0.5725440979003906,0.5446342825889587,293.1685791015625,297.1499938964844,293.1499938964844,0.0159907210618257,-3883.8310546875,304.1470947265625,0.3876162767410278,0.050000000745058,0.2466184049844741,291.1120300292969,291.1499938964844,258.839599609375,257.4022827148437,279.1689453125,293.5694580078125,291.1122131347656,1.0,0.3933034241199493,0.6693283319473267,0.6693283319473267,1.0,1.0,-1.6097960472106934,0.6677121520042419,0.9420839548110962,0.2939339280128479,0.0,0.0,0.859743595123291,132.89541625976562,141.0,0.43073171377182,-19357.44140625,600.9119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,309.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17897.63671875,18000.0,0.0,0.0,0.4556589722633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.176526427268982,1.1765389442443848,-1.2453171621018557e-05,0.0,0.000462435913505,0.0,0.0,191.9696044921875,0.0,0.0,0.0,0.6553425192832947,4.0,0.0,1.0
562020,293.12384033203125,297.1499938964844,293.1499938964844,0.1184166893362999,-2625.778076171875,304.14697265625,0.6421878933906555,0.1807330399751663,0.166733980178833,293.8602294921875,297.1499938964844,293.1499938964844,0.0038185475859791,-304.2228088378906,295.99224853515625,0.3863801658153534,0.050000000745058,0.0520470477640628,293.2043762207031,297.1499938964844,293.1499938964844,0.3862218558788299,-5217.794921875,304.15576171875,0.876554548740387,0.4698956906795501,0.3311014771461487,293.23602294921875,297.1499938964844,293.1499938964844,0.4943591356277466,-8569.5263671875,304.1568908691406,0.9401437044143676,0.5715205669403076,0.5437414050102234,293.1689453125,297.1499938964844,293.1499938964844,0.0160065088421106,-3886.387451171875,304.14276123046875,0.3863801062107086,0.050000000745058,0.2468887269496917,291.1131591796875,291.1499938964844,258.8559875488281,257.4162292480469,279.169921875,293.57373046875,291.1133117675781,1.0,0.3945333659648895,0.6703979969024658,0.6703979969024658,1.0,1.0,-1.6088916063308716,0.6677247881889343,0.9411668181419371,0.2941246628761291,0.0,0.0,0.862083911895752,134.43572998046875,141.0,1.5948094129562378,-19347.90234375,604.525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479187011719,309.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.4765625,18000.0,0.0,0.0,0.4559817612171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.180795669555664,1.180808186531067,-1.2515380149125122e-05,0.0,0.0004627635062206,0.0,0.0,193.76373291015625,0.0,0.0,0.0,0.6573537588119507,4.0,0.0,1.0
562080,293.1246337890625,297.1499938964844,293.1499938964844,0.1186086162924766,-2629.1435546875,304.1471862792969,0.6411057710647583,0.1809112876653671,0.1669612824916839,293.8656311035156,297.1499938964844,293.1499938964844,0.0037105397786945,-295.87744140625,295.8550720214844,0.3851826190948486,0.050000000745058,0.0521085336804389,293.2045288085937,297.1499938964844,293.1499938964844,0.3855235874652862,-5210.29931640625,304.1559753417969,0.8741961717605591,0.469176322221756,0.3306521773338318,293.2356872558594,297.1499938964844,293.1499938964844,0.4933122396469116,-8554.95703125,304.1575622558594,0.937167763710022,0.5704936981201172,0.5428426265716553,293.1695556640625,297.1499938964844,293.1499938964844,0.0160223469138145,-3889.024658203125,304.1376953125,0.3851823508739471,0.050000000745058,0.2471801489591598,291.1144104003906,291.1499938964844,258.8727722167969,257.4304504394531,279.1709899902344,293.5785827636719,291.1146240234375,1.0,0.3957544863224029,0.6715282201766968,0.6715282201766968,1.0,1.0,-1.6079697608947754,0.6677486300468445,0.940221071243286,0.2943315804004669,0.0,0.0,0.8643332719802856,135.9741668701172,144.0,2.663243055343628,-19338.9375,608.1181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,309.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.8125,18000.0,0.0,0.0,0.4563397765159607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1848832368850708,1.1848958730697632,-1.2575080290844198e-05,0.0,0.0004631268675439,0.0,0.0,195.491928100586,0.0,0.0,0.0,0.6592803001403809,4.0,0.0,1.0
562140,293.1254577636719,297.1499938964844,293.1499938964844,0.1187797933816909,-2632.130859375,304.1473693847656,0.6400256752967834,0.1810713112354278,0.1671709418296814,293.87115478515625,297.1499938964844,293.1499938964844,0.0036008432507514,-287.35113525390625,295.7168273925781,0.3840032517910003,0.050000000745058,0.0521699972450733,293.2047119140625,297.1499938964844,293.1499938964844,0.3847967684268951,-5202.490234375,304.1562194824219,0.8718704581260681,0.4684469699859619,0.3301951587200165,293.23541259765625,297.1499938964844,293.1499938964844,0.4922334551811218,-8539.984375,304.1581420898437,0.9342108368873596,0.569465696811676,0.5419413447380066,293.17041015625,297.1499938964844,293.1499938964844,0.0160352494567632,-3891.32421875,304.1319580078125,0.3840032517910003,0.050000000745058,0.2474720031023025,291.1161193847656,291.1499938964844,258.8899230957031,257.4449768066406,279.172119140625,293.5840148925781,291.1164245605469,1.0,0.3969660997390747,0.6727224588394165,0.6727224588394165,1.0,1.0,-1.6070148944854736,0.6677778363227844,0.939237117767334,0.294550746679306,0.0,0.0,0.8664137721061707,137.51136779785156,144.0,3.872615337371826,-19330.44140625,611.6806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,309.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.830078125,18000.0,0.0,0.0,0.4567289352416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1887356042861938,1.1887482404708862,-1.2631742720259354e-05,0.0,0.0004635218065232,0.0,0.0,197.13296508789065,0.0,0.0,0.0,0.6610950231552124,4.0,0.0,1.0
562200,293.12628173828125,297.1499938964844,293.1499938964844,0.1189342141151428,-2634.8125,304.1475830078125,0.63895183801651,0.181217074394226,0.1673669666051864,293.8768310546875,297.1499938964844,293.1499938964844,0.0034907783847302,-278.7500915527344,295.57769775390625,0.3828416168689728,0.050000000745058,0.0522314421832561,293.2049560546875,297.1499938964844,293.1499938964844,0.3840457499027252,-5194.41552734375,304.15643310546875,0.8695783019065857,0.4677094221115112,0.3297322392463684,293.2351379394531,297.1499938964844,293.1499938964844,0.4911290407180786,-8524.6884765625,304.1586608886719,0.9312789440155028,0.5684381723403931,0.5410399436950684,293.17138671875,297.1499938964844,293.1499938964844,0.0160457305610179,-3893.336669921875,304.125732421875,0.3828416168689728,0.050000000745058,0.2477634698152542,291.1183166503906,291.1499938964844,258.90740966796875,257.45977783203125,279.1732788085937,293.58984375,291.11865234375,1.0,0.398169457912445,0.6739740967750549,0.6739740967750549,1.0,1.0,-1.6060359477996826,0.6678128838539124,0.938223123550415,0.2947810292243957,0.0,0.0,0.8683086037635803,139.04769897460938,147.0,5.093216896057129,-19322.1875,615.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,309.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17918.029296875,18000.0,0.0,0.0,0.4571386575698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1923120021820068,1.1923246383666992,-1.2684853572864084e-05,0.0,0.0004639376129489,0.0,0.0,198.6688842773437,0.0,0.0,0.0,0.6627805233001709,4.0,0.0,1.0
562260,293.12713623046875,297.1499938964844,293.1499938964844,0.1190724298357963,-2637.199951171875,304.14776611328125,0.6378844380378723,0.1813487410545349,0.1675496697425842,293.882568359375,297.1499938964844,293.1499938964844,0.0033800601959228,-270.056396484375,295.4376220703125,0.3816978335380554,0.050000000745058,0.0522928461432457,293.2052001953125,297.1499938964844,293.1499938964844,0.3832711577415466,-5186.083984375,304.1566772460937,0.867319643497467,0.4669628143310547,0.3292631506919861,293.23486328125,297.1499938964844,293.1499938964844,0.4900018572807312,-8509.107421875,304.1591186523437,0.9283785223960876,0.5674120187759399,0.5401393175125122,293.1724853515625,297.1499938964844,293.1499938964844,0.0160539206117391,-3895.079345703125,304.1189880371094,0.3816978335380554,0.050000000745058,0.2480547428131103,291.1208801269531,291.1499938964844,258.9252014160156,257.474853515625,279.1744384765625,293.5960388183594,291.1213073730469,1.0,0.3993643224239349,0.6752851009368896,0.6752851009368896,1.0,1.0,-1.605034351348877,0.6678546071052551,0.937179684638977,0.2950229048728943,0.0,0.0,0.8699870109558105,140.58253479003906,147.0,6.239981174468994,-19314.140625,618.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03887939453125,309.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.244140625,18000.0,0.0,0.0,0.4575642049312591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1955537796020508,1.1955664157867432,-1.27334924400202e-05,0.0,0.0004643695137929,0.0,0.0,200.0723419189453,0.0,0.0,0.0,0.664309561252594,4.0,0.0,1.0
562320,293.1280212402344,297.1499938964844,293.1499938964844,0.1191969513893127,-2639.33935546875,304.14794921875,0.6368252635002136,0.1814683973789215,0.1677209585905075,293.88836669921875,297.1499938964844,293.1499938964844,0.0032684374600648,-261.2549133300781,295.29669189453125,0.3805716335773468,0.050000000745058,0.0523542053997516,293.2055053710937,297.1499938964844,293.1499938964844,0.3824758529663086,-5177.52685546875,304.15692138671875,0.8650939464569092,0.4662071764469147,0.3287878334522247,293.2345886230469,297.1499938964844,293.1499938964844,0.4888573288917541,-8493.310546875,304.1595458984375,0.9255154132843018,0.5663881301879883,0.539240300655365,293.1736755371094,297.1499938964844,293.1499938964844,0.0160601828247308,-3896.59716796875,304.11187744140625,0.3805716335773468,0.050000000745058,0.2483458220958709,291.1238098144531,291.1499938964844,258.9433288574219,257.4901733398437,279.17559814453125,293.6025390625,291.124267578125,1.0,0.400551438331604,0.6766515970230103,0.6766515970230103,1.0,1.0,-1.604013204574585,0.6679023504257202,0.9361108541488647,0.2952750623226166,0.0,0.0,0.8714421391487122,142.11590576171875,150.0,7.277674674987793,-19306.205078125,622.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196838378906,309.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.197265625,18000.0,0.0,0.0,0.4579977393150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.198444366455078,1.1984572410583496,-1.2777314623235723e-05,0.0,0.0004648094763979,0.0,0.0,201.3334350585937,0.0,0.0,0.0,0.6656737923622131,4.0,0.0,1.0
562380,293.1288757324219,297.1499938964844,293.1499938964844,0.1193083524703979,-2641.241943359375,304.1481018066406,0.6357742547988892,0.1815762668848037,0.1678812056779861,293.8942565917969,297.1499938964844,293.1499938964844,0.0031560915522277,-252.363998413086,295.1548767089844,0.379462867975235,0.050000000745058,0.0524155125021934,293.205810546875,297.1499938964844,293.1499938964844,0.3816599547863006,-5168.74609375,304.1571350097656,0.8629003763198853,0.4654412865638733,0.328305721282959,293.2343444824219,297.1499938964844,293.1499938964844,0.4876977801322937,-8477.3310546875,304.159912109375,0.9226956963539124,0.5653669834136963,0.5383436679840088,293.1749267578125,297.1499938964844,293.1499938964844,0.0160646103322505,-3897.902587890625,304.1043395996094,0.379462867975235,0.050000000745058,0.2486366182565689,291.12701416015625,291.1499938964844,258.96173095703125,257.5057373046875,279.1767272949219,293.6093139648437,291.1275329589844,1.0,0.4017308950424194,0.6780742406845093,0.6780742406845093,1.0,1.0,-1.6029729843139648,0.6679556965827942,0.935017228126526,0.2955371141433716,0.0,0.0,0.8726484179496765,143.6475372314453,150.0,8.186399459838867,-19298.34765625,625.6987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,309.0034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7734375,18000.0,0.0,0.0,0.458433598279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2009421586990356,1.2009549140930176,-1.2815646186936648e-05,0.0,0.000465251825517,0.0,0.0,202.43179321289065,0.0,0.0,0.0,0.6668531894683838,4.0,0.0,1.0
562440,293.1297607421875,297.1499938964844,293.1499938964844,0.1194085851311683,-2642.943603515625,304.1482849121094,0.6347320079803467,0.1816739290952682,0.1680318266153335,293.900146484375,297.1499938964844,293.1499938964844,0.003042759373784,-243.3672332763672,295.01220703125,0.3783709108829498,0.050000000745058,0.0524767786264419,293.2061767578125,297.1499938964844,293.1499938964844,0.3808254301548004,-5159.76318359375,304.1573486328125,0.8607374429702759,0.4646648466587066,0.3278164267539978,293.2341003417969,297.1499938964844,293.1499938964844,0.486527532339096,-8461.22265625,304.1602478027344,0.9199243783950806,0.5643491148948669,0.5374496579170227,293.1762390136719,297.1499938964844,293.1499938964844,0.0160674769431352,-3899.02978515625,304.09649658203125,0.3783709108829498,0.050000000745058,0.2489272505044937,291.1304626464844,291.1499938964844,258.9804382324219,257.5215148925781,279.1778259277344,293.6163024902344,291.1310119628906,1.0,0.402903288602829,0.6795497536659241,0.6795497536659241,1.0,1.0,-1.6019155979156494,0.6680137515068054,0.9339017868041992,0.2958076596260071,0.0,0.0,0.873605489730835,145.1779022216797,153.0,8.967936515808105,-19290.482421875,629.1493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,308.997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.81640625,18000.0,0.0,0.0,0.4588648676872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2030435800552368,1.2030564546585083,-1.2848368896811737e-05,0.0,0.0004656894889194,0.0,0.0,203.3636474609375,0.0,0.0,0.0,0.6678459048271179,4.0,0.0,1.0
562500,293.130615234375,297.1499938964844,293.1499938964844,0.1194981038570404,-2644.452880859375,304.1484375,0.6336981058120728,0.1817613840103149,0.168173000216484,293.90606689453125,297.1499938964844,293.1499938964844,0.0029288937803357,-234.3044891357422,294.86865234375,0.3772955536842346,0.050000000745058,0.0525380074977874,293.2065734863281,297.1499938964844,293.1499938964844,0.3799723088741302,-5150.57861328125,304.1575622558594,0.8586040735244751,0.4638764560222626,0.3273192644119262,293.2338256835937,297.1499938964844,293.1499938964844,0.485348641872406,-8445.013671875,304.1605224609375,0.9172074794769288,0.5633347630500793,0.5365588665008545,293.1775817871094,297.1499938964844,293.1499938964844,0.0160688795149326,-3899.99169921875,304.0883178710937,0.3772955536842346,0.050000000745058,0.249217689037323,291.1341247558594,291.1499938964844,258.9993896484375,257.5375061035156,279.1789245605469,293.6235046386719,291.1346740722656,1.0,0.404068648815155,0.6810785531997681,0.6810785531997681,1.0,1.0,-1.6008409261703491,0.6680759191513062,0.932765007019043,0.2960861921310425,0.0,0.0,0.8742953538894653,146.70689392089844,153.0,9.615157127380373,-19282.56640625,632.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,308.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.23828125,18000.0,0.0,0.0,0.4592863619327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.204719066619873,1.2047319412231443,-1.287499617319554e-05,0.0,0.0004661172570195,0.0,0.0,204.1141815185547,0.0,0.0,0.0,0.668637752532959,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1195782795548439,-2645.794921875,304.1485595703125,0.6326725482940674,0.181839719414711,0.1683056205511093,293.9119873046875,297.1499938964844,293.1499938964844,0.0028140624053776,-225.1455993652344,294.7242431640625,0.3762362003326416,0.050000000745058,0.0525992065668106,293.2070007324219,297.1499938964844,293.1499938964844,0.3791019022464752,-5141.2060546875,304.15777587890625,0.8564985990524292,0.4630756974220276,0.3268136978149414,293.23358154296875,297.1499938964844,293.1499938964844,0.4841642677783966,-8428.7431640625,304.1607666015625,0.914550244808197,0.5623242259025574,0.5356713533401489,293.178955078125,297.1499938964844,293.1499938964844,0.0160689856857061,-3900.8115234375,304.079833984375,0.3762362003326416,0.050000000745058,0.2495079785585403,291.1379089355469,291.1499938964844,259.0185852050781,257.5537109375,279.17999267578125,293.6308898925781,291.13848876953125,1.0,0.4052273631095886,0.6826586127281189,0.6826586127281189,1.0,1.0,-1.5997496843338013,0.6681410074234009,0.9316086769104004,0.2963714301586151,0.0,0.0,0.8747202754020691,148.23489379882812,156.0,10.137439727783203,-19274.5234375,635.9902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755554199219,308.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9296875,18000.0,0.0,0.0,0.4596923887729645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2059694528579712,1.2059824466705322,-1.2895493455289396e-05,0.0,0.0004665293381549,0.0,0.0,204.68218994140625,0.0,0.0,0.0,0.6692290902137756,4.0,0.0,1.0
562620,293.1322937011719,297.1499938964844,293.1499938964844,0.1196498870849609,-2646.98486328125,304.148681640625,0.6316550970077515,0.1819091737270355,0.1684300899505615,293.9179077148437,297.1499938964844,293.1499938964844,0.0026983534917235,-215.9012756347656,294.5789489746094,0.3751926124095917,0.050000000745058,0.0526603758335113,293.2074584960937,297.1499938964844,293.1499938964844,0.3782147169113159,-5131.6513671875,304.1579895019531,0.8544198870658875,0.4622613191604614,0.3262990415096283,293.2333068847656,297.1499938964844,293.1499938964844,0.4829770922660827,-8412.447265625,304.16094970703125,0.911958873271942,0.5613176822662354,0.5347875952720642,293.18035888671875,297.1499938964844,293.1499938964844,0.0160679072141647,-3901.504638671875,304.07110595703125,0.3751926124095917,0.050000000745058,0.2497981637716293,291.1418151855469,291.1499938964844,259.0379943847656,257.5700988769531,279.1810302734375,293.6383972167969,291.14239501953125,1.0,0.4063796103000641,0.6842895150184631,0.6842895150184631,1.0,1.0,-1.5986419916152954,0.6682083606719971,0.9304336309432985,0.29666268825531,0.0,0.0,0.874872088432312,149.76190185546875,156.0,10.533257484436035,-19266.291015625,639.3821411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,308.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.8125,18000.0,0.0,0.0,0.4600774347782135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2067791223526,1.2067919969558716,-1.2909589713672176e-05,0.0,0.0004669201152864,0.0,0.0,205.0594177246093,0.0,0.0,0.0,0.6696122288703918,4.0,0.0,1.0
562680,293.13311767578125,297.1499938964844,293.1499938964844,0.119713969528675,-2648.041259765625,304.1488037109375,0.6306453943252563,0.1819705218076706,0.1685470044612884,293.923828125,297.1499938964844,293.1499938964844,0.0025816722773015,-206.5675506591797,294.4328308105469,0.3741642832756042,0.050000000745058,0.0527215339243412,293.2079772949219,297.1499938964844,293.1499938964844,0.3773117363452911,-5121.92529296875,304.1581726074219,0.8523663878440857,0.4614327251911163,0.3257747888565063,293.2330322265625,297.1499938964844,293.1499938964844,0.4817897379398346,-8396.1591796875,304.1611328125,0.9094389081001282,0.5603153705596924,0.5339075326919556,293.1817626953125,297.1499938964844,293.1499938964844,0.0160657837986946,-3902.09130859375,304.06207275390625,0.3741642832756042,0.050000000745058,0.2500882446765899,291.1457824707031,291.1499938964844,259.0576171875,257.5866394042969,279.1820678710937,293.64605712890625,291.1463928222656,1.0,0.4075255990028381,0.6859700679779053,0.6859700679779053,1.0,1.0,-1.5975180864334106,0.6682769656181335,0.929241180419922,0.2969588935375213,0.0,0.0,0.8747570514678955,151.2882080078125,159.0,10.81045627593994,-19257.79296875,642.7557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.79296875,18000.0,0.0,0.0,0.4604367613792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2071534395217896,1.2071664333343506,-1.2917334970552474e-05,0.0,0.0004672847862821,0.0,0.0,205.24742126464844,0.0,0.0,0.0,0.6697899103164673,4.0,0.0,1.0
562740,293.1339416503906,297.1499938964844,293.1499938964844,0.1197708845138549,-2648.971435546875,304.14892578125,0.6296427845954895,0.1820236295461654,0.1686563938856125,293.92974853515625,297.1499938964844,293.1499938964844,0.0024643181823194,-197.1714782714844,294.2857971191406,0.3731510043144226,0.050000000745058,0.0527826696634292,293.2085266113281,297.1499938964844,293.1499938964844,0.3763928711414337,-5112.0263671875,304.1583557128906,0.8503366708755493,0.4605884253978729,0.3252400457859039,293.2327575683594,297.1499938964844,293.1499938964844,0.4806040227413177,-8379.9033203125,304.1612548828125,0.9069968461990356,0.5593172907829285,0.5330315232276917,293.18316650390625,297.1499938964844,293.1499938964844,0.0160626880824565,-3902.581787109375,304.05279541015625,0.3731510043144226,0.050000000745058,0.2503782510757446,291.1497497558594,291.1499938964844,259.0774230957031,257.60333251953125,279.1830749511719,293.65386962890625,291.1503601074219,1.0,0.4086653292179107,0.6877009272575378,0.6877009272575378,1.0,1.0,-1.5963772535324097,0.668346107006073,0.9280312061309814,0.2972594797611236,0.0,0.0,0.8743672966957092,152.813720703125,159.0,10.965444564819336,-19248.970703125,646.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,308.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.4607658386230469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2070757150650024,1.207088589668274,-1.2918460015498567e-05,0.0,0.0004676187527365,0.0,0.0,205.2382659912109,0.0,0.0,0.0,0.669753909111023,4.0,0.0,1.0
562800,293.1347351074219,297.1499938964844,293.1499938964844,0.1198218017816543,-2649.796630859375,304.1490173339844,0.6286470890045166,0.1820694059133529,0.1687589883804321,293.9356384277344,297.1499938964844,293.1499938964844,0.0023458471987396,-187.6805419921875,294.13787841796875,0.3721522986888885,0.050000000745058,0.0528437979519367,293.2091369628906,297.1499938964844,293.1499938964844,0.3754594922065735,-5101.9697265625,304.1585388183594,0.8483294248580933,0.459728330373764,0.3246945142745971,293.23248291015625,297.1499938964844,293.1499938964844,0.4794224500656128,-8363.712890625,304.161376953125,0.9046385884284972,0.5583235025405884,0.5321593880653381,293.1846008300781,297.1499938964844,293.1499938964844,0.0160587448626756,-3902.99462890625,304.0432434082031,0.3721522986888885,0.050000000745058,0.2506682276725769,291.1537475585937,291.1499938964844,259.0974426269531,257.6202087402344,279.18408203125,293.6617736816406,291.1543273925781,1.0,0.4097991585731506,0.6894804835319519,0.6894804835319519,1.0,1.0,-1.595219969749451,0.6684147119522095,0.9268052577972412,0.2975633442401886,0.0,0.0,0.8737207651138306,154.33877563476562,147.0,11.010698318481444,-19239.755859375,649.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,308.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.779296875,18000.0,0.0,0.0,0.4610610902309418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2065683603286743,1.2065812349319458,-1.2913277714687864e-05,0.0,0.0004679184057749,0.0,0.0,205.0416412353516,0.0,0.0,0.0,0.6695151329040527,4.0,0.0,1.0
