time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.1354675292969,297.1499938964844,293.1499938964844,0.1198020949959755,-2649.342041015625,304.14923095703125,0.6290085315704346,0.1821196377277374,0.1687830984592437,293.9414978027344,297.1499938964844,293.1499938964844,0.0022233696654438,-177.86338806152344,293.9893493652344,0.3724507093429565,0.050000000745058,0.0528254620730876,293.2097473144531,297.1499938964844,293.1499938964844,0.3744257092475891,-5090.77587890625,304.15887451171875,0.8482762575149536,0.4588603377342224,0.324081152677536,293.2321472167969,297.1499938964844,293.1499938964844,0.4781551659107208,-8346.25390625,304.1615905761719,0.90461266040802,0.557341992855072,0.5312145948410034,293.1859741210937,297.1499938964844,293.1499938964844,0.0160096585750579,-3897.449462890625,304.03369140625,0.3724507093429565,0.050000000745058,0.2505812346935272,291.1579895019531,291.1499938964844,259.1175842285156,257.6371765136719,279.1854553222656,293.6697998046875,291.1587219238281,1.0,0.4088849425315857,0.6913551688194275,0.6913551688194275,1.0,1.0,-1.5932530164718628,0.6681315302848816,0.925121545791626,0.2976980209350586,0.0,0.0,0.8727664947509766,153.83604431152344,147.0,11.950075149536133,-19224.048828125,646.7130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,309.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.017578125,18000.0,0.0,0.0,0.461315393447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2056145668029783,1.20562744140625,-1.2901622540084643e-05,0.0,0.0004681764694396,0.0,0.0,204.65142822265625,0.0,0.0,0.0,0.6690641045570374,4.0,0.0,1.0
562920,293.13604736328125,297.1499938964844,293.1499938964844,0.119740143418312,-2648.11474609375,304.1495056152344,0.6302241683006287,0.1821892261505127,0.168773204088211,293.9472961425781,297.1499938964844,293.1499938964844,0.0020981070119887,-167.81463623046875,293.8409729003906,0.3735498785972595,0.050000000745058,0.0527585558593273,293.2102966308594,297.1499938964844,293.1499938964844,0.3733019828796386,-5078.57080078125,304.1593017578125,0.8494277596473694,0.4579935669898987,0.3234303593635559,293.23175048828125,297.1499938964844,293.1499938964844,0.4768058061599731,-8327.599609375,304.1619567871094,0.906022012233734,0.5563820004463196,0.5302377343177795,293.1872253417969,297.1499938964844,293.1499938964844,0.0159318391233682,-3887.989501953125,304.0242004394531,0.3735498785972595,0.050000000745058,0.2502638697624206,291.1634216308594,291.1499938964844,259.13787841796875,257.654296875,279.1869201660156,293.67791748046875,291.1643371582031,1.0,0.4071097373962402,0.6933099031448364,0.6933099031448364,1.0,1.0,-1.590826153755188,0.6676563024520874,0.9231697916984558,0.2977270483970642,0.0,0.0,0.8713306188583374,152.09417724609375,135.0,13.845508575439451,-19204.283203125,640.3113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986877441406,309.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.951171875,18000.0,0.0,0.0,0.4615170657634735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2040846347808838,1.2040975093841553,-1.2882161172456108e-05,0.0,0.0004683811566792,0.0,0.0,204.01806640625,0.0,0.0,0.0,0.6683371663093567,4.0,0.0,1.0
562980,293.1365051269531,297.1499938964844,293.1499938964844,0.1196577847003936,-2646.51611328125,304.1497497558594,0.6320798993110657,0.1822779178619384,0.1687484681606292,293.9530639648437,297.1499938964844,293.1499938964844,0.0019713409710675,-157.6427459716797,293.6923828125,0.3752385973930359,0.050000000745058,0.0526577644050121,293.2108154296875,297.1499938964844,293.1499938964844,0.3721214234828949,-5065.73583984375,304.1597595214844,0.8514700531959534,0.4571267962455749,0.3227550387382507,293.2312316894531,297.1499938964844,293.1499938964844,0.4754155576229095,-8308.3642578125,304.16229248046875,0.9085383415222168,0.5554496645927429,0.5292500257492065,293.1883850097656,297.1499938964844,293.1499938964844,0.015834916383028,-3875.876953125,304.01483154296875,0.3752385973930359,0.050000000745058,0.249785766005516,291.1695861816406,291.1499938964844,259.1583251953125,257.6714782714844,279.1883544921875,293.6860046386719,291.1705627441406,1.0,0.4046054184436798,0.695337176322937,0.695337176322937,1.0,1.0,-1.588105082511902,0.6670586466789246,0.921046495437622,0.2976938188076019,0.0,0.0,0.8694079518318176,149.4886016845703,135.0,15.561840057373049,-19181.224609375,631.3909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01336669921875,309.0191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.74609375,18000.0,0.0,0.0,0.4616581201553345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2018204927444458,1.2018333673477173,-1.2852653526351789e-05,0.0,0.0004685242893174,0.0,0.0,203.0751342773437,0.0,0.0,0.0,0.667266309261322,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1195641681551933,-2644.716552734375,304.14996337890625,0.6344767808914185,0.1823833286762237,0.168715089559555,293.95880126953125,297.1499938964844,293.1499938964844,0.0018433076329529,-147.37063598632812,293.5433654785156,0.3774183690547943,0.050000000745058,0.0525311231613159,293.2113342285156,297.1499938964844,293.1499938964844,0.3709019720554352,-5052.4775390625,304.1601867675781,0.8542609214782715,0.456258088350296,0.3220598399639129,293.2305908203125,297.1499938964844,293.1499938964844,0.4740095734596252,-8288.9189453125,304.1626281738281,0.9120364785194396,0.5545431971549988,0.5282617211341858,293.189453125,297.1499938964844,293.1499938964844,0.0157243516296148,-3861.824951171875,304.0055847167969,0.3774183690547943,0.050000000745058,0.249185025691986,291.1760559082031,291.1499938964844,259.1788635253906,257.68878173828125,279.18975830078125,293.6940002441406,291.17706298828125,1.0,0.4015309810638428,0.6974290609359741,0.6974290609359741,1.0,1.0,-1.585170865058899,0.6663715839385986,0.9187992811203004,0.2976150512695312,0.0,0.0,0.8670244216918945,146.22425842285156,123.0,16.815935134887695,-19155.32421875,620.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031494140625,309.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8125,18000.0,0.0,0.0,0.4617322981357574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1987894773483276,1.1988022327423096,-1.2812327440769876e-05,0.0,0.0004685995809268,0.0,0.0,201.80789184570312,0.0,0.0,0.0,0.665835976600647,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1194640025496482,-2642.803466796875,304.150146484375,0.6373803019523621,0.1825035512447357,0.1686761230230331,293.9644470214844,297.1499938964844,293.1499938964844,0.0017147122416645,-137.05691528320312,293.39373779296875,0.3800459504127502,0.050000000745058,0.0523833706974983,293.2118225097656,297.1499938964844,293.1499938964844,0.369653046131134,-5038.90283203125,304.1606140136719,0.8577451705932617,0.4553851187229156,0.3213470876216888,293.2298889160156,297.1499938964844,293.1499938964844,0.4725987017154693,-8269.421875,304.16290283203125,0.9164737462997437,0.5536591410636902,0.5272753834724426,293.1903991699219,297.1499938964844,293.1499938964844,0.015603395178914,-3846.25,303.9964294433594,0.3800459504127502,0.050000000745058,0.2484841495752334,291.1826477050781,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7018127441406,291.1836242675781,1.0,0.3979748487472534,0.6995810866355896,0.6995810866355896,1.0,1.0,-1.582065463066101,0.6656119227409363,0.9164535403251648,0.297498881816864,0.0,0.0,0.864185094833374,142.42218017578125,123.0,17.535184860229492,-19126.771484375,608.2369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,309.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.529296875,18000.0,0.0,0.0,0.4617324471473694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1949585676193235,1.1949713230133057,-1.2760649042320438e-05,0.0,0.0004685997555498,0.0,0.0,200.2051544189453,0.0,0.0,0.0,0.6640303134918213,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1193616688251495,-2640.85791015625,304.1502990722656,0.640747606754303,0.1826359182596206,0.1686340123414993,293.97003173828125,297.1499938964844,293.1499938964844,0.0015857133548706,-126.7159423828125,293.243408203125,0.3830655217170715,0.050000000745058,0.0522197969257831,293.2123107910156,297.1499938964844,293.1499938964844,0.3683846592903137,-5025.1240234375,304.1609802246094,0.8618507981300354,0.4545058012008667,0.3206188678741455,293.2291564941406,297.1499938964844,293.1499938964844,0.4711934030056,-8250.021484375,304.1630859375,0.9217557907104492,0.5527938604354858,0.526292085647583,293.19122314453125,297.1499938964844,293.1499938964844,0.0154754882678389,-3829.60595703125,303.9873962402344,0.3830655217170715,0.050000000745058,0.2477082312107086,291.1891174316406,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7094116210937,291.1900939941406,1.0,0.3940384984016418,0.7017872333526611,0.7017872333526611,1.0,1.0,-1.5788323879241943,0.664796769618988,0.9140355587005616,0.297353595495224,0.0,0.0,0.8609265089035034,138.2171173095703,111.0,17.720441818237305,-19095.814453125,594.7755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777893066406,309.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.34375,18000.0,0.0,0.0,0.4616541564464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1903403997421265,1.1903530359268188,-1.2697783859039191e-05,0.0,0.0004685202729888,0.0,0.0,198.27674865722656,0.0,0.0,0.0,0.6618557572364807,4.0,0.0,1.0
563220,293.1373291015625,297.1499938964844,293.1499938964844,0.1192601919174194,-2638.936767578125,304.1504211425781,0.6445751190185547,0.1827784478664398,0.1685901433229446,293.9755554199219,297.1499938964844,293.1499938964844,0.0014565346064046,-116.36652374267578,293.0921936035156,0.3864521980285644,0.050000000745058,0.0520437061786651,293.2127990722656,297.1499938964844,293.1499938964844,0.3671040534973144,-5011.2216796875,304.16131591796875,0.8665554523468018,0.4536179602146148,0.3198763132095337,293.2283630371094,297.1499938964844,293.1499938964844,0.4698023200035095,-8230.8408203125,304.1632385253906,0.9278181791305542,0.5519453883171082,0.525313138961792,293.1919860839844,297.1499938964844,293.1499938964844,0.0153428092598915,-3812.18359375,303.9784545898437,0.3864521980285644,0.050000000745058,0.2468729317188263,291.1953430175781,291.1499938964844,259.2409362792969,257.7410888671875,279.19342041015625,293.7168273925781,291.1962585449219,1.0,0.3897819817066192,0.7040438652038574,0.7040438652038574,1.0,1.0,-1.5754988193511963,0.6639367938041687,0.9115620851516724,0.2971841990947723,0.0,0.0,0.8572791814804077,133.693359375,111.0,17.399900436401367,-19062.583984375,580.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,309.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18118.849609375,18000.0,0.0,0.0,0.4614917635917663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1849420070648191,1.1849546432495115,-1.2623878319573125e-05,0.0,0.0004683554579969,0.0,0.0,196.03175354003903,0.0,0.0,0.0,0.6593164205551147,4.0,0.0,1.0
563280,293.13739013671875,297.1499938964844,293.1499938964844,0.1191619411110878,-2637.083740234375,304.1505432128906,0.6488628387451172,0.1829292327165603,0.1685454696416854,293.98101806640625,297.1499938964844,293.1499938964844,0.0013272807700559,-106.01742553710938,292.94000244140625,0.390161395072937,0.050000000745058,0.0518581606447696,293.2133178710937,297.1499938964844,293.1499938964844,0.3658172786235809,-4997.2626953125,304.1615905761719,0.8718380928039551,0.4527198672294616,0.3191201984882355,293.2275695800781,297.1499938964844,293.1499938964844,0.4684330523014068,-8211.986328125,304.163330078125,0.9345684051513672,0.5511120557785034,0.5243395566940308,293.1926574707031,297.1499938964844,293.1499938964844,0.0152072748169302,-3794.24365234375,303.9695739746094,0.390161395072937,0.050000000745058,0.2459927946329116,291.2011413574219,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7239990234375,291.20196533203125,1.0,0.3852595090866089,0.7063475847244263,0.7063475847244263,1.0,1.0,-1.5720891952514648,0.663041353225708,0.9090479016304016,0.2969950735569,0.0,0.0,0.8532901406288147,128.9288787841797,99.0,16.637466430664062,-19027.244140625,565.4811401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,309.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.666015625,18000.0,0.0,0.0,0.4612416923046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1788028478622437,1.1788153648376465,-1.2539559975266457e-05,0.0,0.0004681016725953,0.0,0.0,193.49371337890625,0.0,0.0,0.0,0.6564314961433411,4.0,0.0,1.0
563340,293.13739013671875,297.1499938964844,293.1499938964844,0.1190685778856277,-2635.330078125,304.1506042480469,0.6536361575126648,0.1830869168043136,0.1685005277395248,293.9864501953125,297.1499938964844,293.1499938964844,0.0011983262374997,-95.69850158691406,292.78668212890625,0.3939457237720489,0.050000000745058,0.0516649894416332,293.2138671875,297.1499938964844,293.1499938964844,0.3645284473896026,-4983.29150390625,304.1618347167969,0.87771075963974,0.4518097639083862,0.3183507919311523,293.2267150878906,297.1499938964844,293.1499938964844,0.4670913815498352,-8193.5380859375,304.163330078125,0.9419299960136414,0.5502928495407104,0.5233722925186157,293.1932678222656,297.1499938964844,293.1499938964844,0.0150700835511088,-3775.95068359375,303.96075439453125,0.3939457237720489,0.050000000745058,0.2450764626264572,291.2064208984375,291.1499938964844,259.2825622558594,257.77618408203125,279.1954650878906,293.7309875488281,291.2071533203125,1.0,0.3805010616779327,0.7086964845657349,0.7086964845657349,1.0,1.0,-1.5686184167861938,0.6621160507202148,0.9065023064613342,0.2967889010906219,0.0,0.0,0.8489962220191956,123.97021484375,99.0,15.484200477600098,-18989.876953125,550.020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,309.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18151.515625,18000.0,0.0,0.0,0.4608997702598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1719509363174438,1.171963453292847,-1.244533541466808e-05,0.0,0.0004677546676248,0.0,0.0,190.6822967529297,0.0,0.0,0.0,0.6532154083251953,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189814582467079,-2633.70068359375,304.1506652832031,0.6589095592498779,0.1832499504089355,0.1684556901454925,293.9917907714844,297.1499938964844,293.1499938964844,0.0010694428347051,-85.3912353515625,292.6321716308594,0.3977612555027008,0.050000000745058,0.0514663308858871,293.2144470214844,297.1499938964844,293.1499938964844,0.3632416129112243,-4969.3515625,304.1620178222656,0.884169340133667,0.450886607170105,0.3175685703754425,293.22589111328125,297.1499938964844,293.1499938964844,0.4657824635505676,-8175.56591796875,304.1632995605469,0.949785590171814,0.549486517906189,0.5224119424819946,293.1938171386719,297.1499938964844,293.1499938964844,0.0149324554949998,-3757.478271484375,303.95196533203125,0.3977612555027008,0.050000000745058,0.2441341131925583,291.2110595703125,291.1499938964844,259.30340576171875,257.79376220703125,279.1964111328125,293.7377624511719,291.21173095703125,1.0,0.3755460083484649,0.7110881805419922,0.7110881805419922,1.0,1.0,-1.5651025772094729,0.6611672043800354,0.903935432434082,0.2965686023235321,0.0,0.0,0.8444612622261047,118.87190246582033,87.0,14.036685943603516,-18950.677734375,534.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,309.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.044921875,18000.0,0.0,0.0,0.4604645073413849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1644662618637085,1.1644786596298218,-1.234242972714128e-05,0.0,0.0004673129296861,0.0,0.0,187.63853454589844,0.0,0.0,0.0,0.6497067213058472,4.0,0.0,1.0
563460,293.1373291015625,297.1499938964844,293.1499938964844,0.1189013049006462,-2632.208984375,304.1506652832031,0.6647228598594666,0.1834174394607544,0.1684111505746841,293.9971008300781,297.1499938964844,293.1499938964844,0.0009411140345036,-75.13365173339844,292.47637939453125,0.4016935229301452,0.050000000745058,0.0512631721794605,293.215087890625,297.1499938964844,293.1499938964844,0.3619585633277893,-4955.46142578125,304.16217041015625,0.8912448883056641,0.4499490261077881,0.3167735934257507,293.2250366210937,297.1499938964844,293.1499938964844,0.4645091593265533,-8158.10791015625,304.1632080078125,0.9580435156822203,0.5486922860145569,0.5214589834213257,293.1943054199219,297.1499938964844,293.1499938964844,0.014794984832406,-3738.91064453125,303.94317626953125,0.4016935229301452,0.050000000745058,0.2431704252958297,291.2150573730469,291.1499938964844,259.3242492675781,257.8113098144531,279.19732666015625,293.7443542480469,291.2156066894531,1.0,0.3704088032245636,0.7135218381881714,0.7135218381881714,1.0,1.0,-1.5615499019622805,0.6601977348327637,0.9013521075248718,0.2963354289531708,0.0,0.0,0.8397213220596313,113.65924072265624,87.0,12.348913192749023,-18909.716796875,518.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,309.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.12109375,18000.0,0.0,0.0,0.4599336087703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.156391739845276,1.1564040184020996,-1.2231588698341511e-05,0.0,0.0004667741304729,0.0,0.0,184.3883209228516,0.0,0.0,0.0,0.6459262371063232,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188286691904068,-2630.86474609375,304.15069580078125,0.6711037755012512,0.1835884004831314,0.1683669984340667,294.0023498535156,297.1499938964844,293.1499938964844,0.0008131057256832,-64.90635681152344,292.3192443847656,0.4058478474617004,0.050000000745058,0.0510568208992481,293.2157287597656,297.1499938964844,293.1499938964844,0.3606810569763183,-4941.638671875,304.16229248046875,0.8989530205726624,0.4489964544773102,0.3159659504890442,293.22418212890625,297.1499938964844,293.1499938964844,0.4632739722728729,-8141.1953125,304.1630554199219,0.9665810465812684,0.5479094386100769,0.520513653755188,293.1947631835937,297.1499938964844,293.1499938964844,0.0146583383902907,-3720.34619140625,303.9344177246094,0.4058478474617004,0.050000000745058,0.2421915829181671,291.21832275390625,291.1499938964844,259.3450622558594,257.828857421875,279.1981811523437,293.7507629394531,291.21875,1.0,0.3651124536991119,0.7159963846206665,0.7159963846206665,1.0,1.0,-1.557969570159912,0.6592112183570862,0.8987583518028259,0.2960911393165588,0.0,0.0,0.8348398804664612,108.3653335571289,75.0,10.510714530944824,-18867.193359375,501.9560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838439941406,309.1485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.47265625,18000.0,0.0,0.0,0.4593066275119781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1478222608566284,1.1478344202041626,-1.2114248420402872e-05,0.0,0.0004661378625314,0.0,0.0,180.97769165039065,0.0,0.0,0.0,0.6419198513031006,4.0,0.0,1.0
563580,293.13720703125,297.1499938964844,293.1499938964844,0.1187638491392135,-2629.67333984375,304.15069580078125,0.6780974268913269,0.1837621480226516,0.1683232933282852,294.0075378417969,297.1499938964844,293.1499938964844,0.0006852797814644,-54.69755172729492,292.16070556640625,0.4103674590587616,0.050000000745058,0.0508478619158268,293.2164306640625,297.1499938964844,293.1499938964844,0.3594096004962921,-4927.88720703125,304.162353515625,0.9074677228927612,0.4480275809764862,0.3151454925537109,293.22332763671875,297.1499938964844,293.1499938964844,0.4620783925056457,-8124.8466796875,304.162841796875,0.9752923846244812,0.5471375584602356,0.5195764303207397,293.1951904296875,297.1499938964844,293.1499938964844,0.0145227639004588,-3701.824951171875,303.9256286621094,0.4103674590587616,0.050000000745058,0.2412003576755523,291.22088623046875,291.1499938964844,259.3658142089844,257.8464050292969,279.19903564453125,293.7570495605469,291.22119140625,1.0,0.3596637845039367,0.7185118794441223,0.7185118794441223,1.0,1.0,-1.5543659925460815,0.6582092046737671,0.8961567878723145,0.2958363890647888,0.0,0.0,0.8298536539077759,103.00513458251952,75.0,8.58344841003418,-18823.203125,485.6226196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253479003906,309.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18199.974609375,18000.0,0.0,0.0,0.4585813283920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1388152837753296,1.138827204704285,-1.199132930196356e-05,0.0,0.0004654017684515,0.0,0.0,177.4365997314453,0.0,0.0,0.0,0.6377148032188416,4.0,0.0,1.0
563640,293.1371459960937,297.1499938964844,293.1499938964844,0.1187065467238426,-2628.628173828125,304.1506652832031,0.6857345104217529,0.1839380413293838,0.168280079960823,294.0126953125,297.1499938964844,293.1499938964844,0.000564090674743,-45.02128601074219,292.0008239746094,0.4154107868671417,0.050000000745058,0.0506371967494487,293.2171630859375,297.1499938964844,293.1499938964844,0.3581439852714538,-4914.2021484375,304.16241455078125,0.9174140095710754,0.4470427334308624,0.3143126666545868,293.22247314453125,297.1499938964844,293.1499938964844,0.4609213173389435,-8109.04150390625,304.1626281738281,0.9840463995933532,0.5463757514953613,0.5186470746994019,293.1955871582031,297.1499938964844,293.1499938964844,0.0143886534497141,-3683.400634765625,303.91680908203125,0.4154107868671417,0.050000000745058,0.2402010709047317,291.22271728515625,291.1499938964844,259.38653564453125,257.8638916015625,279.1998596191406,293.76318359375,291.2229309082031,1.0,0.3540785014629364,0.7210675477981567,0.7210675477981567,1.0,1.0,-1.550745964050293,0.657194197177887,0.8935517072677612,0.2955723404884338,0.0,0.0,0.8248205184936523,97.6016616821289,63.0,6.637044429779053,-18777.962890625,469.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3679504394531,309.1820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18207.6171875,18000.0,0.0,0.0,0.4577617049217224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.129480004310608,1.129491925239563,-1.1864472980960272e-05,0.0,0.0004645699518732,0.0,0.0,173.81448364257812,0.0,0.0,0.0,0.6333634853363037,4.0,0.0,1.0
563700,293.1370849609375,297.1499938964844,293.1499938964844,0.1186567619442939,-2627.729248046875,304.150634765625,0.6940634250640869,0.1841155737638473,0.1682373136281967,294.017822265625,297.1499938964844,293.1499938964844,0.000487223471282,-34.31793975830078,291.83941650390625,0.4211709201335907,0.050000000745058,0.0504251234233379,293.2179260253906,297.1499938964844,293.1499938964844,0.3568837344646454,-4900.5771484375,304.1624450683594,0.9286778569221495,0.4460407495498657,0.3134671747684479,293.2216186523437,297.1499938964844,293.1499938964844,0.4598032236099243,-8093.7841796875,304.162353515625,0.9927303791046144,0.5456238389015198,0.5177258849143982,293.19598388671875,297.1499938964844,293.1499938964844,0.0142560629174113,-3665.0869140625,303.9079284667969,0.4211709201335907,0.050000000745058,0.2391950786113739,291.223876953125,291.1499938964844,259.4071655273437,257.8813171386719,279.20068359375,293.7691955566406,291.2239990234375,1.0,0.3483577072620392,0.7236641049385071,0.7236641049385071,1.0,1.0,-1.5471112728118896,0.6561669707298279,0.8909443020820618,0.2952992916107178,0.0,0.0,0.8197746276855469,92.16242980957033,63.0,4.724119663238525,-18731.591796875,452.8251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,309.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18213.267578125,18000.0,0.0,0.0,0.4568457901477813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.119880437850952,1.1198922395706177,-1.1734628060366958e-05,0.0,0.0004636404046323,0.0,0.0,170.1406707763672,0.0,0.0,0.0,0.6288959383964539,4.0,0.0,1.0
563760,293.136962890625,297.1499938964844,293.1499938964844,0.1186190471053123,-2627.052490234375,304.15057373046875,0.7026763558387756,0.1843002736568451,0.168205589056015,294.0228881835937,297.1499938964844,293.1499938964844,0.0004381219332572,-24.3487491607666,291.6769104003906,0.4275068044662475,0.050000000745058,0.050222523510456,293.2186889648437,297.1499938964844,293.1499938964844,0.3556265532970428,-4886.98095703125,304.1624755859375,0.9403311610221864,0.445027232170105,0.3126172423362732,293.2204284667969,297.1499938964844,293.1499938964844,0.4567579627037048,-8049.44140625,304.1658935546875,0.9990000128746032,0.5449492931365967,0.5147548913955688,293.1963195800781,297.1499938964844,293.1499938964844,0.0141303138807415,-3647.610107421875,303.89910888671875,0.4275068044662475,0.050000000745058,0.2382340282201767,291.22467041015625,291.1499938964844,259.4277038574219,257.898681640625,279.2032470703125,293.7758178710937,291.2248840332031,1.0,0.3424428701400757,0.726492166519165,0.726492166519165,1.0,1.0,-1.5411078929901123,0.6540465354919434,0.8870612978935242,0.2945756316184997,0.0,0.0,0.8147215247154236,86.92231750488281,51.0,4.383419990539551,-18665.857421875,435.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557800292969,309.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18217.171875,18000.0,0.0,0.0,0.4558316171169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1101057529449463,1.1101173162460327,-1.1603146049310452e-05,0.0,0.0004626111476682,0.0,0.0,166.45352172851562,0.0,0.0,0.0,0.6243533492088318,4.0,0.0,1.0
563820,293.13671875,297.1499938964844,293.1499938964844,0.1185096502304077,-2624.87109375,304.15069580078125,0.7097731828689575,0.184515506029129,0.1682406812906265,294.0277709960937,297.1499938964844,293.1499938964844,0.0003840801946353,-14.665359497070312,291.52496337890625,0.43301522731781,0.050000000745058,0.050068013370037,293.21942138671875,297.1499938964844,293.1499938964844,0.3540376722812652,-4869.4384765625,304.1631164550781,0.9495083093643188,0.4440162181854248,0.3118053078651428,293.21160888671875,297.1499938964844,293.1499938964844,0.4421755075454712,-7834.58349609375,304.18951416015625,0.9990000128746032,0.5457777976989746,0.5006223320960999,293.1964416503906,297.1499938964844,293.1499938964844,0.0140138659626245,-3630.266845703125,303.8910522460937,0.43301522731781,0.050000000745058,0.2375010997056961,291.2365417480469,291.1499938964844,259.4481506347656,257.9159545898437,279.22174072265625,293.7943420410156,291.240478515625,1.0,0.3359716534614563,0.7289434671401978,0.7289434671401978,1.0,1.0,-1.5221415758132937,0.6459795832633972,0.876162052154541,0.2904816269874573,0.0,0.0,0.8078944087028503,82.65507507324219,51.0,29.870311737060547,-18494.03125,414.2528991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,309.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18238.890625,18000.0,0.0,0.0,0.4546226561069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.099534273147583,1.09954571723938,-1.1466208889032714e-05,0.0,0.0004613841883838,0.0,0.0,162.5705108642578,0.0,0.0,0.0,0.6193888783454895,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1181886419653892,-2618.527587890625,304.1511535644531,0.717165470123291,0.1847399175167083,0.1682858020067215,294.03271484375,297.1499938964844,293.1499938964844,0.0003136268933303,-4.9380059242248535,291.3941650390625,0.4393945634365082,0.050000000745058,0.0499092489480972,293.2203369140625,297.1499938964844,293.1499938964844,0.3517633974552154,-4843.876953125,304.1648864746094,0.959246814250946,0.4429580271244049,0.3109710216522217,293.1925964355469,297.1499938964844,293.1499938964844,0.4254164099693298,-7588.515625,304.2127990722656,0.9990000128746032,0.5487253665924072,0.4853449761867523,293.1962585449219,297.1499938964844,293.1499938964844,0.0138701228424906,-3606.895263671875,303.8842468261719,0.4393945634365082,0.050000000745058,0.236747995018959,291.2704467773437,291.1499938964844,259.46844482421875,257.9331359863281,279.2669982910156,293.8275451660156,291.27703857421875,1.0,0.3291248381137848,0.7285639047622681,0.7285639047622681,1.0,1.0,-1.5017598867416382,0.6365700960159302,0.865189790725708,0.2852960526943207,0.0,0.0,0.7965584397315979,78.25755310058594,54.0,66.70398712158203,-18282.603515625,392.2087707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815734863281,309.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18336.7265625,18000.0,0.0,0.0,0.453120619058609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.084110975265503,1.0841223001480105,-1.1283820640528576e-05,0.0,0.0004598598170559,0.0,0.0,157.17141723632812,0.0,0.0,0.0,0.6121622323989868,4.0,0.0,1.0
563940,293.1361694335937,297.1499938964844,293.1499938964844,0.1178509891033172,-2611.81884765625,304.15155029296875,0.7228167057037354,0.1849599927663803,0.1683758199214935,294.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147888183594,0.4446648359298706,0.050000000745058,0.0497914403676986,293.2214660644531,297.1499938964844,293.1499938964844,0.3493154346942901,-4816.36328125,304.1665954589844,0.9663758873939514,0.4418418705463409,0.3101314604282379,293.1672058105469,297.1499938964844,293.1499938964844,0.4117964804172516,-7390.51904296875,304.2259826660156,0.9990000128746032,0.5531685948371887,0.4736876189708709,293.1956481933594,297.1499938964844,293.1499938964844,0.0137438736855983,-3585.432373046875,303.8787536621094,0.4446648359298706,0.050000000745058,0.2361891418695449,291.31103515625,291.1499938964844,259.4886169433594,257.9502258300781,279.314208984375,293.87042236328125,291.3168640136719,1.0,0.3242477476596832,0.7281843423843384,0.7281843423843384,1.0,1.0,-1.486045479774475,0.6293299794197083,0.8567155003547668,0.2812141478061676,0.0,0.0,0.7817387580871582,74.98481750488281,54.0,84.55256652832031,-18077.373046875,375.8666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6698913574219,309.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18486.412109375,18000.0,0.0,0.0,0.4512882232666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0609843730926514,1.06099534034729,-1.101642192224972e-05,0.0,0.0004580001696012,0.0,0.0,149.33482360839844,0.0,0.0,0.0,0.6015347242355347,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1176394075155258,-2607.582275390625,304.1516418457031,0.7273570895195007,0.1851546913385391,0.1684771329164505,294.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7033386230469,0.4490770399570465,0.050000000745058,0.0497005395591259,293.2227478027344,297.1499938964844,293.1499938964844,0.3471867442131042,-4792.68701171875,304.1674499511719,0.9717207551002502,0.4406854808330536,0.3092759251594543,293.140380859375,297.1499938964844,293.1499938964844,0.4009427726268768,-7234.1845703125,304.2318115234375,0.9990000128746032,0.5582171082496643,0.4644933938980102,293.1946105957031,297.1499938964844,293.1499938964844,0.0136503232643008,-3569.556396484375,303.87432861328125,0.4490770399570465,0.050000000745058,0.2357579618692398,291.3406677246094,291.1499938964844,259.5086364746094,257.9671936035156,279.3599853515625,293.9150390625,291.3443908691406,1.0,0.3202488124370575,0.7278047800064087,0.7278047800064087,1.0,1.0,-1.4734729528427124,0.6235197186470032,0.8499532341957092,0.2779685854911804,0.0,0.0,0.7659956216812134,72.45503997802734,72.0,77.90878295898438,-17871.99609375,363.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723388671875,309.3531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18613.74609375,18000.0,0.0,0.0,0.4491235613822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0316060781478882,1.0316168069839478,-1.0671902600734027e-05,0.0,0.0004558033251669,0.0,0.0,139.67430114746094,0.0,0.0,0.0,0.5882241725921631,4.0,0.0,1.0
564060,293.1363220214844,297.1499938964844,293.1499938964844,0.1176026985049247,-2606.76220703125,304.1513977050781,0.7288916707038879,0.1852816790342331,0.1685982793569564,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3693542480469,0.4504823386669159,0.050000000745058,0.0496729277074337,293.22418212890625,297.1499938964844,293.1499938964844,0.3455471396446228,-4774.8017578125,304.167236328125,0.9727785587310792,0.4394863843917846,0.308439552783966,293.1160888671875,297.1499938964844,293.1499938964844,0.3967406451702118,-7178.4072265625,304.224365234375,0.9990000128746032,0.5631147027015686,0.4616614282131195,293.1932983398437,297.1499938964844,293.1499938964844,0.013608961366117,-3562.71826171875,303.87030029296875,0.4504823386669159,0.050000000745058,0.2356269806623459,291.35528564453125,291.1499938964844,259.5284729003906,257.9840393066406,279.39227294921875,293.9488830566406,291.3554992675781,1.0,0.3193645179271698,0.7275996804237366,0.7275996804237366,1.0,1.0,-1.4690136909484863,0.6214665770530701,0.8475470542907715,0.2767171859741211,0.0,0.0,0.750735342502594,71.67253112792969,72.0,49.23714065551758,-17719.056640625,359.0820007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88427734375,309.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18685.130859375,18000.0,0.0,0.0,0.446647971868515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9990747570991516,0.999085009098053,-1.0286892575095408e-05,0.0,0.0004532909078989,0.0,0.0,129.38539123535156,0.0,0.0,0.0,0.5735920667648315,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1178059503436088,-2610.67236328125,304.1507873535156,0.7280325293540955,0.1853428781032562,0.168700486421585,294.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494873046875,0.4494627714157104,0.050000000745058,0.0496929474174976,293.22564697265625,297.1499938964844,293.1499938964844,0.3446695804595947,-4765.8818359375,304.1656799316406,0.970559060573578,0.4382576048374176,0.3076114356517792,293.0990905761719,297.1499938964844,293.1499938964844,0.3982246518135071,-7207.7890625,304.20806884765625,0.9990000128746032,0.5668869018554688,0.4637118279933929,293.1921081542969,297.1499938964844,293.1499938964844,0.0136222532019019,-3566.1796875,303.8656616210937,0.4494627714157104,0.050000000745058,0.2357219606637954,291.3450622558594,291.1499938964844,259.5481262207031,258.000732421875,279.40985107421875,293.965576171875,291.34136962890625,1.0,0.3203689157962799,0.7273945212364197,0.7273945212364197,1.0,1.0,-1.4707362651824951,0.6222169995307922,0.8485192060470581,0.277056872844696,0.0,0.0,0.7386173009872437,72.20870208740234,90.0,2.0971689224243164,-17618.271484375,361.26947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99676513671875,309.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18667.693359375,18000.0,0.0,0.0,0.4439416229724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9675850868225098,0.9675949811935424,-9.906882951327134e-06,0.0,0.000450544321211,0.0,0.0,119.79753112792967,0.0,0.0,0.0,0.5595609545707703,4.0,0.0,1.0
564180,293.1376037597656,297.1499938964844,293.1499938964844,0.1182030513882637,-2618.37451171875,304.14990234375,0.725285530090332,0.1853718161582946,0.1687949895858764,294.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.4465584456920624,0.050000000745058,0.0497517175972461,293.2271423339844,297.1499938964844,293.1499938964844,0.3443984985351562,-4764.0146484375,304.163330078125,0.9656220078468324,0.4370079040527344,0.3067949414253235,293.091064453125,297.1499938964844,293.1499938964844,0.4043562114238739,-7306.0498046875,304.1863098144531,0.9990000128746032,0.5691203474998474,0.4696835279464721,293.1913146972656,297.1499938964844,293.1499938964844,0.0136764543130993,-3577.495361328125,303.859619140625,0.4465584456920624,0.050000000745058,0.2360007315874099,291.3148498535156,291.1499938964844,259.56756591796875,258.0172424316406,279.4151611328125,293.9676818847656,291.3085632324219,1.0,0.3230467736721039,0.7271893620491028,0.7271893620491028,1.0,1.0,-1.4774388074874878,0.6252337694168091,0.8522050976753235,0.2786449491977691,0.0,0.0,0.7305694818496704,73.81597137451172,90.0,-45.206302642822266,-17580.494140625,368.61663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1015625,309.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18561.103515625,18000.0,0.0,0.0,0.4410929679870605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9419288635253906,0.9419384598731996,-9.585281077306718e-06,0.0,0.0004476532922126,0.0,0.0,112.1987533569336,0.0,0.0,0.0,0.5481283664703369,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1187396049499511,-2628.75390625,304.1489562988281,0.7210001945495605,0.1853988021612167,0.1689075082540512,294.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.4422101080417633,0.050000000745058,0.0498450919985771,293.2286376953125,297.1499938964844,293.1499938964844,0.3445113599300384,-4766.52978515625,304.1606750488281,0.9582242369651794,0.4357374012470245,0.3059892952442169,293.0924987792969,297.1499938964844,293.1499938964844,0.4144375920295715,-7461.8349609375,304.16131591796875,0.9990000128746032,0.5695922374725342,0.4790197014808655,293.1911926269531,297.1499938964844,293.1499938964844,0.0137582812458276,-3594.087646484375,303.85162353515625,0.4422101080417633,0.050000000745058,0.2364436537027359,291.2722473144531,291.1499938964844,259.5867614746094,258.0336303710937,279.4105224609375,293.9583435058594,291.2645874023437,1.0,0.3271727263927459,0.7269842624664307,0.7269842624664307,1.0,1.0,-1.4884543418884275,0.6302169561386108,0.8582373857498169,0.281316190958023,0.0,0.0,0.7266271114349365,76.37864685058594,108.0,-83.42460632324219,-17610.529296875,380.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19000244140625,309.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18403.787109375,18000.0,0.0,0.0,0.4382136464118957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9242612719535828,0.9242706298828124,-9.349487299914472e-06,0.0,0.0004447311512194,0.0,0.0,107.01173400878906,0.0,0.0,0.0,0.5401993989944458,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1193668469786644,-2640.824462890625,304.14801025390625,0.7154277563095093,0.1854316294193267,0.1690532267093658,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354431152344,0.4368672966957092,0.050000000745058,0.0499700009822845,293.2301330566406,297.1499938964844,293.1499938964844,0.3448230028152466,-4771.22607421875,304.1581726074219,0.9486284852027892,0.4344431161880493,0.3051914572715759,293.1034851074219,297.1499938964844,293.1499938964844,0.4278798103332519,-7665.38134765625,304.13482666015625,0.9990000128746032,0.5681764483451843,0.4912320971488952,293.1919250488281,297.1499938964844,293.1499938964844,0.0138571970164775,-3613.901611328125,303.8412170410156,0.4368672966957092,0.050000000745058,0.2370361685752868,291.2235412597656,291.1499938964844,259.6057434082031,258.0498046875,279.3975830078125,293.9395751953125,291.2154541015625,1.0,0.332550585269928,0.7267791032791138,0.7267791032791138,1.0,1.0,-1.503190040588379,0.6369021534919739,0.8662879467010498,0.2849252223968506,0.0,0.0,0.7265823483467102,79.81005096435547,108.0,-109.41668701171876,-17706.951171875,396.9316711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25396728515625,309.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18227.482421875,18000.0,0.0,0.0,0.4354256391525268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9152635931968688,0.9152728319168092,-9.209107702190522e-06,0.0,0.0004419016768224,0.0,0.0,104.2550048828125,0.0,0.0,0.0,0.5360683798789978,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.120035782456398,-2653.631103515625,304.14715576171875,0.7086456418037415,0.1854537576436996,0.1692251116037368,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.4309578835964203,0.050000000745058,0.0501238144934177,293.231689453125,297.1499938964844,293.1499938964844,0.3451995253562927,-4776.53173828125,304.156005859375,0.9372147917747498,0.4331221580505371,0.3043971359729767,293.1235046386719,297.1499938964844,293.1499938964844,0.4441665709018707,-7908.11279296875,304.10797119140625,0.9990000128746032,0.5648414492607117,0.5058659315109253,293.193603515625,297.1499938964844,293.1499938964844,0.0139654604718089,-3635.4599609375,303.8280944824219,0.4309578835964203,0.050000000745058,0.2377658039331436,291.17315673828125,291.1499938964844,259.6244506835937,258.0657653808594,279.3783874511719,293.9124450683594,291.1651916503906,1.0,0.3389942049980163,0.7263486385345459,0.7263486385345459,1.0,1.0,-1.5210682153701782,0.6449824571609497,0.8760857582092285,0.2892812192440033,0.0,0.0,0.7300838232040405,84.03515625,111.0,-123.87461853027344,-17862.400390625,417.2632446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2870178222656,309.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.451171875,18000.0,0.0,0.0,0.4328486621379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9146490097045898,0.9146581292152404,-9.162467904388905e-06,0.0,0.0004392863775137,0.0,0.0,103.76094818115234,0.0,0.0,0.0,0.5356249809265137,4.0,0.0,1.0
564420,293.14013671875,297.1499938964844,293.1499938964844,0.1206338033080101,-2665.048583984375,304.1465759277344,0.7028926610946655,0.1854536980390548,0.169361412525177,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4263898730278015,0.050000000745058,0.0502562895417213,293.23321533203125,297.1499938964844,293.1499938964844,0.3454227447509765,-4779.896484375,304.154541015625,0.9275564551353456,0.4317893385887146,0.3035729825496673,293.1501770019531,297.1499938964844,293.1499938964844,0.4584922790527344,-8117.5146484375,304.0897216796875,0.9990000128746032,0.5599421262741089,0.5181397795677185,293.1961364746094,297.1499938964844,293.1499938964844,0.0140514625236392,-3653.56494140625,303.8124389648437,0.4263898730278015,0.050000000745058,0.2383942008018493,291.12646484375,291.1499938964844,259.64288330078125,258.08154296875,279.35955810546875,293.881591796875,291.12030029296875,1.0,0.3440420627593994,0.725918173789978,0.725918173789978,1.0,1.0,-1.5358964204788208,0.6516508460044861,0.8842455744743347,0.2929556667804718,0.0,0.0,0.7363792657852173,87.66986846923828,111.0,-120.88253784179688,-18025.845703125,434.78607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2869873046875,309.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.35546875,18000.0,0.0,0.0,0.4305697679519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.921626627445221,0.9216358065605164,-9.20361708267592e-06,0.0,0.0004369735834188,0.0,0.0,105.32526397705078,0.0,0.0,0.0,0.5385392308235168,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1210588216781616,-2673.10595703125,304.1464538574219,0.6976026296615601,0.1854045540094375,0.1694606244564056,294.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4224132895469665,0.050000000745058,0.0503830723464489,293.2347106933594,297.1499938964844,293.1499938964844,0.3452248871326446,-4778.20654296875,304.1540832519531,0.9187108278274536,0.4304408133029938,0.3027355968952179,293.179443359375,297.1499938964844,293.1499938964844,0.4701583087444305,-8283.4140625,304.0796813964844,0.9990000128746032,0.5541946887969971,0.527752161026001,293.19940185546875,297.1499938964844,293.1499938964844,0.014110205695033,-3666.7216796875,303.794677734375,0.4224132895469665,0.050000000745058,0.2389955967664718,291.0936279296875,291.1499938964844,259.6610412597656,258.0971069335937,279.3441772460937,293.8526611328125,291.0895080566406,1.0,0.3486655354499817,0.7254876494407654,0.7254876494407654,1.0,1.0,-1.5475903749465942,0.6568793654441833,0.8907109498977661,0.2958836555480957,0.0,0.0,0.7434964179992676,91.1050796508789,114.0,-101.71839141845705,-18179.59375,450.26702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566833496094,309.39752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.78515625,18000.0,0.0,0.0,0.4286243617534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.933652639389038,0.9336619973182678,-9.313420378020965e-06,0.0,0.0004349992377683,0.0,0.0,108.38565063476562,0.0,0.0,0.0,0.543709397315979,4.0,0.0,1.0
564540,293.1420593261719,297.1499938964844,293.1499938964844,0.1212528198957443,-2676.611572265625,304.1467590332031,0.6904404759407043,0.1853182166814804,0.169575348496437,294.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.417311817407608,0.050000000745058,0.0505640432238578,293.2361145019531,297.1499938964844,293.1499938964844,0.3443817794322967,-4768.8251953125,304.1549072265625,0.9076195955276488,0.4290941953659057,0.3019377589225769,293.20220947265625,297.1499938964844,293.1499938964844,0.4668693840503692,-8228.1015625,304.09844970703125,0.98958021402359,0.5493388175964355,0.523202121257782,293.20294189453125,297.1499938964844,293.1499938964844,0.0141603825613856,-3676.79736328125,303.7761535644531,0.417311817407608,0.050000000745058,0.2398540377616882,291.0830993652344,291.1499938964844,259.67889404296875,258.1124267578125,279.3512268066406,293.84039306640625,291.08465576171875,1.0,0.3524108529090881,0.7250571846961975,0.7250571846961975,1.0,1.0,-1.5424095392227173,0.6543739438056946,0.8880355358123779,0.294579803943634,0.0,0.0,0.7492201924324036,95.5932846069336,114.0,-50.7270393371582,-18202.30078125,459.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2089233398437,309.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.361328125,18000.0,0.0,0.0,0.4269354939460754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.947357177734375,0.9473666548728944,-9.459459761274047e-06,0.0,0.000433285254985,0.0,0.0,112.11784362792967,0.0,0.0,0.0,0.5496752858161926,4.0,0.0,1.0
